time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502200,291.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518127441406,0.0,0.0,0.0001045088865794,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067810058594,0.0,0.0,0.0001100525842048,291.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117553710937,0.0,0.0,8.12848229543306e-05,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822998046875,0.0,0.0,0.0001100532608688,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3774108886719,0.0,0.0,0.0005220344173721,291.1687316894531,294.1499938964844,255.87527465820312,255.01158142089844,267.9285888671875,255.85797119140625,290.9234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.73996353149414,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337463378906,0.0,0.0,0.0001040181596181,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,0.0001095358311431,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,8.090314076980576e-05,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707336425781,0.0,0.0,0.0001095364932552,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0005195832927711,291.1682434082031,294.1499938964844,255.8921356201172,255.02423095703125,267.6917724609375,255.87326049804688,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.593647003173828,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337463378906,0.0,0.0,0.0001040181596181,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0796813964844,0.0,0.0,0.0001095358311431,291.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,8.090314076980576e-05,290.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9707336425781,0.0,0.0,0.0001095364932552,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,0.0005195832927711,291.1682434082031,294.1499938964844,255.8921356201172,255.02423095703125,267.6917724609375,255.87326049804688,290.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.593647003173828,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,0.000103492027847,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,0.0001089817960746,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,8.049392636166885e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,0.0001089824436348,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0005169553332962,291.1676940917969,294.1499938964844,255.9092254638672,255.0370941162109,267.4610900878906,255.88916015625,290.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.4373836517334,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4159851074219,0.0,0.0,0.000103492027847,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530700683594,0.0,0.0,0.0001089817960746,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0852355957031,0.0,0.0,8.049392636166885e-05,290.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,0.0001089824436348,291.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3162841796875,0.0,0.0,0.0005169553332962,291.1676940917969,294.1499938964844,255.9092254638672,255.0370941162109,267.4610900878906,255.88916015625,290.8856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.4373836517334,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072265625,0.0,0.0,0.0001032175132422,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399169921875,0.0,0.0,0.0001086927150026,291.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0787353515625,0.0,0.0,8.028040610952303e-05,290.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95367431640625,0.0,0.0,0.0001086933625629,291.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.30133056640625,0.0,0.0,0.000515584135428,291.1673889160156,294.1499938964844,255.917709350586,255.04347229003903,267.3479919433594,255.897201538086,290.8760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.35605239868164,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.39849853515625,0.0,0.0,0.0001029364648275,291.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.02685546875,0.0,0.0,0.0001083967654267,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.072265625,0.0,0.0,8.006181451492012e-05,290.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9480895996094,0.0,0.0,0.000108397398435,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2864990234375,0.0,0.0,0.0005141803412698,291.1670837402344,294.1499938964844,255.92608642578125,255.0497589111328,267.2364196777344,255.9052276611328,290.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968190617859,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.272920608520508,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812866210937,0.0,0.0,0.0001023583754431,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0001077880151569,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,7.961218943819404e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,0.0001077886408893,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0005112928338348,291.1664123535156,294.1499938964844,255.9422912597656,255.06187438964844,267.0176086425781,255.92105102539065,290.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.10230255126953,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812866210937,0.0,0.0,0.0001023583754431,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0001077880151569,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594787597656,0.0,0.0,7.961218943819404e-05,290.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,0.0001077886408893,291.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0005112928338348,291.1664123535156,294.1499938964844,255.9422912597656,255.06187438964844,267.0176086425781,255.92105102539065,290.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648249030113,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.10230255126953,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,0.0001017652612063,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,0.0001071634469553,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,7.915087917353958e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001071640581358,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.000508330296725,291.1656494140625,294.1499938964844,255.95738220214844,255.07302856445312,266.8045959472656,255.936264038086,290.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.927690505981445,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3643493652344,0.0,0.0,0.0001017652612063,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,0.0001071634469553,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,7.915087917353958e-05,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9260559082031,0.0,0.0,0.0001071640581358,291.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,0.000508330296725,291.1656494140625,294.1499938964844,255.95738220214844,255.07302856445312,266.8045959472656,255.936264038086,290.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.927690505981445,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,0.0001011648273561,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,0.0001065311662387,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03448486328125,0.0,0.0,7.868387183407322e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9152526855469,0.0,0.0,0.0001065317628672,291.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0005053311469964,291.1648254394531,294.1499938964844,255.97091674804688,255.0828552246093,266.5971374511719,255.95046997070312,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.751367568969727,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,0.0001011648273561,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9508972167969,0.0,0.0,0.0001065311662387,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.03448486328125,0.0,0.0,7.868387183407322e-05,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9152526855469,0.0,0.0,0.0001065317628672,291.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0005053311469964,291.1648254394531,294.1499938964844,255.97091674804688,255.0828552246093,266.5971374511719,255.95046997070312,290.8089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.751367568969727,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33123779296875,0.0,0.0,0.0001005646772682,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263916015625,0.0,0.0,0.0001058991765603,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,7.821708277333528e-05,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90460205078125,0.0,0.0,0.0001058997659129,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0005023333942517,291.1639099121094,294.1499938964844,255.9824676513672,255.09097290039065,266.39508056640625,255.9633178710937,290.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.57560539245605,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.33123779296875,0.0,0.0,0.0001005646772682,291.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9263916015625,0.0,0.0,0.0001058991765603,291.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,7.821708277333528e-05,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90460205078125,0.0,0.0,0.0001058997659129,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723327636719,0.0,0.0,0.0005023333942517,291.1639099121094,294.1499938964844,255.9824676513672,255.09097290039065,266.39508056640625,255.9633178710937,290.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.57560539245605,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3231201171875,0.0,0.0,0.0001002669814624,291.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.914306640625,0.0,0.0,0.0001055856919265,291.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01617431640625,0.0,0.0,7.798553997417912e-05,290.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993225097656,0.0,0.0,0.0001055862740031,291.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1585998535156,0.0,0.0,0.000500846421346,291.1634521484375,294.1499938964844,255.98736572265625,255.09425354003903,266.2960510253906,255.96913146972656,290.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.48862266540528,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3150329589844,0.0,0.0,9.997198503697292e-05,291.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023132324219,0.0,0.0,0.0001052750521921,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0101318359375,0.0,0.0,7.775609992677346e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8940734863281,0.0,0.0,0.0001052756342687,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449890136719,0.0,0.0,0.0004993729526177,291.1629333496094,294.1499938964844,255.99159240722656,255.0969696044922,266.1982727050781,255.97447204589844,290.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.4025936126709,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,9.939329902408645e-05,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87860107421875,0.0,0.0,0.000104665668914,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99822998046875,0.0,0.0,7.730600918876007e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0001046662364387,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0004964824183844,291.1618957519531,294.1499938964844,255.9978179931641,255.1005096435547,266.00640869140625,255.9835968017578,290.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.2343807220459,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2991027832031,0.0,0.0,9.939329902408645e-05,291.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.87860107421875,0.0,0.0,0.000104665668914,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99822998046875,0.0,0.0,7.730600918876007e-05,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836975097656,0.0,0.0,0.0001046662364387,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180725097656,0.0,0.0,0.0004964824183844,291.1618957519531,294.1499938964844,255.9978179931641,255.1005096435547,266.00640869140625,255.9835968017578,290.7511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.2343807220459,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28338623046875,0.0,0.0,9.883429447654636e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85528564453125,0.0,0.0,0.0001040770148392,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,7.687121978960931e-05,290.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,0.000104077575088,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,0.000493690255098,291.1607666015625,294.1499938964844,256.000732421875,255.1011657714844,265.8193054199219,255.9903564453125,290.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.07282829284668,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28338623046875,0.0,0.0,9.883429447654636e-05,291.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.85528564453125,0.0,0.0,0.0001040770148392,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864501953125,0.0,0.0,7.687121978960931e-05,290.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734130859375,0.0,0.0,0.000104077575088,291.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.09161376953125,0.0,0.0,0.000493690255098,291.1607666015625,294.1499938964844,256.000732421875,255.1011657714844,265.8193054199219,255.9903564453125,290.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.0306792892515659,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.07282829284668,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,9.829972987063228e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323059082031,0.0,0.0,0.0001035141031024,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748229980469,0.0,0.0,7.645544974366203e-05,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632507324219,0.0,0.0,0.0001035146487993,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,0.0004910200950689,291.1595458984375,294.1499938964844,255.99989318847656,255.0985870361328,265.6367492675781,255.9944610595703,290.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.919553756713867,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26788330078125,0.0,0.0,9.829972987063228e-05,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8323059082031,0.0,0.0,0.0001035141031024,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9748229980469,0.0,0.0,7.645544974366203e-05,290.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632507324219,0.0,0.0,0.0001035146487993,291.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,0.0004910200950689,291.1595458984375,294.1499938964844,255.99989318847656,255.0985870361328,265.6367492675781,255.9944610595703,290.7128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409325928468661e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.919553756713867,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,9.779338142834604e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096923828125,0.0,0.0,0.0001029808918246,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,7.606161670992151e-05,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,0.0001029814302455,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0004884909139946,291.1582336425781,294.1499938964844,255.99484252929688,255.0923614501953,265.4584655761719,255.99563598632807,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.775882720947266,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525634765625,0.0,0.0,9.779338142834604e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096923828125,0.0,0.0,0.0001029808918246,291.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9633178710937,0.0,0.0,7.606161670992151e-05,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.85321044921875,0.0,0.0,0.0001029814302455,291.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0398864746094,0.0,0.0,0.0004884909139946,291.1582336425781,294.1499938964844,255.99484252929688,255.0923614501953,265.4584655761719,255.99563598632807,290.6937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561052724719,60.0,-24.775882720947266,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449951171875,0.0,0.0,9.755168866831808e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7984924316406,0.0,0.0,0.0001027263788273,291.0948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9576416015625,0.0,0.0,7.587363506900147e-05,290.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482360839844,0.0,0.0,0.0001027269172482,291.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,0.0004872836871072,291.1575622558594,294.1499938964844,255.99058532714844,255.08778381347656,265.370849609375,255.9950256347656,290.6842346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.708017349243164,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2374572753906,0.0,0.0,9.731801401358098e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7873840332031,0.0,0.0,0.0001024803204927,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.95196533203125,0.0,0.0,7.569188892375678e-05,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84326171875,0.0,0.0,0.0001024808443617,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0146179199219,0.0,0.0,0.0004861165070906,291.1568603515625,294.1499938964844,255.9851226806641,255.08213806152344,265.2842102050781,255.9935760498047,290.6747131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.64294815063477,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,9.687549754744396e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654113769531,0.0,0.0,0.0001020143245114,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407043457031,0.0,0.0,7.534770702477545e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0001020148483803,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0004839061584789,291.1554260253906,294.1499938964844,255.9703369140625,255.0675048828125,265.1137084960937,255.988021850586,290.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.52157211303711,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,9.687549754744396e-05,291.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7654113769531,0.0,0.0,0.0001020143245114,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9407043457031,0.0,0.0,7.534770702477545e-05,290.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0001020148483803,291.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9897155761719,0.0,0.0,0.0004839061584789,291.1554260253906,294.1499938964844,255.9703369140625,255.0675048828125,265.1137084960937,255.988021850586,290.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634517184053948e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,-0.0095890657976269,60.0,-24.52157211303711,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,9.64667196967639e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.000101583864307,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295654296875,0.0,0.0,7.502976950490847e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,0.000101584373624,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0004818643501494,291.15386962890625,294.1499938964844,255.9499969482422,255.048095703125,264.9468078613281,255.97869873046875,290.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278894333168,9.125114885932817e-09,0.0010278802365064,-0.0229562409222126,0.0,0.0,0.0,-0.0093365330249071,60.0,-24.41244125366211,-0.0,-7.203627916396729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2077941894531,0.0,0.0,9.64667196967639e-05,291.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.74371337890625,0.0,0.0,0.000101583864307,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9295654296875,0.0,0.0,7.502976950490847e-05,290.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236694335937,0.0,0.0,0.000101584373624,291.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96514892578125,0.0,0.0,0.0004818643501494,291.15386962890625,294.1499938964844,255.9499969482422,255.048095703125,264.9468078613281,255.97869873046875,290.6368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278894333168,9.125114885932817e-09,0.0010278802365064,-0.0229562409222126,0.0,0.0,0.0,-0.0093365330249071,60.0,-24.41244125366211,-0.0,-7.203627916396729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,9.605123341316356e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222900390625,0.0,0.0,0.0001011463464237,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185485839844,0.0,0.0,7.470660784747452e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,0.0001011468411888,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0004797890142071,291.1522521972656,294.1499938964844,255.92222595214844,255.02218627929688,264.7831420898437,255.96519470214844,290.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234618093818,8.607361046131246e-09,0.001023453194648,-0.0216004811227321,0.0,0.0,0.0,-0.0090798614546656,60.0,-24.312105178833008,-0.0,-7.141700564261555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1932373046875,0.0,0.0,9.605123341316356e-05,291.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7222900390625,0.0,0.0,0.0001011463464237,291.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9185485839844,0.0,0.0,7.470660784747452e-05,290.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.81396484375,0.0,0.0,0.0001011468411888,291.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94091796875,0.0,0.0,0.0004797890142071,291.1522521972656,294.1499938964844,255.92222595214844,255.02218627929688,264.7831420898437,255.96519470214844,290.61798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234618093818,8.607361046131246e-09,0.001023453194648,-0.0216004811227321,0.0,0.0,0.0,-0.0090798614546656,60.0,-24.312105178833008,-0.0,-7.141700564261555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788024902344,0.0,0.0,9.560481703374536e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.701171875,0.0,0.0,0.0001006762540782,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076232910156,0.0,0.0,7.435939915012568e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0001006767415674,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0004775592242367,291.1505126953125,294.1499938964844,255.8858795166016,254.9887084960937,264.62261962890625,255.9468231201172,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187046136707,8.051078026483083e-09,0.0010186964645981,-0.0201437007635831,0.0,0.0,0.0,-0.0088040884584188,60.0,-24.211971282958984,-0.0,-7.075462349348528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1788024902344,0.0,0.0,9.560481703374536e-05,291.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.701171875,0.0,0.0,0.0001006762540782,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9076232910156,0.0,0.0,7.435939915012568e-05,290.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80438232421875,0.0,0.0,0.0001006767415674,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0004775592242367,291.1505126953125,294.1499938964844,255.8858795166016,254.9887084960937,264.62261962890625,255.9468231201172,290.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187046136707,8.051078026483083e-09,0.0010186964645981,-0.0201437007635831,0.0,0.0,0.0,-0.0088040884584188,60.0,-24.211971282958984,-0.0,-7.075462349348528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1716613769531,0.0,0.0,9.537956793792546e-05,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6907043457031,0.0,0.0,0.00010043905786,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021911621094,0.0,0.0,7.418420136673376e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995910644531,0.0,0.0,0.0001004395453492,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9051818847656,0.0,0.0,0.0004764340992551,291.1496276855469,294.1499938964844,255.86471557617188,254.9693145751953,264.54345703125,255.9357452392578,290.5898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039144139735e-09,0.001016296329908,-0.0194085948169231,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.162233352661133,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16455078125,0.0,0.0,9.515842248219995e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6803283691406,0.0,0.0,0.0001002061835606,290.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89678955078125,0.0,0.0,7.401219772873446e-05,290.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7948608398437,0.0,0.0,0.0001002066637738,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8934326171875,0.0,0.0,0.0004753294924739,291.1487121582031,294.1499938964844,255.84165954589844,254.9482879638672,264.4649963378906,255.92340087890625,290.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868701130151,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.11378669738769,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,9.474761463934556e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,9.977358422474936e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88604736328125,0.0,0.0,7.369268132606521e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.785400390625,0.0,0.0,9.977405716199428e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701477050781,0.0,0.0,0.0004732775269076,291.1468505859375,294.1499938964844,255.790267944336,254.9015350341797,264.31005859375,255.89512634277344,290.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829089177630985e-09,0.0010095624020323,-0.017346054315567,0.0,0.0,0.0,-0.0082745496183633,60.0,-24.024864196777344,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15045166015625,0.0,0.0,9.474761463934556e-05,291.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65972900390625,0.0,0.0,9.977358422474936e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88604736328125,0.0,0.0,7.369268132606521e-05,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.785400390625,0.0,0.0,9.977405716199428e-05,291.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701477050781,0.0,0.0,0.0004732775269076,291.1468505859375,294.1499938964844,255.790267944336,254.9015350341797,264.31005859375,255.89512634277344,290.5618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095693869516,6.9829089177630985e-09,0.0010095624020323,-0.017346054315567,0.0,0.0,0.0,-0.0082745496183633,60.0,-24.024864196777344,-0.0,-6.94913637744321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
