time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504540,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,9.440728172194213e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,9.941519965650514e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,7.34279747121036e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,9.941566531779245e-05,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,0.0004715776012744,291.1448669433594,294.1499938964844,255.732421875,254.8490753173828,264.1575012207031,255.86209106445312,290.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.953414916992188,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,9.440728172194213e-05,291.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.639404296875,0.0,0.0,9.941519965650514e-05,290.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8754272460937,0.0,0.0,7.34279747121036e-05,290.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7760314941406,0.0,0.0,9.941566531779245e-05,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8471984863281,0.0,0.0,0.0004715776012744,291.1448669433594,294.1499938964844,255.732421875,254.8490753173828,264.1575012207031,255.86209106445312,290.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558809939605226e-09,0.0010059357155114,-0.0162351801991462,0.0,0.0,0.0,-0.0080643035471439,60.0,-23.953414916992188,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226806640625,0.0,0.0,9.416793182026596e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,9.91631532087922e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,7.324181206058711e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,9.916361887007952e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244934082031,0.0,0.0,0.0004703820741269,291.1427917480469,294.1499938964844,255.6688232421875,254.79151916503903,264.0070495605469,255.82432556152344,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.015453839674592,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.907377243041992,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1226806640625,0.0,0.0,9.416793182026596e-05,291.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6192932128906,0.0,0.0,9.91631532087922e-05,290.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,7.324181206058711e-05,290.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7666931152344,0.0,0.0,9.916361887007952e-05,291.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8244934082031,0.0,0.0,0.0004703820741269,291.1427917480469,294.1499938964844,255.6688232421875,254.79151916503903,264.0070495605469,255.82432556152344,290.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260530316382073e-09,0.0010033847065642,-0.015453839674592,0.0,0.0,0.0,-0.0079164318740367,60.0,-23.907377243041992,-0.0,-6.864349444413166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,9.404845332028344e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,9.903733734972776e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,7.314888352993876e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,9.903779573505744e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,0.0004697853582911,291.1406555175781,294.1499938964844,255.60015869140625,254.7294921875,263.8583679199219,255.7814483642578,290.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.89278793334961,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10894775390625,0.0,0.0,9.404845332028344e-05,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.599365234375,0.0,0.0,9.903733734972776e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,7.314888352993876e-05,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7574157714844,0.0,0.0,9.903779573505744e-05,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,0.0004697853582911,291.1406555175781,294.1499938964844,255.60015869140625,254.7294921875,263.8583679199219,255.7814483642578,290.5065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.89278793334961,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10211181640625,0.0,0.0,9.403612784808502e-05,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894775390625,0.0,0.0,9.902437159325927e-05,290.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490905761719,0.0,0.0,7.313930109376088e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,9.902482270263135e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7908630371094,0.0,0.0,0.0004697238618973,291.1395263671875,294.1499938964844,255.5641632080078,254.69699096679688,263.7846069335937,255.75784301757807,290.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.89850425720215,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0953063964844,0.0,0.0,9.405511809745803e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5796203613281,0.0,0.0,9.904436592478304e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,7.315407128771767e-05,290.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,9.904481703415512e-05,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7797546386719,0.0,0.0,0.0004698187403846,291.1383972167969,294.1499938964844,255.52716064453125,254.66358947753903,263.711181640625,255.7326812744141,290.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.912830352783203,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,9.418136323802172e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599975585937,0.0,0.0,9.91773049463518e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,7.325225305976346e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,9.917774877976626e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75762939453125,0.0,0.0,0.0004704494203906,291.13604736328125,294.1499938964844,255.4505310058593,254.59445190429688,263.5651550292969,255.6773681640625,290.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.9664363861084,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08172607421875,0.0,0.0,9.418136323802172e-05,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5599975585937,0.0,0.0,9.91773049463518e-05,290.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,7.325225305976346e-05,290.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7388916015625,0.0,0.0,9.917774877976626e-05,291.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.75762939453125,0.0,0.0,0.0004704494203906,291.13604736328125,294.1499938964844,255.4505310058593,254.59445190429688,263.5651550292969,255.6773681640625,290.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770837416792355e-09,0.0010035251034423,-0.0154972029849886,0.0,0.0,0.0,-0.0079246321693062,60.0,-23.9664363861084,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,9.440939902560784e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,9.94174406514503e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.822998046875,0.0,0.0,7.34296118025668e-05,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,9.941788448486476e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73565673828125,0.0,0.0,0.0004715885443147,291.1335754394531,294.1499938964844,255.37095642089844,254.522689819336,263.4200439453125,255.6147003173828,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.05109977722168,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,9.440939902560784e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5404968261719,0.0,0.0,9.94174406514503e-05,290.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.822998046875,0.0,0.0,7.34296118025668e-05,290.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296447753906,0.0,0.0,9.941788448486476e-05,291.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73565673828125,0.0,0.0,0.0004715885443147,291.1335754394531,294.1499938964844,255.37095642089844,254.522689819336,263.4200439453125,255.6147003173828,290.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561142296135358e-09,0.0010059538763016,-0.0162412915378808,0.0,0.0,0.0,-0.0080654509365558,60.0,-24.05109977722168,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.0,0.0,9.46989530348219e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210876464844,0.0,0.0,9.97223614831455e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,7.365482451859862e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,9.972279076464474e-05,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,0.0004730350046884,291.1310119628906,294.1499938964844,255.2891540527344,254.44891357421875,263.27569580078125,255.5443572998047,290.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.159574508666992,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546875,0.0,0.0,9.46989530348219e-05,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5210876464844,0.0,0.0,9.97223614831455e-05,290.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81256103515625,0.0,0.0,7.365482451859862e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,9.972279076464474e-05,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138061523437,0.0,0.0,0.0004730350046884,291.1310119628906,294.1499938964844,255.2891540527344,254.44891357421875,263.27569580078125,255.5443572998047,290.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218510923008125e-09,0.0010090381838381,-0.017186127603054,0.0,0.0,0.0,-0.0082442695274949,60.0,-24.159574508666992,-0.0,-6.941949948213735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,9.498547296971084e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.0001000240808934,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021240234375,0.0,0.0,7.387767254840583e-05,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0001000245101749,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.0004744662728626,291.1283569335937,294.1499938964844,255.20584106445312,254.373764038086,263.1319885253906,255.46725463867188,290.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.27725410461425,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.04119873046875,0.0,0.0,9.498547296971084e-05,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5017395019531,0.0,0.0,0.0001000240808934,290.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021240234375,0.0,0.0,7.387767254840583e-05,290.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7110900878906,0.0,0.0,0.0001000245101749,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6920471191406,0.0,0.0,0.0004744662728626,291.1283569335937,294.1499938964844,255.20584106445312,254.373764038086,263.1319885253906,255.46725463867188,290.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278782465647282e-09,0.0010120903607457,-0.0181210227310657,0.0,0.0,0.0,-0.0084212161600589,60.0,-24.27725410461425,-0.0,-6.98401407817073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.03448486328125,0.0,0.0,9.511561802355573e-05,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920959472656,0.0,0.0,0.0001001611308311,290.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,7.397889567073435e-05,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064514160156,0.0,0.0,0.0001001615601126,291.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,0.0004751164233312,291.126953125,294.1499938964844,255.163818359375,254.3358764648437,263.0604248046875,255.426498413086,290.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134843178093,7.440909222111713e-09,0.0010134768672287,-0.0185456592589616,0.0,0.0,0.0,-0.0085015902295708,60.0,-24.33517074584961,-0.0,-7.00316249435673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0277709960937,0.0,0.0,9.523429616820069e-05,291.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48248291015625,0.0,0.0,0.000100286109955,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7916564941406,0.0,0.0,7.407120574498549e-05,290.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7017822265625,0.0,0.0,0.0001002865392365,291.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6703796386719,0.0,0.0,0.0004757092683576,291.12554931640625,294.1499938964844,255.1217041015625,254.29786682128903,262.989013671875,255.38473510742188,290.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588748296427639e-09,0.0010147410212084,-0.0189328659325838,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.39122009277344,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01434326171875,0.0,0.0,9.543081978335977e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633178710937,0.0,0.0,0.0001004930527415,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812194824219,0.0,0.0,7.422405178658664e-05,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924743652344,0.0,0.0,0.000100493474747,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488342285156,0.0,0.0,0.0004766909987665,291.1226501464844,294.1499938964844,255.0374450683593,254.22183227539065,262.8467102050781,255.29904174804688,290.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.494949340820312,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.01434326171875,0.0,0.0,9.543081978335977e-05,291.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4633178710937,0.0,0.0,0.0001004930527415,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812194824219,0.0,0.0,7.422405178658664e-05,290.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6924743652344,0.0,0.0,0.000100493474747,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6488342285156,0.0,0.0,0.0004766909987665,291.1226501464844,294.1499938964844,255.0374450683593,254.22183227539065,262.8467102050781,255.29904174804688,290.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833541815216451e-09,0.0010168344015255,-0.0195739883929491,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.494949340820312,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,9.55699069891125e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.0001006395250442,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707824707031,0.0,0.0,7.433223072439432e-05,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,0.0001006399470497,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62744140625,0.0,0.0,0.0004773858527187,291.1196594238281,294.1499938964844,254.95379638671875,254.1463165283203,262.7052307128906,255.2117156982422,290.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.584678649902344,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0009460449219,0.0,0.0,9.55699069891125e-05,291.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4442443847656,0.0,0.0,0.0001006395250442,290.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7707824707031,0.0,0.0,7.433223072439432e-05,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,0.0001006399470497,291.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62744140625,0.0,0.0,0.0004773858527187,291.1196594238281,294.1499938964844,254.95379638671875,254.1463165283203,262.7052307128906,255.2117156982422,290.3617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277101248502,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.584678649902344,-0.0,-7.070201490932959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,9.56500953179784e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0001007239698083,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,7.43946002330631e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.673828125,0.0,0.0,0.0001007243845378,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60614013671875,0.0,0.0,0.0004777864669449,291.11651611328125,294.1499938964844,254.8714294433593,254.0719146728516,262.56463623046875,255.1242828369141,290.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.65900421142578,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,9.56500953179784e-05,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42529296875,0.0,0.0,0.0001007239698083,290.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7603454589844,0.0,0.0,7.43946002330631e-05,290.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.673828125,0.0,0.0,0.0001007243845378,291.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.60614013671875,0.0,0.0,0.0004777864669449,291.11651611328125,294.1499938964844,254.8714294433593,254.0719146728516,262.56463623046875,255.1242828369141,290.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106641580241103e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.65900421142578,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,9.567197412252426e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,0.0001007470054901,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,7.441161142196506e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,0.0001007474129437,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,0.0004778958100359,291.11328125,294.1499938964844,254.7910919189453,253.99929809570312,262.4250793457031,255.0380401611328,290.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.717191696166992,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97430419921875,0.0,0.0,9.567197412252426e-05,291.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40643310546875,0.0,0.0,0.0001007470054901,290.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499084472656,0.0,0.0,7.441161142196506e-05,290.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6645202636719,0.0,0.0,0.0001007474129437,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.58502197265625,0.0,0.0,0.0004778958100359,291.11328125,294.1499938964844,254.7910919189453,253.99929809570312,262.4250793457031,255.0380401611328,290.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.717191696166992,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9676513671875,0.0,0.0,9.566180233377965e-05,291.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3970642089844,0.0,0.0,0.0001007363025564,290.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7447204589844,0.0,0.0,7.440370245603845e-05,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.65985107421875,0.0,0.0,0.0001007367027341,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5744934082031,0.0,0.0,0.0004778450529556,291.11163330078125,294.1499938964844,254.7518768310547,253.9638519287109,262.3556823730469,254.99571228027344,290.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.739988327026367,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,9.563830099068582e-05,291.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3877258300781,0.0,0.0,0.0001007115497486,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.739501953125,0.0,0.0,7.4385417974554e-05,290.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6551818847656,0.0,0.0,0.0001007119572022,291.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.56402587890625,0.0,0.0,0.0004777276772074,291.1099548339844,294.1499938964844,254.71343994140625,253.92909240722656,262.28662109375,254.9540863037109,290.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.758825302124023,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478454589844,0.0,0.0,9.55544746830128e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.369140625,0.0,0.0,0.0001006232851068,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,7.432022539433092e-05,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,0.0001006236852845,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.543212890625,0.0,0.0,0.0004773090477101,291.10650634765625,294.1499938964844,254.63922119140625,253.86192321777344,262.1493530273437,254.8731689453125,290.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.785045623779297,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9478454589844,0.0,0.0,9.55544746830128e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.369140625,0.0,0.0,0.0001006232851068,290.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291259765625,0.0,0.0,7.432022539433092e-05,290.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458740234375,0.0,0.0,0.0001006236852845,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.543212890625,0.0,0.0,0.0004773090477101,291.10650634765625,294.1499938964844,254.63922119140625,253.86192321777344,262.1493530273437,254.8731689453125,290.29034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.785045623779297,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347229003906,0.0,0.0,9.542830957798289e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3506774902344,0.0,0.0,0.0001004904261208,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,7.422209455398843e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001004908190225,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,0.0004766788624692,291.1029663085937,294.1499938964844,254.56912231445312,253.7984313964844,262.01336669921875,254.79592895507807,290.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.7965030670166,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9347229003906,0.0,0.0,9.542830957798289e-05,291.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3506774902344,0.0,0.0,0.0001004904261208,290.8448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.71875,0.0,0.0,7.422209455398843e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365661621094,0.0,0.0,0.0001004908190225,291.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5225524902344,0.0,0.0,0.0004766788624692,291.1029663085937,294.1499938964844,254.56912231445312,253.7984313964844,262.01336669921875,254.79592895507807,290.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168057633563,-0.0195649210363626,0.0,0.0,0.0,-0.0086945248767733,60.0,-24.7965030670166,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,9.526961366645992e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,0.0001003233119263,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,7.40986579330638e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.000100323697552,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020446777344,0.0,0.0,0.0004758862196467,291.09930419921875,294.1499938964844,254.5038452148437,253.73928833007807,261.8788146972656,254.7229919433593,290.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.79480361938477,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,9.526961366645992e-05,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3323669433594,0.0,0.0,0.0001003233119263,290.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084350585937,0.0,0.0,7.40986579330638e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,0.000100323697552,291.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5020446777344,0.0,0.0,0.0004758862196467,291.09930419921875,294.1499938964844,254.5038452148437,253.73928833007807,261.8788146972656,254.7229919433593,290.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,-0.0085964780300855,60.0,-24.79480361938477,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086608886719,0.0,0.0,9.50890826061368e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141784667969,0.0,0.0,0.0001001332129817,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,7.39582465030253e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,0.0001001335913315,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,0.0004749845247715,291.0955505371094,294.1499938964844,254.4441070556641,253.6851043701172,261.7458190917969,254.6548767089844,290.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.782167434692383,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9086608886719,0.0,0.0,9.50890826061368e-05,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141784667969,0.0,0.0,0.0001001332129817,290.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,7.39582465030253e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6179504394531,0.0,0.0,0.0001001335913315,291.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,0.0004749845247715,291.0955505371094,294.1499938964844,254.4441070556641,253.6851043701172,261.7458190917969,254.6548767089844,290.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321422903123e-09,0.0010131909511983,-0.0184576865285635,0.0,0.0,0.0,-0.0084849465638399,60.0,-24.782167434692383,-0.0,-6.999192692092039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9021911621094,0.0,0.0,9.499389125267044e-05,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3051452636719,0.0,0.0,0.0001000329721136,290.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6929626464844,0.0,0.0,7.388420635834336e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133117675781,0.0,0.0,0.0001000333431875,291.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4716491699219,0.0,0.0,0.0004745090554933,291.0936279296875,294.1499938964844,254.41651916503903,253.6600799560547,261.67999267578125,254.62286376953125,290.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288690984097457e-09,0.0010121765080839,-0.0181469731032848,0.0,0.0,0.0,-0.008426135405898,60.0,-24.77227783203125,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,9.489725925959648e-05,291.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.296142578125,0.0,0.0,9.993121057050304e-05,290.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878356933594,0.0,0.0,7.380904571618885e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086730957031,0.0,0.0,9.993158164434136e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46160888671875,0.0,0.0,0.0004740263975691,291.0917053222656,294.1499938964844,254.39059448242188,253.63653564453125,261.6145935058594,254.5922088623047,290.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265980794786e-09,0.0010111468145623,-0.0178315546363592,0.0,0.0,0.0,-0.00836643576622,60.0,-24.760608673095703,-0.0,-6.970976329512268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,9.470394434174524e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782592773437,0.0,0.0,9.97276438283734e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,7.365869532804936e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59942626953125,0.0,0.0,9.972801490221173e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,0.000473060819786,291.0877380371094,294.1499938964844,254.3440399169922,253.5942230224609,261.4850769042969,254.53477478027344,290.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.73307991027832,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
