time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506880,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8828430175781,0.0,0.0,9.470394434174524e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2782592773437,0.0,0.0,9.97276438283734e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6775817871094,0.0,0.0,7.365869532804936e-05,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59942626953125,0.0,0.0,9.972801490221173e-05,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.441650390625,0.0,0.0,0.000473060819786,291.0877380371094,294.1499938964844,254.3440399169922,253.5942230224609,261.4850769042969,254.53477478027344,290.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,-0.0082470076158642,60.0,-24.73307991027832,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700561523437,0.0,0.0,9.451721416553482e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.260498046875,0.0,0.0,9.953101834980772e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,7.351345993811265e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,9.953138214768842e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,0.0004721281584352,291.08367919921875,294.1499938964844,254.3051300048828,253.55880737304688,261.3573608398437,254.4828491210937,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.70099639892578,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8700561523437,0.0,0.0,9.451721416553482e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.260498046875,0.0,0.0,9.953101834980772e-05,290.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,7.351345993811265e-05,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,9.953138214768842e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,0.0004721281584352,291.08367919921875,294.1499938964844,254.3051300048828,253.55880737304688,261.3573608398437,254.4828491210937,290.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.6946634902365085e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,-0.0081316502764821,60.0,-24.70099639892578,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,9.43438644753769e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,9.934847184922546e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571044921875,0.0,0.0,7.337862916756421e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,9.934882837114856e-05,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,0.0004712622903753,291.0794982910156,294.1499938964844,254.27456665039065,253.53094482421875,261.2315673828125,254.4368438720703,290.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.665830612182617,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572998046875,0.0,0.0,9.43438644753769e-05,291.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2428894042969,0.0,0.0,9.934847184922546e-05,290.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6571044921875,0.0,0.0,7.337862916756421e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,9.934882837114856e-05,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4021911621094,0.0,0.0,0.0004712622903753,291.0794982910156,294.1499938964844,254.27456665039065,253.53094482421875,261.2315673828125,254.4368438720703,290.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.478630076856007e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.665830612182617,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,9.418891568202524e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253723144531,0.0,0.0,9.918530122376978e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,7.325811020564288e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,9.918565774569288e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0004704883613158,291.07525634765625,294.1499938964844,254.2530670166016,253.51126098632807,261.1077880859375,254.39700317382807,290.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.62874794006348,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446044921875,0.0,0.0,9.418891568202524e-05,291.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2253723144531,0.0,0.0,9.918530122376978e-05,290.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6469116210937,0.0,0.0,7.325811020564288e-05,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716552734375,0.0,0.0,9.918565774569288e-05,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0004704883613158,291.07525634765625,294.1499938964844,254.2530670166016,253.51126098632807,261.1077880859375,254.39700317382807,290.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.0155193181708455,0.0,0.0,0.0,-0.007928823120892,60.0,-24.62874794006348,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8382873535156,0.0,0.0,9.412003419129178e-05,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2166748046875,0.0,0.0,9.9112767202314e-05,290.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.641845703125,0.0,0.0,7.320453732972965e-05,290.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670471191406,0.0,0.0,9.911311644827948e-05,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.373046875,0.0,0.0,0.0004701443249359,291.0730895996094,294.1499938964844,254.2459411621093,253.5046844482422,261.0467224121094,254.3796539306641,290.1393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028705000877,6.199681212848418e-09,0.0010028642136603,-0.0152944419533014,0.0,0.0,0.0,-0.0078862654045224,60.0,-24.60969352722168,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319702148437,0.0,0.0,9.40560203162022e-05,291.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080078125,0.0,0.0,9.90453627309762e-05,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6367492675781,0.0,0.0,7.315474795177579e-05,290.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624084472656,0.0,0.0,9.904570470098406e-05,291.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,0.0004698245902545,291.0708923339844,294.1499938964844,254.2413482666016,253.5003967285156,260.98614501953125,254.3636779785156,290.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119901030388064e-09,0.0010021820198744,-0.0150854522362351,0.0,0.0,0.0,-0.0078467149287462,60.0,-24.59043884277344,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193664550781,0.0,0.0,9.39473684411496e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,9.893094829749316e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,7.307023770408705e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,9.893129026750104e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441772460937,0.0,0.0,0.0004692819202318,291.06640625,294.1499938964844,254.2400817871093,253.4990081787109,260.86669921875,254.337142944336,290.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.551252365112305,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8193664550781,0.0,0.0,9.39473684411496e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19073486328125,0.0,0.0,9.893094829749316e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6265563964844,0.0,0.0,7.307023770408705e-05,290.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531616210937,0.0,0.0,9.893129026750104e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3441772460937,0.0,0.0,0.0004692819202318,291.06640625,294.1499938964844,254.2400817871093,253.4990081787109,260.86669921875,254.337142944336,290.1127624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307114675641,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.551252365112305,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,9.386420424561948e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,9.884336759569123e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,7.300555444089696e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,9.88437095656991e-05,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251037597656,0.0,0.0,0.0004688665503636,291.0618591308594,294.1499938964844,254.25,253.5077209472656,260.7496337890625,254.3179931640625,290.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880819387016345e-09,0.0010001374175772,-0.0144591499119997,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.511165618896484,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80682373046875,0.0,0.0,9.386420424561948e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,9.884336759569123e-05,290.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61639404296875,0.0,0.0,7.300555444089696e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,9.88437095656991e-05,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3251037597656,0.0,0.0,0.0004688665503636,291.0618591308594,294.1499938964844,254.25,253.5077209472656,260.7496337890625,254.3179931640625,290.0950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001433547586,5.880819387016345e-09,0.0010001374175772,-0.0144591499119997,0.0,0.0,0.0,-0.0077281910926103,60.0,-24.511165618896484,-0.0,-6.819990971962397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,9.382013377035035e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564636230469,0.0,0.0,9.87969688139856e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,7.297127740457654e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,9.879730350803584e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.0004686464671976,291.05718994140625,294.1499938964844,254.26608276367188,253.5219573974609,260.6349182128906,254.305908203125,290.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868232278708e-09,0.0009996674489229,-0.0143151963129639,0.0,0.0,0.0,-0.0077009485103189,60.0,-24.473352432250977,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,9.382013377035035e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1564636230469,0.0,0.0,9.87969688139856e-05,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6062316894531,0.0,0.0,7.297127740457654e-05,290.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53466796875,0.0,0.0,9.879730350803584e-05,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.0004686464671976,291.05718994140625,294.1499938964844,254.26608276367188,253.5219573974609,260.6349182128906,254.305908203125,290.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825868232278708e-09,0.0009996674489229,-0.0143151963129639,0.0,0.0,0.0,-0.0077009485103189,60.0,-24.473352432250977,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,9.382546704728156e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,9.880257857730612e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960693359375,0.0,0.0,7.297542470041662e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,9.880291327135636e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872619628906,0.0,0.0,0.0004686731554102,291.0523986816406,294.1499938964844,254.28282165527344,253.5367431640625,260.52252197265625,254.29977416992188,290.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246606566945e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.44488525390625,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7817687988281,0.0,0.0,9.382546704728156e-05,291.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13946533203125,0.0,0.0,9.880257857730612e-05,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960693359375,0.0,0.0,7.297542470041662e-05,290.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5253601074219,0.0,0.0,9.880291327135636e-05,291.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2872619628906,0.0,0.0,0.0004686731554102,291.0523986816406,294.1499938964844,254.28282165527344,253.5367431640625,260.52252197265625,254.29977416992188,290.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246606566945e-09,0.0009997236775234,-0.0143324807286262,0.0,0.0,0.0,-0.0077042188495397,60.0,-24.44488525390625,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7755432128906,0.0,0.0,9.384567238157616e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1310119628906,0.0,0.0,9.88238607533276e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,7.299114076886326e-05,290.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,9.882418817142025e-05,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27789306640625,0.0,0.0,0.000468774116598,291.04998779296875,294.1499938964844,254.2914276123047,253.54432678222656,260.4671936035156,254.2986602783203,290.0506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857622831229037e-09,0.0009999386966228,-0.0143983820453286,0.0,0.0,0.0,-0.0077166897244751,60.0,-24.43510627746582,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,9.38751400099136e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,9.88548927125521e-05,290.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,7.301406003534794e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160827636719,0.0,0.0,9.885522013064474e-05,291.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685241699219,0.0,0.0,0.0004689213237725,291.0475158691406,294.1499938964844,254.30018615722656,253.55203247070312,260.41241455078125,254.298583984375,290.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.894310817211591e-09,0.0010002524359151,-0.0144944917410612,0.0,0.0,0.0,-0.0077348770573735,60.0,-24.42786026000977,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,9.396365931024776e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,9.894811228150502e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,7.308291242225096e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,9.894843242364004e-05,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24981689453125,0.0,0.0,0.0004693635855801,291.0425109863281,294.1499938964844,254.318115234375,253.5677795410156,260.3044128417969,254.3011932373047,290.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.42076873779297,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568054199219,0.0,0.0,9.396365931024776e-05,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1056823730469,0.0,0.0,9.894811228150502e-05,290.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57568359375,0.0,0.0,7.308291242225096e-05,290.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5067443847656,0.0,0.0,9.894843242364004e-05,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24981689453125,0.0,0.0,0.0004693635855801,291.0425109863281,294.1499938964844,254.318115234375,253.5677795410156,260.3044128417969,254.3011932373047,290.0241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004560848538176e-09,0.001001195050776,-0.0147833069786429,0.0,0.0,0.0,-0.0077895321883261,60.0,-24.42076873779297,-0.0,-6.834430621438514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7443542480469,0.0,0.0,9.408693586010486e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,9.907792991725728e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,7.317878771573305e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,9.90782500593923e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312316894531,0.0,0.0,0.0004699794226326,291.03741455078125,294.1499938964844,254.33657836914065,253.5839385986328,260.1985168457031,254.30731201171875,290.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.42327690124512,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7443542480469,0.0,0.0,9.408693586010486e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0888671875,0.0,0.0,9.907792991725728e-05,290.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654602050781,0.0,0.0,7.317878771573305e-05,290.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49737548828125,0.0,0.0,9.90782500593923e-05,291.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2312316894531,0.0,0.0,0.0004699794226326,291.03741455078125,294.1499938964844,254.33657836914065,253.5839385986328,260.1985168457031,254.30731201171875,290.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,-0.007865653373301,60.0,-24.42327690124512,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,9.423975279787555e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721130371094,0.0,0.0,9.92388595477678e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55523681640625,0.0,0.0,7.329764775931835e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,9.92391724139452e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0004707428161054,291.0321960449219,294.1499938964844,254.35552978515625,253.6004943847656,260.0946960449219,254.31643676757807,289.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.4337158203125,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7318725585937,0.0,0.0,9.423975279787555e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0721130371094,0.0,0.0,9.92388595477678e-05,290.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55523681640625,0.0,0.0,7.329764775931835e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48797607421875,0.0,0.0,9.92391724139452e-05,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2126770019531,0.0,0.0,0.0004707428161054,291.0321960449219,294.1499938964844,254.35552978515625,253.6004943847656,260.0946960449219,254.31643676757807,289.9887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.3484670853597436e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,-0.0079600205644965,60.0,-24.4337158203125,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,9.441664587939158e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,9.94251313386485e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,7.343522884184495e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,9.942544420482592e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,0.0004716264957096,291.02685546875,294.1499938964844,254.3749389648437,253.61740112304688,259.9928894042969,254.32818603515625,289.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.45077514648437,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,9.441664587939158e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,9.94251313386485e-05,290.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5449523925781,0.0,0.0,7.343522884184495e-05,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4785461425781,0.0,0.0,9.942544420482592e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941833496094,0.0,0.0,0.0004716264957096,291.02685546875,294.1499938964844,254.3749389648437,253.61740112304688,259.9928894042969,254.32818603515625,289.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.45077514648437,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.713134765625,0.0,0.0,9.451251389691606e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470275878906,0.0,0.0,9.952609252650292e-05,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.539794921875,0.0,0.0,7.35097928554751e-05,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,9.95263981167227e-05,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,0.0004721053992398,291.0241394042969,294.1499938964844,254.38479614257807,253.6259765625,259.9427490234375,254.33497619628903,289.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,-0.0081284632906317,60.0,-24.46142578125,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,9.461156878387555e-05,291.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386657714844,0.0,0.0,9.963040065485984e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5346374511719,0.0,0.0,7.358683797065169e-05,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46905517578125,0.0,0.0,9.963070624507964e-05,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.17578125,0.0,0.0,0.0004726002225652,291.0214233398437,294.1499938964844,254.39474487304688,253.6346130371093,259.89306640625,254.3422698974609,289.953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811639252646273e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,-0.0081896344199776,60.0,-24.473073959350582,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69439697265625,0.0,0.0,9.481736924499272e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220031738281,0.0,0.0,9.98471150523983e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,7.374690176220611e-05,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,9.984742064261808e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573791503906,0.0,0.0,0.0004736282571684,291.0158386230469,294.1499938964844,254.41493225097656,253.6521148681641,259.7950744628906,254.3582305908203,289.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.498666763305664,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69439697265625,0.0,0.0,9.481736924499272e-05,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220031738281,0.0,0.0,9.98471150523983e-05,290.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242919921875,0.0,0.0,7.374690176220611e-05,290.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.45953369140625,0.0,0.0,9.984742064261808e-05,291.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573791503906,0.0,0.0,0.0004736282571684,291.0158386230469,294.1499938964844,254.41493225097656,253.6521148681641,259.7950744628906,254.3582305908203,289.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068004848065357e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,-0.0083167264237999,60.0,-24.498666763305664,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,9.502636385150254e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0001000671982183,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,7.390944665530697e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0001000674965325,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390380859375,0.0,0.0,0.0004746722697746,291.0101623535156,294.1499938964844,254.43544006347656,253.6698303222656,259.6990051269531,254.3759155273437,289.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.52596092224121,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.681884765625,0.0,0.0,9.502636385150254e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00537109375,0.0,0.0,0.0001000671982183,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,7.390944665530697e-05,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,0.0001000674965325,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1390380859375,0.0,0.0,0.0004746722697746,291.0101623535156,294.1499938964844,254.43544006347656,253.6698303222656,259.6990051269531,254.3759155273437,289.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,-0.0084457928314805,60.0,-24.52596092224121,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,9.523002518108116e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,0.0001002816643449,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50347900390625,0.0,0.0,7.406785880448297e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,0.0001002819699351,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207580566406,0.0,0.0,0.0004756896523758,291.0043334960937,294.1499938964844,254.4562225341797,253.6877593994141,259.6048278808594,254.39498901367188,289.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.55278587341309,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693420410156,0.0,0.0,9.523002518108116e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,0.0001002816643449,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50347900390625,0.0,0.0,7.406785880448297e-05,290.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403686523437,0.0,0.0,0.0001002819699351,291.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1207580566406,0.0,0.0,0.0004756896523758,291.0043334960937,294.1499938964844,254.4562225341797,253.6877593994141,259.6048278808594,254.39498901367188,289.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,-0.0085715688765048,60.0,-24.55278587341309,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,9.54189890762791e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0001004806545097,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,7.421482587233186e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306945800781,0.0,0.0,0.000100480952824,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025085449219,0.0,0.0,0.0004766336060129,290.9984130859375,294.1499938964844,254.47726440429688,253.7058563232422,259.51251220703125,254.41514587402344,289.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.576828002929688,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6567687988281,0.0,0.0,9.54189890762791e-05,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97216796875,0.0,0.0,0.0001004806545097,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930419921875,0.0,0.0,7.421482587233186e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306945800781,0.0,0.0,0.000100480952824,291.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1025085449219,0.0,0.0,0.0004766336060129,290.9984130859375,294.1499938964844,254.47726440429688,253.7058563232422,259.51251220703125,254.41514587402344,289.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.576828002929688,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6504821777344,0.0,0.0,9.550476534059273e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9638977050781,0.0,0.0,0.0001005709782475,290.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48779296875,0.0,0.0,7.42815391276963e-05,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42584228515625,0.0,0.0,0.0001005712765618,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0933837890625,0.0,0.0,0.0004770621017087,290.9953918457031,294.1499938964844,254.48785400390625,253.71495056152344,259.46710205078125,254.4255523681641,289.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924311873352963e-09,0.0010176106588914,-0.0198117103427648,0.0,0.0,0.0,-0.0087412353605031,60.0,-24.58701133728028,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6441955566406,0.0,0.0,9.558364399708807e-05,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.95562744140625,0.0,0.0,0.0001006540478556,290.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4825134277344,0.0,0.0,7.43428900022991e-05,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4209899902344,0.0,0.0,0.0001006543388939,291.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08428955078125,0.0,0.0,0.0004774561384692,290.99237060546875,294.1499938964844,254.4984893798828,253.7240753173828,259.422119140625,254.4361114501953,289.8650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690403580665,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.59572982788086,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
