time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509220,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,9.57139054662548e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390869140625,0.0,0.0,0.0001007912214845,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,7.444420043611899e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,0.0001007915052468,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,0.0004781068419106,290.9862060546875,294.1499938964844,254.51988220214844,253.74237060546875,259.33349609375,254.4576110839844,289.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.6071720123291,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6316223144531,0.0,0.0,9.57139054662548e-05,291.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9390869140625,0.0,0.0,0.0001007912214845,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.47198486328125,0.0,0.0,7.444420043611899e-05,290.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,0.0001007915052468,291.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,0.0004781068419106,290.9862060546875,294.1499938964844,254.51988220214844,253.74237060546875,259.33349609375,254.4576110839844,289.847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198384989053,-0.020493971183896,0.0,0.0,0.0,-0.0088703837245702,60.0,-24.6071720123291,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,9.58000891841948e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0001008819817798,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,7.451124110957608e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,0.0001008822655421,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,0.0004785374330822,290.9799194335937,294.1499938964844,254.54139709472656,253.7607269287109,259.2467956542969,254.4794158935547,289.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.60836410522461,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190490722656,0.0,0.0,9.58000891841948e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.922607421875,0.0,0.0,0.0001008819817798,290.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,7.451124110957608e-05,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40142822265625,0.0,0.0,0.0001008822655421,291.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,0.0004785374330822,290.9799194335937,294.1499938964844,254.54139709472656,253.7607269287109,259.2467956542969,254.4794158935547,289.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,-0.0089236004278063,60.0,-24.60836410522461,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,9.58331729634665e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061584472656,0.0,0.0,0.0001009168117889,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,7.453696161974221e-05,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0001009170955512,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0004787027137354,290.9735412597656,294.1499938964844,254.56298828125,253.7790985107422,259.1619873046875,254.5013122558593,289.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.597063064575195,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6064453125,0.0,0.0,9.58331729634665e-05,291.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061584472656,0.0,0.0,0.0001009168117889,290.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508361816406,0.0,0.0,7.453696161974221e-05,290.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3916015625,0.0,0.0,0.0001009170955512,291.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,0.0004787027137354,290.9735412597656,294.1499938964844,254.56298828125,253.7790985107422,259.1619873046875,254.5013122558593,289.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,-0.0089440131559968,60.0,-24.597063064575195,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,9.580558980815113e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897705078125,0.0,0.0,0.000100887773442,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,7.45155120966956e-05,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001008880572044,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120544433594,0.0,0.0,0.0004785649944096,290.967041015625,294.1499938964844,254.5846099853516,253.7974548339844,259.0792236328125,254.5231170654297,289.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.57066535949707,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938720703125,0.0,0.0,9.580558980815113e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8897705078125,0.0,0.0,0.000100887773442,290.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4402160644531,0.0,0.0,7.45155120966956e-05,290.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,0.0001008880572044,291.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0120544433594,0.0,0.0,0.0004785649944096,290.967041015625,294.1499938964844,254.5846099853516,253.7974548339844,259.0792236328125,254.5231170654297,289.79449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928344607353,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.57066535949707,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875549316406,0.0,0.0,9.576611046213657e-05,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8816223144531,0.0,0.0,0.0001008461986202,290.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,7.448480755556375e-05,290.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001008464751066,291.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.0004783678159583,290.9637451171875,294.1499938964844,254.59542846679688,253.80661010742188,259.0386047363281,254.533920288086,289.7856750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,-0.0089025655761361,60.0,-24.551414489746094,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812683105469,0.0,0.0,9.571275586495176e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8734436035156,0.0,0.0,0.0001007900136755,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4295959472656,0.0,0.0,7.444330549333245e-05,290.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3718566894531,0.0,0.0,0.0001007902901619,291.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9941711425781,0.0,0.0,0.0004781013121828,290.9604187011719,294.1499938964844,254.60623168945312,253.81573486328125,258.9984130859375,254.544662475586,289.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198338422924,8.18324163986972e-09,0.0010198255768045,-0.0204898193478584,0.0,0.0,0.0,-0.0088696023449301,60.0,-24.52862548828125,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.555608994560316e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572082519531,0.0,0.0,0.0001006250458885,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,7.432145503116772e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,0.000100625315099,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764099121094,0.0,0.0,0.0004773187974933,290.9537353515625,294.1499938964844,254.62779235839844,253.8339233398437,258.9194641113281,254.5658569335937,289.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.47071075439453,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.555608994560316e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8572082519531,0.0,0.0,0.0001006250458885,290.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,7.432145503116772e-05,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,0.000100625315099,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764099121094,0.0,0.0,0.0004773187974933,290.9537353515625,294.1499938964844,254.62779235839844,253.8339233398437,258.9194641113281,254.5658569335937,289.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988012917792275e-09,0.0010181564139202,-0.0199785381555557,0.0,0.0,0.0,-0.0087728193029761,60.0,-24.47071075439453,-0.0,-7.06797251837088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,9.534466516925022e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,0.0001004024015855,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,7.415701111312956e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,0.000100402670796,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587097167969,0.0,0.0,0.0004762627359014,290.94696044921875,294.1499938964844,254.64927673339844,253.8519897460937,258.8424987792969,254.5865478515625,289.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.397031784057617,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5561828613281,0.0,0.0,9.534466516925022e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8410339355469,0.0,0.0,0.0001004024015855,290.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4082946777344,0.0,0.0,7.415701111312956e-05,290.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,0.000100402670796,291.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587097167969,0.0,0.0,0.0004762627359014,290.94696044921875,294.1499938964844,254.64927673339844,253.8519897460937,258.8424987792969,254.5865478515625,289.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724550776799788e-09,0.0010159036610275,-0.0192885380238294,0.0,0.0,0.0,-0.008642210625112,60.0,-24.397031784057617,-0.0,-7.036724980480359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,9.51008769334294e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249206542969,0.0,0.0,0.000100145683973,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,7.396739965770394e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001001459531835,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,0.000475045031635,290.9400634765625,294.1499938964844,254.67062377929688,253.869873046875,258.7674255371094,254.6067352294922,289.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.31242179870605,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5436706542969,0.0,0.0,9.51008769334294e-05,291.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249206542969,0.0,0.0,0.000100145683973,290.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3976745605469,0.0,0.0,7.396739965770394e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,0.0001001459531835,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411315917969,0.0,0.0,0.000475045031635,290.9400634765625,294.1499938964844,254.67062377929688,253.869873046875,258.7674255371094,254.6067352294922,289.72393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420775549604741e-09,0.0010133062023669,-0.0184929259121418,0.0,0.0,0.0,-0.0084916166961193,60.0,-24.31242179870605,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,9.48631568462588e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,9.989535465138032e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38702392578125,0.0,0.0,7.378250302281231e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,9.989560930989684e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236755371094,0.0,0.0,0.0004738575953524,290.93310546875,294.1499938964844,254.69178771972656,253.88755798339844,258.69439697265625,254.6264190673828,289.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550283066355e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.22438240051269,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5312194824219,0.0,0.0,9.48631568462588e-05,291.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089294433594,0.0,0.0,9.989535465138032e-05,290.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.38702392578125,0.0,0.0,7.378250302281231e-05,290.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321533203125,0.0,0.0,9.989560930989684e-05,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9236755371094,0.0,0.0,0.0004738575953524,290.93310546875,294.1499938964844,254.69178771972656,253.88755798339844,258.69439697265625,254.6264190673828,289.7063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124550283066355e-09,0.0010107731213793,-0.0177170522511005,0.0,0.0,0.0,-0.0083447648212313,60.0,-24.22438240051269,-0.0,-6.965822052507066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,9.475537808611988e-05,291.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,9.978185698855668e-05,290.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817138671875,0.0,0.0,7.36986767151393e-05,290.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3271789550781,0.0,0.0,9.97821189230308e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9149780273437,0.0,0.0,0.0004733192618004,290.9295959472656,294.1499938964844,254.70230102539065,253.89630126953125,258.6585693359375,254.63612365722656,289.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096316691488,6.990251044669549e-09,0.0010096246842294,-0.0173652861267328,0.0,0.0,0.0,-0.0082781864330172,60.0,-24.18179512023925,-0.0,-6.95000110795263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5187683105469,0.0,0.0,9.465666516916826e-05,291.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929992675781,0.0,0.0,9.967791265808046e-05,290.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764038085937,0.0,0.0,7.362190081039444e-05,290.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,9.967816731659696e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90631103515625,0.0,0.0,0.0004728261847048,290.9260559082031,294.1499938964844,254.71275329589844,253.9049835205078,258.6231994628906,254.645751953125,289.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085796238854,6.867247659414488e-09,0.0010085727553814,-0.01704310066998,0.0,0.0,0.0,-0.0082172080874443,60.0,-24.14093017578125,-0.0,-6.935525931339728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,9.449376375414432e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,9.950637468136848e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,7.349519728450105e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,9.950662206392737e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,0.0004720125289168,290.9189453125,294.1499938964844,254.73345947265625,253.92214965820312,258.5536499023437,254.6648406982422,289.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664252261145975e-09,0.0010068367701023,-0.0165113806724548,0.0,0.0,0.0,-0.0081165740266442,60.0,-24.0666446685791,-0.0,-6.911670880072053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50634765625,0.0,0.0,9.449376375414432e-05,291.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7771301269531,0.0,0.0,9.950637468136848e-05,290.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,7.349519728450105e-05,290.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,9.950662206392737e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890380859375,0.0,0.0,0.0004720125289168,290.9189453125,294.1499938964844,254.73345947265625,253.92214965820312,258.5536499023437,254.6648406982422,289.67108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006843522191,6.664252261145975e-09,0.0010068367701023,-0.0165113806724548,0.0,0.0,0.0,-0.0081165740266442,60.0,-24.0666446685791,-0.0,-6.911670880072053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,9.438199776923284e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,9.938867879100144e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,7.34082714188844e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,9.938892617356032e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.871826171875,0.0,0.0,0.0004714542592409,290.9117126464844,294.1499938964844,254.7538604736328,253.93898010253903,258.4858093261719,254.68380737304688,289.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056521277874,6.524967233190182e-09,0.0010056456085294,-0.0161465313285589,0.0,0.0,0.0,-0.0080475229769945,60.0,-24.00479507446289,-0.0,-6.895326976064099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,9.438199776923284e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7613525390625,0.0,0.0,9.938867879100144e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3551025390625,0.0,0.0,7.34082714188844e-05,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30224609375,0.0,0.0,9.938892617356032e-05,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.871826171875,0.0,0.0,0.0004714542592409,290.9117126464844,294.1499938964844,254.7538604736328,253.93898010253903,258.4858093261719,254.68380737304688,289.65350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056521277874,6.524967233190182e-09,0.0010056456085294,-0.0161465313285589,0.0,0.0,0.0,-0.0080475229769945,60.0,-24.00479507446289,-0.0,-6.895326976064099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,9.432427032152192e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,9.932788816513494e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34442138671875,0.0,0.0,7.336337148444727e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,9.932813554769382e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547058105469,0.0,0.0,0.0004711659566964,290.9043884277344,294.1499938964844,254.77394104003903,253.9554748535156,258.419677734375,254.70278930664065,289.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.956937789916992,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815368652344,0.0,0.0,9.432427032152192e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,9.932788816513494e-05,290.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34442138671875,0.0,0.0,7.336337148444727e-05,290.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,9.932813554769382e-05,291.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547058105469,0.0,0.0,0.0004711659566964,290.9043884277344,294.1499938964844,254.77394104003903,253.9554748535156,258.419677734375,254.70278930664065,289.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050366399809,6.453011902607386e-09,0.0010050301207229,-0.0159580465406179,0.0,0.0,0.0,-0.0080118514597415,60.0,-23.956937789916992,-0.0,-6.886890702162418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,9.431779471924528e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,9.932107059285045e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,7.335833652177826e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,9.932131797540932e-05,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.837646484375,0.0,0.0,0.0004711336514446,290.89697265625,294.1499938964844,254.7936248779297,253.97157287597656,258.3551330566406,254.72189331054688,289.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.922584533691406,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691162109375,0.0,0.0,9.431779471924528e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,9.932107059285045e-05,290.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,7.335833652177826e-05,290.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,9.932131797540932e-05,291.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.837646484375,0.0,0.0,0.0004711336514446,290.89697265625,294.1499938964844,254.7936248779297,253.97157287597656,258.3551330566406,254.72189331054688,289.61834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049672564491,6.444911715419721e-09,0.0010049607371911,-0.015936829149723,0.0,0.0,0.0,-0.0080078346654772,60.0,-23.922584533691406,-0.0,-6.885941417067444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.462890625,0.0,0.0,9.43323684623465e-05,291.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7220458984375,0.0,0.0,9.933641558745876e-05,290.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.328369140625,0.0,0.0,7.336966518778354e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2771301269531,0.0,0.0,9.933666297001764e-05,291.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291320800781,0.0,0.0,0.0004712064692284,290.8932189941406,294.1499938964844,254.8033142089844,253.97946166992188,258.3234558105469,254.7314910888672,289.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051223216578,6.463050983285257e-09,0.0010051158023998,-0.0159843452274799,0.0,0.0,0.0,-0.0080168265849351,60.0,-23.91029167175293,-0.0,-6.888067360932838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566955566406,0.0,0.0,9.435512765776366e-05,291.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7142028808594,0.0,0.0,9.936038259183988e-05,290.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.322998046875,0.0,0.0,7.338736759265885e-05,290.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,9.936062269844116e-05,291.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82061767578125,0.0,0.0,0.000471320177894,290.88946533203125,294.1499938964844,254.8128967285156,253.9872436523437,258.29205322265625,254.7411346435547,289.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053645819425,6.4913900921226295e-09,0.0010053580626845,-0.0160585772246122,0.0,0.0,0.0,-0.0080308755859732,60.0,-23.90028190612793,-0.0,-6.891389858765251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,9.44253260968253e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,9.94343135971576e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,7.344196637859568e-05,290.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,9.943454642780124e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.000471670879051,290.8818359375,294.1499938964844,254.83169555664065,254.00244140625,258.2303771972656,254.7605133056641,289.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.888072967529297,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4442749023437,0.0,0.0,9.44253260968253e-05,291.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6985778808594,0.0,0.0,9.94343135971576e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3122253417969,0.0,0.0,7.344196637859568e-05,290.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.261962890625,0.0,0.0,9.943454642780124e-05,291.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8036499023437,0.0,0.0,0.000471670879051,290.8818359375,294.1499938964844,254.83169555664065,254.00244140625,258.2303771972656,254.7605133056641,289.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821043490279e-09,0.0010061055654659,-0.016287600621581,0.0,0.0,0.0,-0.0080742184072732,60.0,-23.888072967529297,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,9.451701043872164e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,9.95308582787402e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,7.351327803917229e-05,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,9.953109110938384e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0004721288860309,290.8741149902344,294.1499938964844,254.8500061035156,254.01715087890625,258.1700439453125,254.77999877929688,289.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.88329696655273,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43182373046875,0.0,0.0,9.451701043872164e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.68292236328125,0.0,0.0,9.95308582787402e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3014221191406,0.0,0.0,7.351327803917229e-05,290.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,9.953109110938384e-05,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7867126464844,0.0,0.0,0.0004721288860309,290.8741149902344,294.1499938964844,254.8500061035156,254.01715087890625,258.1700439453125,254.77999877929688,289.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021248338482e-09,0.0010070820571854,-0.0165867377072572,0.0,0.0,0.0,-0.0081308325752615,60.0,-23.88329696655273,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,9.462850721320136e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,9.964827040676028e-05,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,7.359999290201813e-05,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,9.964850323740392e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,0.0004726858751382,290.8663024902344,294.1499938964844,254.8680877685547,254.03155517578125,258.11102294921875,254.7995147705078,289.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.883787155151367,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193420410156,0.0,0.0,9.462850721320136e-05,291.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673278808594,0.0,0.0,9.964827040676028e-05,290.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,7.359999290201813e-05,290.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,9.964850323740392e-05,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.769775390625,0.0,0.0,0.0004726858751382,290.8663024902344,294.1499938964844,254.8680877685547,254.03155517578125,258.11102294921875,254.7995147705078,289.5482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.883787155151367,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068298339844,0.0,0.0,9.476889681536704e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,9.979611058952288e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,7.37091904738918e-05,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.979633614420892e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,0.0004733871901407,290.8583679199219,294.1499938964844,254.8862762451172,254.0458526611328,258.05340576171875,254.8191375732422,289.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.89105033874512,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068298339844,0.0,0.0,9.476889681536704e-05,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6517028808594,0.0,0.0,9.979611058952288e-05,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,7.37091904738918e-05,290.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,9.979633614420892e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528991699219,0.0,0.0,0.0004733871901407,290.8583679199219,294.1499938964844,254.8862762451172,254.0458526611328,258.05340576171875,254.8191375732422,289.5307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,-0.0082863792777061,60.0,-23.89105033874512,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40057373046875,0.0,0.0,9.48504894040525e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6439208984375,0.0,0.0,9.988203237298876e-05,290.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.27423095703125,0.0,0.0,7.37726513762027e-05,290.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,9.98822579276748e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74444580078125,0.0,0.0,0.0004737947601824,290.8543701171875,294.1499938964844,254.8953857421875,254.052963256836,258.02508544921875,254.8290100097656,289.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.108430288838008e-09,0.0010106340050697,-0.0176748316735029,0.0,0.0,0.0,-0.0083367675542831,60.0,-23.8973445892334,-0.0,-6.963922061231642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
