time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511560,290.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.394287109375,0.0,0.0,9.493757534073666e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,9.997373126680031e-05,290.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2687683105469,0.0,0.0,7.384037598967552e-05,290.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,9.997395682148635e-05,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.73602294921875,0.0,0.0,0.0004742297751363,290.8503112792969,294.1499938964844,254.904525756836,254.06005859375,257.9970092773437,254.83892822265625,289.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,-0.0083905458450317,60.0,-23.90494537353516,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,9.513348777545616e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,0.0001001800410449,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,7.399275636998937e-05,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,0.0001001802665996,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,0.0004752084496431,290.8421630859375,294.1499938964844,254.9228363037109,254.0741577148437,257.9418029785156,254.85891723632807,289.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.92570686340332,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3817443847656,0.0,0.0,9.513348777545616e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6204833984375,0.0,0.0,0.0001001800410449,290.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2577819824219,0.0,0.0,7.399275636998937e-05,290.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105712890625,0.0,0.0,0.0001001802665996,291.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7191467285156,0.0,0.0,0.0004752084496431,290.8421630859375,294.1499938964844,254.9228363037109,254.0741577148437,257.9418029785156,254.85891723632807,289.49591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,-0.0085115376859903,60.0,-23.92570686340332,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,9.535605931887404e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,0.0001004144214675,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,7.416586595354602e-05,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001004146397463,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.0004763202450703,290.8338928222656,294.1499938964844,254.941162109375,254.088134765625,257.8877868652344,254.879135131836,289.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.95318031311035,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.369140625,0.0,0.0,9.535605931887404e-05,291.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,0.0001004144214675,290.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,7.416586595354602e-05,290.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001004146397463,291.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.0004763202450703,290.8338928222656,294.1499938964844,254.941162109375,254.088134765625,257.8877868652344,254.879135131836,289.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,-0.0086489943787455,60.0,-23.95318031311035,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.560496255289765e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,0.0001006765305646,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,7.43594573577866e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001006767488433,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0004775636189151,290.82550048828125,294.1499938964844,254.9595184326172,254.1020050048828,257.8350524902344,254.8995513916016,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.987510681152344,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511920,290.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564758300781,0.0,0.0,9.560496255289765e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892333984375,0.0,0.0,0.0001006765305646,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,7.43594573577866e-05,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001006767488433,291.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,0.0004775636189151,290.82550048828125,294.1499938964844,254.9595184326172,254.1020050048828,257.8350524902344,254.8995513916016,289.4610900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048335331523049e-09,0.0010186708532273,-0.0201365184038877,0.0,0.0,0.0,-0.008802717551589,60.0,-23.987510681152344,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,9.58780583459884e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.0001009641127893,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,7.457186438841745e-05,290.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.000100964331068,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685485839844,0.0,0.0,0.0004789278318639,290.8170166015625,294.1499938964844,254.9778594970703,254.11573791503903,257.7832946777344,254.9201202392578,289.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.02742958068848,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,9.58780583459884e-05,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736083984375,0.0,0.0,0.0001009641127893,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,7.457186438841745e-05,290.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790466308594,0.0,0.0,0.000100964331068,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6685485839844,0.0,0.0,0.0004789278318639,290.8170166015625,294.1499938964844,254.9778594970703,254.11573791503903,257.7832946777344,254.9201202392578,289.4436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388565397865477e-09,0.0010215799557045,-0.0210275221616029,0.0,0.0,0.0,-0.0089713828638196,60.0,-24.02742958068848,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33740234375,0.0,0.0,9.6024465165101e-05,291.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657653808594,0.0,0.0,0.0001011182830552,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,7.468573312507942e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001011185013339,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6601257324219,0.0,0.0,0.0004796591529157,290.8127136230469,294.1499938964844,254.9870147705078,254.12255859375,257.7579040527344,254.9304656982422,289.4349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570961718135095e-09,0.0010231396881863,-0.0215051658451557,0.0,0.0,0.0,-0.009061804972589,60.0,-24.05009078979492,-0.0,-7.137357016517853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310241699219,0.0,0.0,9.617596515454352e-05,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55792236328125,0.0,0.0,0.0001012778229778,290.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,7.480356725864112e-05,290.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001012780412565,291.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65167236328125,0.0,0.0,0.0004804159689228,290.8083801269531,294.1499938964844,254.9961700439453,254.1293487548828,257.73272705078125,254.9408416748047,289.4263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247622849419,8.759711178640828e-09,0.0010247535537928,-0.021999429911375,0.0,0.0,0.0,-0.0091553749516606,60.0,-24.0739688873291,-0.0,-7.159894721553428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182067871094,0.0,0.0,9.649557614466175e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.542236328125,0.0,0.0,0.0001016143869492,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.50521503505297e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001016146052279,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,0.0004820124886464,290.7996520996094,294.1499938964844,255.01443481445312,254.1428375244141,257.6832275390625,254.96160888671875,289.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.12594985961914,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182067871094,0.0,0.0,9.649557614466175e-05,291.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.542236328125,0.0,0.0,0.0001016143869492,290.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.50521503505297e-05,290.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.0001016146052279,291.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6347961425781,0.0,0.0,0.0004820124886464,290.7996520996094,294.1499938964844,255.01443481445312,254.1428375244141,257.6832275390625,254.96160888671875,289.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.0230420678853988,0.0,0.0,0.0,-0.0093527706339955,60.0,-24.12594985961914,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,9.683561802376062e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,0.0001019724732032,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.531663140980527e-05,290.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001019726842059,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0004837111046072,290.790771484375,294.1499938964844,255.0326232910156,254.1561737060547,257.6347961425781,254.9823760986328,289.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.183273315429688,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,9.683561802376062e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,0.0001019724732032,290.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,7.531663140980527e-05,290.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0001019726842059,291.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6178894042969,0.0,0.0,0.0004837111046072,290.790771484375,294.1499938964844,255.0326232910156,254.1561737060547,257.6347961425781,254.9823760986328,289.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,-0.0095627875998616,60.0,-24.183273315429688,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,9.719344961922616e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,0.000102349287772,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,7.55949440645054e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001023494987748,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,0.0004854985745623,290.7817687988281,294.1499938964844,255.0507202148437,254.1693725585937,257.5874328613281,255.0030975341797,289.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.245241165161133,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2924194335937,0.0,0.0,9.719344961922616e-05,291.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107421875,0.0,0.0,0.000102349287772,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,7.55949440645054e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0001023494987748,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6009216308594,0.0,0.0,0.0004854985745623,290.7817687988281,294.1499938964844,255.0507202148437,254.1693725585937,257.5874328613281,255.0030975341797,289.3742370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,-0.0097837951034307,60.0,-24.245241165161133,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,9.756683721207082e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,0.0001027424805215,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.588535663671792e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001027426915243,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,0.0004873637517448,290.77264404296875,294.1499938964844,255.06871032714844,254.1824188232422,257.5411682128906,255.023666381836,289.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.311464309692383,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,9.756683721207082e-05,291.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,0.0001027424805215,290.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,7.588535663671792e-05,290.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249694824219,0.0,0.0,0.0001027426915243,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,0.0004873637517448,290.77264404296875,294.1499938964844,255.06871032714844,254.1824188232422,257.5411682128906,255.023666381836,289.3568725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,-0.0100144110620021,60.0,-24.311464309692383,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,9.775768558029084e-05,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48699951171875,0.0,0.0,0.0001029434570227,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,7.603379344800487e-05,290.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,0.0001029436607495,291.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754699707031,0.0,0.0,0.0004883171059191,290.7680053710937,294.1499938964844,255.07765197753903,254.1888885498047,257.51837158203125,255.0338897705078,289.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730314414786337e-08,0.001041603507474,-0.0271587073802948,0.0,0.0,0.0,-0.0101322857663035,60.0,-24.34564781188965,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.266357421875,0.0,0.0,9.795171354198828e-05,291.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,0.0001031477804644,290.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15594482421875,0.0,0.0,7.618470408488065e-05,290.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001031479841913,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56695556640625,0.0,0.0,0.0004892863216809,290.76336669921875,294.1499938964844,255.0865631103516,254.19532775878903,257.495849609375,255.04405212402344,289.3395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972053487989797e-08,0.0010436705779284,-0.0277914684265851,0.0,0.0,0.0,-0.0102521255612373,60.0,-24.380714416503903,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,9.834588126977906e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,0.0001035628592944,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.649128383491188e-05,290.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001035630630212,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,0.0004912553122267,290.75396728515625,294.1499938964844,255.1042633056641,254.20806884765625,257.4515075683594,255.0642242431641,289.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.452545166015625,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,9.834588126977906e-05,291.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46319580078125,0.0,0.0,0.0001035628592944,290.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,7.649128383491188e-05,290.11407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1027526855469,0.0,0.0,0.0001035630630212,291.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,0.0004912553122267,290.75396728515625,294.1499938964844,255.1042633056641,254.20806884765625,257.4515075683594,255.0642242431641,289.3221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,-0.0104955788701772,60.0,-24.452545166015625,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.874643001239748e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,0.0001039846538333,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.680281851207837e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001039848575601,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,0.0004932561423629,290.74444580078125,294.1499938964844,255.12179565429688,254.2206420898437,257.4081115722656,255.0841064453125,289.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.52634620666504,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24005126953125,0.0,0.0,9.874643001239748e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472351074219,0.0,0.0,0.0001039846538333,290.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,7.680281851207837e-05,290.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.0001039848575601,291.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5328674316406,0.0,0.0,0.0004932561423629,290.74444580078125,294.1499938964844,255.12179565429688,254.2206420898437,257.4081115722656,255.0841064453125,289.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,-0.0107429726049304,60.0,-24.52634620666504,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.915019472828136e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,0.0001044098462443,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.711685611866415e-05,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0001044100426952,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,0.0004952730960212,290.7348022460937,294.1499938964844,255.13912963867188,254.23306274414065,257.3656005859375,255.1036834716797,289.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.601295471191406,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.915019472828136e-05,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,0.0001044098462443,290.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,7.711685611866415e-05,290.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0001044100426952,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5157775878906,0.0,0.0,0.0004952730960212,290.7348022460937,294.1499938964844,255.13912963867188,254.23306274414065,257.3656005859375,255.1036834716797,289.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,-0.0109923584386706,60.0,-24.601295471191406,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2160949707031,0.0,0.0,9.947357466444372e-05,291.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,0.0001047503756126,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,7.736837142147124e-05,290.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0710754394531,0.0,0.0,0.0001047505720634,291.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020446777344,0.0,0.0,0.0004968884168192,290.7269897460937,294.1499938964844,255.15284729003903,254.2428741455078,257.33233642578125,255.1190795898437,289.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,-0.0111920889467,60.0,-24.661609649658203,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,9.955429413821548e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4152526855469,0.0,0.0,0.0001048353806254,290.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,7.743115565972403e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,0.0001048355770763,291.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4986267089844,0.0,0.0,0.0004972916212864,290.7250366210937,294.1499938964844,255.15625,254.2453155517578,257.3240966796875,255.1228942871093,289.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,-0.0112419473007321,60.0,-24.676687240600582,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.975558350561188e-05,291.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4071960449219,0.0,0.0,0.0001050473438226,290.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,7.758771243970841e-05,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,0.0001050475402735,291.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.000498297100421,290.7200622558594,294.1499938964844,255.1647186279297,254.2513732910156,257.3037109375,255.13235473632807,289.2613830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,-0.0113662714138627,60.0,-24.714311599731445,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,9.995603613788262e-05,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.399169921875,0.0,0.0,0.000105258426629,290.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,7.774362165946513e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,0.0001052586230798,291.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814453125,0.0,0.0,0.0004992984468117,290.715087890625,294.1499938964844,255.1731414794922,254.25738525390625,257.2835693359375,255.14170837402344,289.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,-0.011490081436932,60.0,-24.75178909301757,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001003531142487,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830261230469,0.0,0.0,0.000105676575913,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,7.805246423231438e-05,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001056767723639,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,0.0005012819892726,290.7050476074219,294.1499938964844,255.1897735595703,254.269287109375,257.24395751953125,255.16015625,289.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.8260440826416,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001003531142487,291.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3830261230469,0.0,0.0,0.000105676575913,290.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,7.805246423231438e-05,290.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0456848144531,0.0,0.0,0.0001056767723639,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642333984375,0.0,0.0,0.0005012819892726,290.7050476074219,294.1499938964844,255.1897735595703,254.269287109375,257.24395751953125,255.16015625,289.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,-0.011735338717699,60.0,-24.8260440826416,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0001007432729238,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668518066406,0.0,0.0,0.0001060874346876,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.835591532057151e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001060876238625,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,0.0005032308981753,290.6948547363281,294.1499938964844,255.2061309814453,254.281005859375,257.20526123046875,255.17819213867188,289.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.89884185791016,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0001007432729238,291.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668518066406,0.0,0.0,0.0001060874346876,290.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722961425781,0.0,0.0,7.835591532057151e-05,290.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001060876238625,291.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.44696044921875,0.0,0.0,0.0005032308981753,290.6948547363281,294.1499938964844,255.2061309814453,254.281005859375,257.20526123046875,255.17819213867188,289.2178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,-0.0119763221591711,60.0,-24.89884185791016,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001011245549307,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0001064889438566,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,7.86524688010104e-05,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0001064891330315,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,0.0005051355110481,290.6845092773437,294.1499938964844,255.22218322753903,254.29254150390625,257.16748046875,255.19580078125,289.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.969709396362305,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593322753906,0.0,0.0,0.0001011245549307,291.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3506164550781,0.0,0.0,0.0001064889438566,290.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,7.86524688010104e-05,290.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0001064891330315,291.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296875,0.0,0.0,0.0005051355110481,290.6845092773437,294.1499938964844,255.22218322753903,254.29254150390625,257.16748046875,255.19580078125,289.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774864349514,1.4925120694897487e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,-0.0122118238359689,60.0,-24.969709396362305,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001014957597362,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.0001068798374035,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,7.89411787991412e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001068800265784,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,0.0005069897742941,290.674072265625,294.1499938964844,255.2379302978516,254.3038787841797,257.13055419921875,255.2130126953125,289.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.03837776184082,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,0.0001014957597362,291.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,0.0001068798374035,290.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476379394531,0.0,0.0,7.89411787991412e-05,290.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103454589844,0.0,0.0,0.0001068800265784,291.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.412353515625,0.0,0.0,0.0005069897742941,290.674072265625,294.1499938964844,255.2379302978516,254.3038787841797,257.13055419921875,255.2130126953125,289.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,-0.0124410986900329,60.0,-25.03837776184082,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
