time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
513900,290.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0001016766764223,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3262023925781,0.0,0.0,0.0001070703510777,290.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,7.90818958193995e-05,290.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0001070705402526,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4036560058594,0.0,0.0,0.0005078935064375,290.6687927246094,294.1499938964844,255.24566650390625,254.3094787597656,257.1124572753906,255.221435546875,289.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,-0.0125528462231159,60.0,-25.07160377502441,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,0.0001018552793539,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31805419921875,0.0,0.0,0.000107258434582,290.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351867675781,0.0,0.0,7.92208084021695e-05,290.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,0.0001072586164809,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3949890136719,0.0,0.0,0.000508785713464,290.6634826660156,294.1499938964844,255.2533264160156,254.3150329589844,257.0945129394531,255.22976684570312,289.1654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,-0.0126631613820791,60.0,-25.104307174682617,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001022026044665,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016967773437,0.0,0.0,0.0001076241824193,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,7.94909501564689e-05,290.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0001076243643183,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,0.0005105207092128,290.6527709960937,294.1499938964844,255.2683868408203,254.32598876953125,257.059326171875,255.24609375,289.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.16744804382324,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0001022026044665,291.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3016967773437,0.0,0.0,0.0001076241824193,290.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,7.94909501564689e-05,290.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0001076243643183,291.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3775939941406,0.0,0.0,0.0005105207092128,290.6527709960937,294.1499938964844,255.2683868408203,254.32598876953125,257.059326171875,255.24609375,289.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,-0.0128776896744966,60.0,-25.16744804382324,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0001025364908855,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001079757785191,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,7.975063635967672e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0001079759604181,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36016845703125,0.0,0.0,0.000512188533321,290.64190673828125,294.1499938964844,255.2830505371093,254.3367614746093,257.0250549316406,255.26193237304688,289.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.22738647460937,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0001025364908855,291.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852783203125,0.0,0.0,0.0001079757785191,290.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,7.975063635967672e-05,290.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97418212890625,0.0,0.0,0.0001079759604181,291.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.36016845703125,0.0,0.0,0.000512188533321,290.64190673828125,294.1499938964844,255.2830505371093,254.3367614746093,257.0250549316406,255.26193237304688,289.1304016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,-0.0130839152261614,60.0,-25.22738647460937,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514260,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001028580736601,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,0.0001083144234144,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,8.00007619545795e-05,289.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0001083146053133,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,0.0005137949483469,290.6309509277344,294.1499938964844,255.2973175048828,254.34732055664065,256.99151611328125,255.27737426757807,289.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.284610748291016,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001028580736601,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,0.0001083144234144,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,8.00007619545795e-05,289.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96197509765625,0.0,0.0,0.0001083146053133,291.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427124023437,0.0,0.0,0.0005137949483469,290.6309509277344,294.1499938964844,255.2973175048828,254.34732055664065,256.99151611328125,255.27737426757807,289.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,-0.0132825458422303,60.0,-25.284610748291016,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0001031658975989,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,0.000108638574602,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,8.024017733987421e-05,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.000108638756501,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,0.0005153326201252,290.619873046875,294.1499938964844,255.3111724853516,254.357666015625,256.9588928222656,255.29226684570312,289.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.338340759277344,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0001031658975989,290.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,0.000108638574602,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,8.024017733987421e-05,289.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.000108638756501,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252258300781,0.0,0.0,0.0005153326201252,290.619873046875,294.1499938964844,255.3111724853516,254.357666015625,256.9588928222656,255.29226684570312,289.09521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992356110364,1.7468497759409732e-08,0.0010992181487381,-0.0447815023362636,0.0,0.0,0.0,-0.0134726772084832,60.0,-25.338340759277344,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,0.0001033154621836,290.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,0.0001087960772565,290.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,8.035650535020977e-05,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9435119628906,0.0,0.0,0.0001087962518795,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.31646728515625,0.0,0.0,0.000516079715453,290.6142883300781,294.1499938964844,255.31793212890625,254.36276245117188,256.9428405761719,255.299545288086,289.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654844697290173e-08,0.0011008115252479,-0.0452683568000793,0.0,0.0,0.0,-0.0135650569573044,60.0,-25.36419677734375,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001034614615491,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,0.0001089498182409,290.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716796875,0.0,0.0,8.047006122069433e-05,289.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9372863769531,0.0,0.0,0.0001089499928639,291.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0005168089992366,290.608642578125,294.1499938964844,255.3245849609375,254.3678131103516,256.9270324707031,255.30670166015625,289.0776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836748966715277e-08,0.0011023668339475,-0.0457435771822929,0.0,0.0,0.0,-0.0136552341282367,60.0,-25.38924789428711,-0.0,-8.2856502103823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001037447436829,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0001092481252271,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,8.069038449320942e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0001092482998501,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,0.0005182240856811,290.5973205566406,294.1499938964844,255.3375244140625,254.37774658203125,256.8959045410156,255.32066345214844,289.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.437456130981445,-0.0,-8.331081602364065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477905273437,0.0,0.0,0.0001037447436829,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0001092481252271,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.958740234375,0.0,0.0,8.069038449320942e-05,289.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248352050781,0.0,0.0,0.0001092482998501,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,0.0005182240856811,290.5973205566406,294.1499938964844,255.3375244140625,254.37774658203125,256.8959045410156,255.32066345214844,289.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054028291255,1.818970041256307e-08,0.0011053845519199,-0.0466655641794204,0.0,0.0,0.0,-0.01383020542562,60.0,-25.437456130981445,-0.0,-8.331081602364065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001040172792272,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0001095351253752,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,8.090236224234104e-05,289.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,0.0001095352999982,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,0.0005195855046622,290.5858764648437,294.1499938964844,255.3500061035156,254.3874664306641,256.8655700683594,255.3340606689453,289.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529265233269143e-08,0.0011082879500463,-0.0475524738430976,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.48288917541504,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335693359375,0.0,0.0,0.0001040172792272,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027282714844,0.0,0.0,0.0001095351253752,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,8.090236224234104e-05,289.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91229248046875,0.0,0.0,0.0001095352999982,291.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726135253906,0.0,0.0,0.0005195855046622,290.5858764648437,294.1499938964844,255.3500061035156,254.3874664306641,256.8655700683594,255.3340606689453,289.042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083064600825,1.8529265233269143e-08,0.0011082879500463,-0.0475524738430976,0.0,0.0,0.0,-0.0139985419809818,60.0,-25.48288917541504,-0.0,-8.374906457220278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001042790754581,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001098108114092,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,8.110597991617396e-05,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001098109787562,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0005208932561799,290.5743103027344,294.1499938964844,255.35812377929688,254.3935089111328,256.83599853515625,255.3456573486328,289.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.8855450534260854e-08,0.0011110769119113,-0.0484043285250663,0.0,0.0,0.0,-0.014160243794322,60.0,-25.52720260620117,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0192565917969,0.0,0.0,0.0001042790754581,290.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,0.0001098108114092,290.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,8.110597991617396e-05,289.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8996887207031,0.0,0.0,0.0001098109787562,291.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0005208932561799,290.5743103027344,294.1499938964844,255.35812377929688,254.3935089111328,256.83599853515625,255.3456573486328,289.0245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110957711935,1.8855450534260854e-08,0.0011110769119113,-0.0484043285250663,0.0,0.0,0.0,-0.014160243794322,60.0,-25.52720260620117,-0.0,-8.417112695724428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,0.0001045309472829,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001100760418921,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,8.130187779897824e-05,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0001100762165151,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,0.0005221514147706,290.5626220703125,294.1499938964844,255.35836791992188,254.39273071289065,256.8070068359375,255.3526153564453,289.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.916926706257982e-08,0.0011137600522488,-0.0492237918078899,0.0,0.0,0.0,-0.014315815642476,60.0,-25.573575973510746,-0.0,-8.457818978513387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049133300781,0.0,0.0,0.0001045309472829,290.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0001100760418921,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91949462890625,0.0,0.0,8.130187779897824e-05,289.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0001100762165151,291.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,0.0005221514147706,290.5626220703125,294.1499938964844,255.35836791992188,254.39273071289065,256.8070068359375,255.3526153564453,289.0067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137792607769,1.916926706257982e-08,0.0011137600522488,-0.0492237918078899,0.0,0.0,0.0,-0.014315815642476,60.0,-25.573575973510746,-0.0,-8.457818978513387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0001046533070621,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001102048991015,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,8.139704732457176e-05,289.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,0.0001102050664485,291.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0005227626534178,290.5567626953125,294.1499938964844,255.355697631836,254.38992309570312,256.79266357421875,255.3536529541016,288.9978332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150828795507,1.9321722888321356e-08,0.0011150635546073,-0.049621857702732,0.0,0.0,0.0,-0.0143913934007287,60.0,-25.59796714782715,-0.0,-8.477629620529117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905090332031,0.0,0.0,0.0001047735422616,290.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0001103315080399,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062805175781,0.0,0.0,8.149056520778686e-05,289.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,0.0001103316753869,291.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198181152344,0.0,0.0,0.0005233632400631,290.55084228515625,294.1499938964844,255.35125732421875,254.3855743408203,256.7784118652344,255.3530731201172,288.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163637973368,1.9471524836944812e-08,0.001116344355978,-0.0500129722058773,0.0,0.0,0.0,-0.0144656561315059,60.0,-25.62311172485352,-0.0,-8.497118386685545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0001050075952662,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001105779738281,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,8.167260239133611e-05,289.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0001105781411752,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0005245324573479,290.5389404296875,294.1499938964844,255.3373107910156,254.3724670410156,256.7500915527344,255.34698486328125,288.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976314045748495e-08,0.0011188376229256,-0.0507742799818515,0.0,0.0,0.0,-0.0146102206781506,60.0,-25.675655364990234,-0.0,-8.5351203438222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,0.0001050075952662,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001105779738281,290.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929748535156,0.0,0.0,8.167260239133611e-05,289.921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0001105781411752,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,0.0005245324573479,290.5389404296875,294.1499938964844,255.3373107910156,254.3724670410156,256.7500915527344,255.34698486328125,288.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188574135303,1.976314045748495e-08,0.0011188376229256,-0.0507742799818515,0.0,0.0,0.0,-0.0146102206781506,60.0,-25.675655364990234,-0.0,-8.5351203438222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0001052335501299,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.00011081591947,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,8.18483458715491e-05,289.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.0001108160795411,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0005256611621007,290.52691650390625,294.1499938964844,255.3170166015625,254.35386657714844,256.7218933105469,255.33399963378903,288.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.00446663711773e-08,0.001121244742535,-0.0515091717243194,0.0,0.0,0.0,-0.0147497849538922,60.0,-25.73122787475586,-0.0,-8.571887377684106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615173339844,0.0,0.0,0.0001052335501299,290.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.00011081591947,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,8.18483458715491e-05,289.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,0.0001108160795411,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0005256611621007,290.52691650390625,294.1499938964844,255.3170166015625,254.35386657714844,256.7218933105469,255.33399963378903,288.9532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212647659704,2.00446663711773e-08,0.001121244742535,-0.0515091717243194,0.0,0.0,0.0,-0.0147497849538922,60.0,-25.73122787475586,-0.0,-8.571887377684106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001054520180332,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001110459852498,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,8.201826858567074e-05,289.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0001110461453208,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0005267524975351,290.5148010253906,294.1499938964844,255.29090881347656,254.3302154541016,256.6937561035156,255.31515502929688,288.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.0011235720012336,-0.0522196441888809,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.7893295288086,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,0.0001054520180332,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025390625,0.0,0.0,0.0001110459852498,290.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661804199219,0.0,0.0,8.201826858567074e-05,289.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83544921875,0.0,0.0,0.0001110461453208,291.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0005267524975351,290.5148010253906,294.1499938964844,255.29090881347656,254.3302154541016,256.6937561035156,255.31515502929688,288.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123592373915,2.0316869964176486e-08,0.0011235720012336,-0.0522196441888809,0.0,0.0,0.0,-0.0148847261443734,60.0,-25.7893295288086,-0.0,-8.607512569369646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0001056631226674,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0001112682803068,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,8.21824578451924e-05,289.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0001112684403778,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0005278069875203,290.5025634765625,294.1499938964844,255.259506225586,254.3019561767578,256.66552734375,255.28990173339844,288.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060773551464,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.850082397460938,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9323425292969,0.0,0.0,0.0001056631226674,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0001112682803068,290.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,8.21824578451924e-05,289.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0001112684403778,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,0.0005278069875203,290.5025634765625,294.1499938964844,255.259506225586,254.3019561767578,256.66552734375,255.28990173339844,288.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258414015173,2.0579889792315963e-08,0.0011258209124207,-0.0529060773551464,0.0,0.0,0.0,-0.0150151150301098,60.0,-25.850082397460938,-0.0,-8.642005155934387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.0001057659828802,290.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,0.0001113766047637,290.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,8.226246427511796e-05,289.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,0.0001113767575589,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,0.0005283208447508,290.4964294433594,294.1499938964844,255.2419586181641,254.2862243652344,256.6513366699219,255.27505493164065,288.908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126937335357,2.0708050385565e-08,0.0011269166134297,-0.0532405227422714,0.0,0.0,0.0,-0.0150786489248275,60.0,-25.88131523132324,-0.0,-8.658837913344541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,0.0001058670604834,290.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0001114830374717,290.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8391418457031,0.0,0.0,8.23410737211816e-05,289.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8092346191406,0.0,0.0,0.0001114831975428,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0005288257380016,290.4902648925781,294.1499938964844,255.22329711914065,254.2695159912109,256.6371154785156,255.2588806152344,288.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280141770839,2.0833981650980604e-08,0.0011279933387413,-0.0535691380500793,0.0,0.0,0.0,-0.0151410782709717,60.0,-25.913028717041016,-0.0,-8.675392848545017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001060637587215,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.000111690176709,290.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,8.249406528193504e-05,289.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,0.0001116903295041,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0005298083415254,290.4778137207031,294.1499938964844,255.18280029296875,254.2333374023437,256.60845947265625,255.2229766845703,288.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079062051398978e-08,0.0011300886981189,-0.0542086139321327,0.0,0.0,0.0,-0.0152625739574432,60.0,-25.977703094482425,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9029541015625,0.0,0.0,0.0001060637587215,290.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520935058594,0.0,0.0,0.000111690176709,290.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,8.249406528193504e-05,289.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7960510253906,0.0,0.0,0.0001116903295041,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,0.0005298083415254,290.4778137207031,294.1499938964844,255.18280029296875,254.2333374023437,256.60845947265625,255.2229766845703,288.8814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301097692921,2.1079062051398978e-08,0.0011300886981189,-0.0542086139321327,0.0,0.0,0.0,-0.0152625739574432,60.0,-25.977703094482425,-0.0,-8.70765717309041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001062529336195,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001118893851526,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,8.264119969680905e-05,289.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.0001118895379477,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0005307533429004,290.4652709960937,294.1499938964844,255.13853454589844,254.19387817382807,256.5794677734375,255.18258666992188,288.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235550522804,0.0,0.0,0.0,-0.0153794195502996,60.0,-26.043750762939453,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88818359375,0.0,0.0,0.0001062529336195,290.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001118893851526,290.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81182861328125,0.0,0.0,8.264119969680905e-05,289.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.0001118895379477,291.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0005307533429004,290.4652709960937,294.1499938964844,255.13853454589844,254.19387817382807,256.5794677734375,255.18258666992188,288.8634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321252677589,2.1314761511348482e-08,0.001132103963755,-0.0548235550522804,0.0,0.0,0.0,-0.0153794195502996,60.0,-26.043750762939453,-0.0,-8.738743417779916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0001064340613083,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001120801243814,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,8.278207678813487e-05,289.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001120802771765,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0005316581227816,290.45263671875,294.1499938964844,255.0910186767578,254.15155029296875,256.5500793457031,255.1383056640625,288.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912928119301,60.0,-26.11067008972168,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87335205078125,0.0,0.0,0.0001064340613083,290.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001120801243814,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,8.278207678813487e-05,289.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001120802771765,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0005316581227816,290.45263671875,294.1499938964844,255.0910186767578,254.15155029296875,256.5500793457031,255.1383056640625,288.8453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340549681335,2.1540431660582733e-08,0.001134033431299,-0.0554122738540172,0.0,0.0,0.0,-0.0154912928119301,60.0,-26.11067008972168,-0.0,-8.768558501515147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0001066063778125,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001122615794884,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,8.291609992738813e-05,289.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001122617250075,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0005325188976712,290.4399108886719,294.1499938964844,255.04074096679688,254.10682678222656,256.520263671875,255.0906524658203,288.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.1755123924549483e-08,0.0011358689516782,-0.055972296744585,0.0,0.0,0.0,-0.0155977234244346,60.0,-26.177913665771484,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
