time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516240,290.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8584899902344,0.0,0.0,0.0001066063778125,290.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014038085937,0.0,0.0,0.0001122615794884,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842712402344,0.0,0.0,8.291609992738813e-05,289.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7560119628906,0.0,0.0,0.0001122617250075,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,0.0005325188976712,290.4399108886719,294.1499938964844,255.04074096679688,254.10682678222656,256.520263671875,255.0906524658203,288.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358907213434,2.1755123924549483e-08,0.0011358689516782,-0.055972296744585,0.0,0.0,0.0,-0.0155977234244346,60.0,-26.177913665771484,-0.0,-8.796969552804512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8510131835937,0.0,0.0,0.0001066887634806,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,0.000112348330731,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,8.298017201013863e-05,289.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,0.0001123484835261,291.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0005329304258339,290.4335021972656,294.1499938964844,255.0147399902344,254.0836944580078,256.505126953125,255.06570434570312,288.8181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113676849287,2.1857770704514223e-08,0.0011367466067895,-0.0562400333583354,0.0,0.0,0.0,-0.0156486090272665,60.0,-26.211456298828125,-0.0,-8.810570051309696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435363769531,0.0,0.0,0.0001067687553586,290.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0001124325717682,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7703857421875,0.0,0.0,8.304239599965513e-05,289.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7425231933594,0.0,0.0,0.0001124327245634,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.000533330021426,290.42706298828125,294.1499938964844,254.9882354736328,254.06011962890625,256.4898986816406,255.04014587402344,288.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376207694411,2.195744031041613e-08,0.0011375987669453,-0.056499995291233,0.0,0.0,0.0,-0.0156980194151401,60.0,-26.244850158691406,-0.0,-8.823785435652098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001069202480721,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0001125921044149,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,8.316022285725921e-05,289.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.000112592249934,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0005340868374332,290.41412353515625,294.1499938964844,254.9340057373047,254.0118865966797,256.45904541015625,254.98751831054688,288.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.2146188882743445e-08,0.0011392125161364,-0.0569922626018524,0.0,0.0,0.0,-0.0157915893942117,60.0,-26.31085586547852,-0.0,-8.848839883057735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,0.0001069202480721,290.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0001125921044149,290.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,8.316022285725921e-05,289.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.000112592249934,291.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0005340868374332,290.41412353515625,294.1499938964844,254.9340057373047,254.0118865966797,256.45904541015625,254.98751831054688,288.7908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392347514629,2.2146188882743445e-08,0.0011392125161364,-0.0569922626018524,0.0,0.0,0.0,-0.0157915893942117,60.0,-26.31085586547852,-0.0,-8.848839883057735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,0.0001070593352778,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0001127385694417,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,8.326840179506689e-05,289.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001127387149608,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0005347816040739,290.4010925292969,294.1499938964844,254.87857055664065,253.96258544921875,256.4276428222656,254.93312072753903,288.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407164856791,2.2319477821497458e-08,0.0011406941339373,-0.0574441701173782,0.0,0.0,0.0,-0.0158774945884943,60.0,-26.375158309936523,-0.0,-8.871872836380137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516600,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135681152344,0.0,0.0,0.0001070593352778,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.0001127385694417,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7424621582031,0.0,0.0,8.326840179506689e-05,289.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7153625488281,0.0,0.0,0.0001127387149608,291.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.0005347816040739,290.4010925292969,294.1499938964844,254.87857055664065,253.96258544921875,256.4276428222656,254.93312072753903,288.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407164856791,2.2319477821497458e-08,0.0011406941339373,-0.0574441701173782,0.0,0.0,0.0,-0.0158774945884943,60.0,-26.375158309936523,-0.0,-8.871872836380137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0001071853548637,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001128712756326,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,8.336640894412994e-05,289.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001128714138758,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0005354111199267,290.387939453125,294.1499938964844,254.8224334716797,253.91262817382807,256.3957214355469,254.87754821777344,288.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420589871704,2.2476477568034173e-08,0.001142036402598,-0.0578535720705986,0.0,0.0,0.0,-0.0159553252160549,60.0,-26.437162399291992,-0.0,-8.892767056067896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984924316406,0.0,0.0,0.0001071853548637,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001128712756326,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7283935546875,0.0,0.0,8.336640894412994e-05,289.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,0.0001128714138758,291.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0005354111199267,290.387939453125,294.1499938964844,254.8224334716797,253.91262817382807,256.3957214355469,254.87754821777344,288.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420589871704,2.2476477568034173e-08,0.001142036402598,-0.0578535720705986,0.0,0.0,0.0,-0.0159553252160549,60.0,-26.437162399291992,-0.0,-8.892767056067896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.000107297048089,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001129888987634,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,8.345329115400091e-05,289.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0001129890370066,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0005359690985642,290.3747253417969,294.1499938964844,254.76611328125,253.86248779296875,256.36328125,254.82135009765625,288.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432489845901,2.2615639139189625e-08,0.0011432262836024,-0.0582164302468299,0.0,0.0,0.0,-0.0160243138670921,60.0,-26.496322631835938,-0.0,-8.91130795821482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,0.000107297048089,290.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001129888987634,290.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7142944335937,0.0,0.0,8.345329115400091e-05,289.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0001129890370066,291.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0005359690985642,290.3747253417969,294.1499938964844,254.76611328125,253.86248779296875,256.36328125,254.82135009765625,288.736083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432489845901,2.2615639139189625e-08,0.0011432262836024,-0.0582164302468299,0.0,0.0,0.0,-0.0160243138670921,60.0,-26.496322631835938,-0.0,-8.91130795821482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7758178710937,0.0,0.0,0.0001073473686119,290.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,0.0001130418822867,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,8.349242125404999e-05,289.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810913085937,0.0,0.0,0.0001130420205299,291.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626159667969,0.0,0.0,0.000536220439244,290.3681030273437,294.1499938964844,254.738037109375,253.8374786376953,256.34686279296875,254.79315185546875,288.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437849607318,2.2678326772052063e-08,0.0011437623761594,-0.0583798810839653,0.0,0.0,0.0,-0.0160553902387619,60.0,-26.524564743041992,-0.0,-8.919666072415566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76824951171875,0.0,0.0,0.0001073937310138,290.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89947509765625,0.0,0.0,0.0001130907112383,290.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,8.35284881759435e-05,289.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,0.0001130908494815,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,0.0005364520475268,290.3614196777344,294.1499938964844,254.71011352539065,253.8125915527344,256.3302917480469,254.7650146484375,288.7177429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442789109423,2.273609034375568e-08,0.0011442562099546,-0.0585304908454418,0.0,0.0,0.0,-0.0160840265452861,60.0,-26.551666259765625,-0.0,-8.92737119784215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.000107473526441,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0001131747339968,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,8.359054481843486e-05,289.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.00011317487224,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0005368506535887,290.3480529785156,294.1499938964844,254.6549530029297,253.763412475586,256.2968139648437,254.7091064453125,288.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451289756223,2.283549349613168e-08,0.0011451061582192,-0.0587896518409252,0.0,0.0,0.0,-0.016133302822709,60.0,-26.60259246826172,-0.0,-8.940638451804261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530517578125,0.0,0.0,0.000107473526441,290.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0001131747339968,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6859130859375,0.0,0.0,8.359054481843486e-05,289.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.66033935546875,0.0,0.0,0.00011317487224,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358825683594,0.0,0.0,0.0005368506535887,290.3480529785156,294.1499938964844,254.6549530029297,253.763412475586,256.2968139648437,254.7091064453125,288.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451289756223,2.283549349613168e-08,0.0011451061582192,-0.0587896518409252,0.0,0.0,0.0,-0.016133302822709,60.0,-26.60259246826172,-0.0,-8.940638451804261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0001075367908924,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0001132413599407,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,8.363975211977959e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,0.0001132414909079,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0005371667211875,290.3345642089844,294.1499938964844,254.6011505126953,253.71539306640625,256.2629089355469,254.6540679931641,288.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458029039204,2.2914305120025357e-08,0.001145779970102,-0.0589951239526271,0.0,0.0,0.0,-0.0161723736673593,60.0,-26.64881896972656,-0.0,-8.951164431891814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.0001075367908924,290.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0001132413599407,290.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.671630859375,0.0,0.0,8.363975211977959e-05,289.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6464233398437,0.0,0.0,0.0001132414909079,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.0005371667211875,290.3345642089844,294.1499938964844,254.6011505126953,253.71539306640625,256.2629089355469,254.6540679931641,288.6809387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458029039204,2.2914305120025357e-08,0.001145779970102,-0.0589951239526271,0.0,0.0,0.0,-0.0161723736673593,60.0,-26.64881896972656,-0.0,-8.951164431891814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001075816544471,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0001132886027335,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,8.367464761249721e-05,289.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,0.0001132887337007,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.000537390820682,290.3210144042969,294.1499938964844,254.5491943359375,253.66897583007807,256.2286071777344,254.6004943847656,288.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462807888165,2.29701857534792e-08,0.0011462577385827,-0.0591408051550388,0.0,0.0,0.0,-0.0162000767886638,60.0,-26.68930435180664,-0.0,-8.958631525501914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7225952148437,0.0,0.0,0.0001075816544471,290.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.0001132886027335,290.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573181152344,0.0,0.0,8.367464761249721e-05,289.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,0.0001132887337007,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,0.000537390820682,290.3210144042969,294.1499938964844,254.5491943359375,253.66897583007807,256.2286071777344,254.6004943847656,288.6624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462807888165,2.29701857534792e-08,0.0011462577385827,-0.0591408051550388,0.0,0.0,0.0,-0.0162000767886638,60.0,-26.68930435180664,-0.0,-8.958631525501914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.000107607425889,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0001133157420554,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,8.369469287572429e-05,289.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.0001133158730226,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0005375196342356,290.3074035644531,294.1499938964844,254.4996337890625,253.62461853027344,256.1939697265625,254.54885864257807,288.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002275639782965e-08,0.0011465322459116,-0.0592244639992713,0.0,0.0,0.0,-0.0162159856408834,60.0,-26.723604202270508,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073059082031,0.0,0.0,0.000107607425889,290.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8312683105469,0.0,0.0,0.0001133157420554,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6429748535156,0.0,0.0,8.369469287572429e-05,289.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.0001133158730226,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824768066406,0.0,0.0,0.0005375196342356,290.3074035644531,294.1499938964844,254.4996337890625,253.62461853027344,256.1939697265625,254.54885864257807,288.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002275639782965e-08,0.0011465322459116,-0.0592244639992713,0.0,0.0,0.0,-0.0162159856408834,60.0,-26.723604202270508,-0.0,-8.962921071997698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996765136719,0.0,0.0,0.0001076129992725,290.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8227233886719,0.0,0.0,0.0001133216064772,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,8.369902207050472e-05,289.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.0001133217374444,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0005375474574975,290.3005676269531,294.1499938964844,254.47589111328125,253.6033630371093,256.1765441894531,254.5239105224609,288.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009201655099787e-08,0.0011465915013104,-0.059242520481348,0.0,0.0,0.0,-0.0162194184958934,60.0,-26.73822975158692,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6920166015625,0.0,0.0,0.0001076133485184,290.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,0.000113321977551,290.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6285705566406,0.0,0.0,8.369929855689406e-05,289.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044311523437,0.0,0.0,0.0001133221085183,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0005375492037273,290.293701171875,294.1499938964844,254.45294189453125,253.5827789306641,256.1590576171875,254.49966430664065,288.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.300962975709808e-08,0.0011465951101854,-0.0592436343431472,0.0,0.0,0.0,-0.0162196308374404,60.0,-26.751033782958984,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,0.0001075981272151,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001133059486164,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,8.368745329789817e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0001133060723077,291.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0005374731845222,290.2799377441406,294.1499938964844,254.4096527099609,253.5438995361328,256.1239624023437,254.45339965820312,288.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990633397057536e-08,0.0011464328272268,-0.0591941140592098,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.77095603942871,-0.0,-8.961364272863649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,0.0001075981272151,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.797119140625,0.0,0.0,0.0001133059486164,290.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6141357421875,0.0,0.0,8.368745329789817e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.59033203125,0.0,0.0,0.0001133060723077,291.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8468933105469,0.0,0.0,0.0005374731845222,290.2799377441406,294.1499938964844,254.4096527099609,253.5438995361328,256.1239624023437,254.45339965820312,288.6068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464557610452,2.2990633397057536e-08,0.0011464328272268,-0.0591941140592098,0.0,0.0,0.0,-0.0162102151662111,60.0,-26.77095603942871,-0.0,-8.961364272863649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,0.0001075611580745,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0001132670222432,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,8.365869871340692e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001132671459345,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.0005372885498218,290.26611328125,294.1499938964844,254.3702850341797,253.50845336914065,256.0887756347656,254.4105529785156,288.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944544042502457e-08,0.0011460388777777,-0.0590739585459232,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.782773971557617,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6613464355469,0.0,0.0,0.0001075611580745,290.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0001132670222432,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5997009277344,0.0,0.0,8.365869871340692e-05,289.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.57623291015625,0.0,0.0,0.0001132671459345,291.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8291320800781,0.0,0.0,0.0005372885498218,290.26611328125,294.1499938964844,254.3702850341797,253.50845336914065,256.0887756347656,254.4105529785156,288.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944544042502457e-08,0.0011460388777777,-0.0590739585459232,0.0,0.0,0.0,-0.0161873660981655,60.0,-26.782773971557617,-0.0,-8.955204577887343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.000107500309241,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001132029501604,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,8.361137588508427e-05,289.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,0.0001132030738517,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0005369846476241,290.2522277832031,294.1499938964844,254.3353271484375,253.4768829345703,256.0535888671875,254.37147521972656,288.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454133782535,2.2868702487244263e-08,0.0011453904444351,-0.0588762313127517,0.0,0.0,0.0,-0.0161497686058282,60.0,-26.786022186279297,-0.0,-8.94507294901814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.000107500309241,290.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7630310058594,0.0,0.0,0.0001132029501604,290.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.585205078125,0.0,0.0,8.361137588508427e-05,289.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56207275390625,0.0,0.0,0.0001132030738517,291.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113708496094,0.0,0.0,0.0005369846476241,290.2522277832031,294.1499938964844,254.3353271484375,253.4768829345703,256.0535888671875,254.37147521972656,288.5695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454133782535,2.2868702487244263e-08,0.0011453904444351,-0.0588762313127517,0.0,0.0,0.0,-0.0161497686058282,60.0,-26.786022186279297,-0.0,-8.94507294901814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001074144456651,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0001131125245592,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,8.354458987014368e-05,289.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.0001131126482505,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,0.0005365557153709,290.2383117675781,294.1499938964844,254.3053131103516,253.4496459960937,256.0184936523437,254.3372039794922,288.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498353824,2.276167876402724e-08,0.0011444755364209,-0.0585972070693969,0.0,0.0,0.0,-0.0160967148840427,60.0,-26.77876853942871,-0.0,-8.930785355687476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001074144456651,290.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,0.0001131125245592,290.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706787109375,0.0,0.0,8.354458987014368e-05,289.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.0001131126482505,291.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,0.0005365557153709,290.2383117675781,294.1499938964844,254.3053131103516,253.4496459960937,256.0184936523437,254.3372039794922,288.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498353824,2.276167876402724e-08,0.0011444755364209,-0.0585972070693969,0.0,0.0,0.0,-0.0160967148840427,60.0,-26.77876853942871,-0.0,-8.930785355687476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228942871094,0.0,0.0,0.0001073610546882,290.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374572753906,0.0,0.0,0.0001130563032347,290.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,8.350306598003954e-05,289.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.000113056426926,291.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847900390625,0.0,0.0,0.0005362890660762,290.2313232421875,294.1499938964844,254.2923126220703,253.4377899169922,256.0010070800781,254.32183837890625,288.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439294321462,2.2695139989536983e-08,0.0011439067311584,-0.0584237203001976,0.0,0.0,0.0,-0.016063729301095,60.0,-26.77136611938477,-0.0,-8.921908545289625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6152038574219,0.0,0.0,0.0001073006133083,290.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.0001129926604335,290.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.55615234375,0.0,0.0,8.34560560178943e-05,289.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001129927768488,291.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77593994140625,0.0,0.0,0.0005359871429391,290.2243347167969,294.1499938964844,254.2807464599609,253.4272003173828,255.98361206054688,254.3077545166016,288.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432854225859,2.2619813577762216e-08,0.0011432628380134,-0.058227315545082,0.0,0.0,0.0,-0.0160263869911432,60.0,-26.761186599731445,-0.0,-8.91186431317692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,0.0001071557344403,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0001128400908783,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415954589844,0.0,0.0,8.334337326232344e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,0.0001128402145695,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0005352635052986,290.2102966308594,294.1499938964844,254.2621307373047,253.4099884033203,255.94900512695312,254.2835235595703,288.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417415225878,2.2439257563178217e-08,0.001141719170846,-0.0577565170824527,0.0,0.0,0.0,-0.015936879441142,60.0,-26.73233413696289,-0.0,-8.887811731028705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,0.0001071557344403,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,0.0001128400908783,290.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5415954589844,0.0,0.0,8.334337326232344e-05,289.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5194091796875,0.0,0.0,0.0001128402145695,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,0.0005352635052986,290.2102966308594,294.1499938964844,254.2621307373047,253.4099884033203,255.94900512695312,254.2835235595703,288.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417415225878,2.2439257563178217e-08,0.001141719170846,-0.0577565170824527,0.0,0.0,0.0,-0.015936879441142,60.0,-26.73233413696289,-0.0,-8.887811731028705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0001069785357685,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.0001126534916693,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,8.320554479723796e-05,289.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0001126536080846,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,0.0005343783413991,290.1962280273437,294.1499938964844,254.25,253.3984832763672,255.9149169921875,254.2657470703125,288.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218426209974496e-08,0.0011398312635719,-0.0571806468069553,0.0,0.0,0.0,-0.0158274043351411,60.0,-26.68966293334961,-0.0,-8.858437894332385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844116210937,0.0,0.0,0.0001069785357685,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949462890625,0.0,0.0,0.0001126534916693,290.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5270080566406,0.0,0.0,8.320554479723796e-05,289.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0001126536080846,291.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406311035156,0.0,0.0,0.0005343783413991,290.1962280273437,294.1499938964844,254.25,253.3984832763672,255.9149169921875,254.2657470703125,288.4945983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398533824831,2.2218426209974496e-08,0.0011398312635719,-0.0571806468069553,0.0,0.0,0.0,-0.0158274043351411,60.0,-26.68966293334961,-0.0,-8.858437894332385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0001067725679604,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0001124366026488,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,8.30453573144041e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0001124367190641,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0005333495209924,290.1820983886719,294.1499938964844,254.24234008789065,253.39083862304688,255.8813323974609,254.2530517578125,288.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175685753588e-08,0.0011376368347555,-0.0565112493932247,0.0,0.0,0.0,-0.015700165182352,60.0,-26.63602066040039,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5690002441406,0.0,0.0,0.0001067725679604,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0001124366026488,290.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124206542969,0.0,0.0,8.30453573144041e-05,289.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0001124367190641,291.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0005333495209924,290.1820983886719,294.1499938964844,254.24234008789065,253.39083862304688,255.8813323974609,254.2530517578125,288.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.196175685753588e-08,0.0011376368347555,-0.0565112493932247,0.0,0.0,0.0,-0.015700165182352,60.0,-26.63602066040039,-0.0,-8.824358133097122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
