time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518580,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.000106541228888,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0001121929963119,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,8.286542288260534e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001121931054512,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,0.000532193982508,290.16796875,294.1499938964844,254.2366943359375,253.38487243652344,255.84841918945312,254.24449157714844,288.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.167346480064225e-08,0.0011351720895618,-0.0557592958211898,0.0,0.0,0.0,-0.0155572481453418,60.0,-26.572309494018555,-0.0,-8.786157934537189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.000106541228888,290.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6610717773437,0.0,0.0,0.0001121929963119,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,8.286542288260534e-05,289.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4765930175781,0.0,0.0,0.0001121931054512,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,0.000532193982508,290.16796875,294.1499938964844,254.2366943359375,253.38487243652344,255.84841918945312,254.24449157714844,288.4569702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.167346480064225e-08,0.0011351720895618,-0.0557592958211898,0.0,0.0,0.0,-0.0155572481453418,60.0,-26.572309494018555,-0.0,-8.786157934537189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5459289550781,0.0,0.0,0.0001064168027369,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001120619635912,290.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,8.276864537037909e-05,289.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4694519042969,0.0,0.0,0.0001120620727306,291.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6967163085937,0.0,0.0,0.0005315724411047,290.160888671875,294.1499938964844,254.2345733642578,253.38247680664065,255.83218383789065,254.2411346435547,288.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518404835774163e-08,0.0011338464682921,-0.0553548149764537,0.0,0.0,0.0,-0.0154803805053234,60.0,-26.53787422180176,-0.0,-8.765645986841265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,0.0001062839437508,290.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6441955566406,0.0,0.0,0.0001119220614782,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,8.266531222034246e-05,289.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4623107910156,0.0,0.0,0.0001119221706176,291.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,0.0005309088155627,290.15380859375,294.1499938964844,254.23291015625,253.3804473876953,255.816146850586,254.23843383789065,288.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324522783979,2.135284660198522e-08,0.001132430974394,-0.0549229122698307,0.0,0.0,0.0,-0.0153983067721128,60.0,-26.50098419189453,-0.0,-8.743771218178156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,0.0001059989299392,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001116219282266,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,8.244362834375352e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447998046875,0.0,0.0,0.000111622037366,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705017089844,0.0,0.0,0.0005294851143844,290.1396179199219,294.1499938964844,254.2308349609375,253.3774261474609,255.7845458984375,254.23443603515625,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294153518974,2.0997672933731337e-08,0.0011293943971395,-0.0539962574839592,0.0,0.0,0.0,-0.0152222337201237,60.0,-26.42160415649414,-0.0,-8.696935793750526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228881835937,0.0,0.0,0.0001059989299392,290.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273498535156,0.0,0.0,0.0001116219282266,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686584472656,0.0,0.0,8.244362834375352e-05,289.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.447998046875,0.0,0.0,0.000111622037366,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705017089844,0.0,0.0,0.0005294851143844,290.1396179199219,294.1499938964844,254.2308349609375,253.3774261474609,255.7845458984375,254.23443603515625,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294153518974,2.0997672933731337e-08,0.0011293943971395,-0.0539962574839592,0.0,0.0,0.0,-0.0152222337201237,60.0,-26.42160415649414,-0.0,-8.696935793750526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518940,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001056848414009,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0001112911777454,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,8.219934534281492e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,0.0001112912868848,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0005279162432998,290.1253967285156,294.1499938964844,254.2303009033203,253.37567138671875,255.753646850586,254.232162475586,288.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606279349522083e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282057002186,60.0,-26.333965301513672,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001056848414009,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61053466796875,0.0,0.0,0.0001112911777454,290.3815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4540710449219,0.0,0.0,8.219934534281492e-05,289.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4337158203125,0.0,0.0,0.0001112912868848,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,0.0005279162432998,290.1253967285156,294.1499938964844,254.2303009033203,253.37567138671875,255.753646850586,254.232162475586,288.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606279349522083e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,-0.0150282057002186,60.0,-26.333965301513672,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001053419691743,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001109301229007,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,8.193266694433987e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,0.0001109302247641,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.0005262035410851,290.1111755371094,294.1499938964844,254.23114013671875,253.37506103515625,255.7234344482422,254.2313842773437,288.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.23822975158692,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4922180175781,0.0,0.0,0.0001053419691743,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937805175781,0.0,0.0,0.0001109301229007,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394836425781,0.0,0.0,8.193266694433987e-05,289.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194030761719,0.0,0.0,0.0001109302247641,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6357727050781,0.0,0.0,0.0005262035410851,290.1111755371094,294.1499938964844,254.23114013671875,253.37506103515625,255.7234344482422,254.2313842773437,288.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224154150113,2.01790193443685e-08,0.0011223952751606,-0.0518598519265651,0.0,0.0,0.0,-0.0148163978010416,60.0,-26.23822975158692,-0.0,-8.589461941710398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0001049699421855,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770874023437,0.0,0.0,0.0001105383635149,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,8.164330938598141e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0001105384653783,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.0005243452033028,290.0969543457031,294.1499938964844,254.23321533203125,253.37545776367188,255.6938934326172,254.23193359375,288.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.134536743164062,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769287109375,0.0,0.0,0.0001049699421855,290.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770874023437,0.0,0.0,0.0001105383635149,290.3785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,8.164330938598141e-05,289.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0001105384653783,291.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.0005243452033028,290.0969543457031,294.1499938964844,254.23321533203125,253.37545776367188,255.6938934326172,254.23193359375,288.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184514733031,1.9715436394562857e-08,0.0011184317991137,-0.0506497509777545,0.0,0.0,0.0,-0.0145865827798843,60.0,-26.134536743164062,-0.0,-8.528897410542413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,0.0001047736004693,290.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,0.0001103315953514,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41766357421875,0.0,0.0,8.149059431161731e-05,289.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.39801025390625,0.0,0.0,0.0001103316972148,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60986328125,0.0,0.0,0.0005233644042164,290.0898132324219,294.1499938964844,254.23464965820312,253.37599182128903,255.679443359375,254.2327117919922,288.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163593735545,1.9470768108931225e-08,0.0011163399321958,-0.0500109940767288,0.0,0.0,0.0,-0.0144652910530567,60.0,-26.079364776611328,-0.0,-8.497019621245273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.461669921875,0.0,0.0,0.000104570754047,290.671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604248046875,0.0,0.0,0.0001101179950637,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.410400390625,0.0,0.0,8.133282972266898e-05,289.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.390869140625,0.0,0.0,0.0001101180969271,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60125732421875,0.0,0.0,0.0005223511834628,290.08270263671875,294.1499938964844,254.23634338378903,253.37673950195312,255.6651763916016,254.2337646484375,288.3436584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141980066895,1.9218006741539284e-08,0.0011141787981614,-0.0493510477244854,0.0,0.0,0.0,-0.0143399871885776,60.0,-26.02243423461914,-0.0,-8.464149203746275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,0.0001041475261445,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,0.000109672320832,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,8.100365084828809e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0001096724154194,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.0005202371394261,290.0684814453125,294.1499938964844,254.2403717041016,253.3787536621093,255.6371612548828,254.236557006836,288.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.903770446777344,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464416503906,0.0,0.0,0.0001041475261445,290.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,0.000109672320832,290.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3958740234375,0.0,0.0,8.100365084828809e-05,289.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3766174316406,0.0,0.0,0.0001096724154194,291.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841064453125,0.0,0.0,0.0005202371394261,290.0684814453125,294.1499938964844,254.2403717041016,253.3787536621093,255.6371612548828,254.236557006836,288.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096884263679,1.8690629488560265e-08,0.0011096697999164,-0.0479738973081111,0.0,0.0,0.0,-0.0140785463154315,60.0,-25.903770446777344,-0.0,-8.39577225519861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,0.0001037029069266,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0001092041056836,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,8.065783185884356e-05,289.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.000109204207547,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0005180161679163,290.05426025390625,294.1499938964844,254.24514770507807,253.3813934326172,255.6099548339844,254.2402801513672,288.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.7785873413086,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4312744140625,0.0,0.0,0.0001037029069266,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,0.0001092041056836,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3813781738281,0.0,0.0,8.065783185884356e-05,289.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.000109204207547,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670166015625,0.0,0.0,0.0005180161679163,290.05426025390625,294.1499938964844,254.24514770507807,253.3813934326172,255.6099548339844,254.2402801513672,288.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049509048461,1.813659267213552e-08,0.0011049328604713,-0.0465268418192863,0.0,0.0,0.0,-0.0138038899749517,60.0,-25.7785873413086,-0.0,-8.324236944190488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.0001032424261211,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0001087192067643,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,8.029968739720061e-05,289.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.0001087193013518,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500183105469,0.0,0.0,0.0005157160339877,290.0400390625,294.1499938964844,254.25050354003903,253.384521484375,255.5834197998047,254.2446136474609,288.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.64892196655273,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4161071777344,0.0,0.0,0.0001032424261211,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108642578125,0.0,0.0,0.0001087192067643,290.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3669128417969,0.0,0.0,8.029968739720061e-05,289.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34820556640625,0.0,0.0,0.0001087193013518,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500183105469,0.0,0.0,0.0005157160339877,290.0400390625,294.1499938964844,254.25050354003903,253.384521484375,255.5834197998047,254.2446136474609,288.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000445811077,1.7562811649440846e-08,0.0011000270023941,-0.0450279116630554,0.0,0.0,0.0,-0.0135194445028901,60.0,-25.64892196655273,-0.0,-8.250474792248499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,0.0001027698963298,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944763183594,0.0,0.0,0.0001082216040231,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,7.993215695023537e-05,289.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001082216986105,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,0.0005133556551299,290.0258178710937,294.1499938964844,254.2562866210937,253.38800048828125,255.55767822265625,254.24954223632807,288.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894300997257,0.0,0.0,0.0,-0.0132275521755218,60.0,-25.51506996154785,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,0.0001027698963298,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4944763183594,0.0,0.0,0.0001082216040231,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3525085449219,0.0,0.0,7.993215695023537e-05,289.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001082216986105,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5331115722656,0.0,0.0,0.0005133556551299,290.0258178710937,294.1499938964844,254.2562866210937,253.38800048828125,255.55767822265625,254.24954223632807,288.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950096184387,1.6974007976955363e-08,0.0010949926218017,-0.0434894300997257,0.0,0.0,0.0,-0.0132275521755218,60.0,-25.51506996154785,-0.0,-8.175121735121138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934936523437,0.0,0.0,0.0001025306701194,290.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.486328125,0.0,0.0,0.0001079696958186,290.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3453063964844,0.0,0.0,7.974609616212547e-05,289.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,0.000107969790406,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246887207031,0.0,0.0,0.0005121606518514,290.01873779296875,294.1499938964844,254.25927734375,253.38983154296875,255.5450897216797,254.25216674804688,288.2586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924607049673,1.6675924641162965e-08,0.001092443941161,-0.0427104495465755,0.0,0.0,0.0,-0.0130797801539301,60.0,-25.447162628173828,-0.0,-8.137105567129765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,0.0001022904325509,290.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781799316406,0.0,0.0,0.0001077167107723,290.37872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381042480469,0.0,0.0,7.955924957059324e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.0001077168053598,291.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5162658691406,0.0,0.0,0.000510960642714,290.0116271972656,294.1499938964844,254.2623291015625,253.39170837402344,255.5326995849609,254.2548828125,288.249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899008484557,1.6376578315657753e-08,0.0010898845503106,-0.0419280938804149,0.0,0.0,0.0,-0.0129313822835683,60.0,-25.378826141357425,-0.0,-8.099017634322082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,0.0001018092152662,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0001072099694283,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,7.918496703496203e-05,289.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,0.0001072100567398,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,0.0005085568991489,289.9974670410156,294.1499938964844,254.2684631347656,253.3954925537109,255.5084381103516,254.2604522705078,288.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.012634128332138,60.0,-25.24160385131836,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3709716796875,0.0,0.0,0.0001018092152662,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619445800781,0.0,0.0,0.0001072099694283,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,7.918496703496203e-05,289.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3057861328125,0.0,0.0,0.0001072100567398,291.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,0.0005085568991489,289.9974670410156,294.1499938964844,254.2684631347656,253.3954925537109,255.5084381103516,254.2604522705078,288.2304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847734520211,1.577696195909084e-08,0.0010847576195374,-0.0403607450425624,0.0,0.0,0.0,-0.012634128332138,60.0,-25.24160385131836,-0.0,-8.022993114309429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001013306973618,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,0.0001067060657078,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,7.88127799751237e-05,289.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0001067061530193,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,0.0005061666015535,289.9833068847656,294.1499938964844,254.2745513916016,253.3992462158203,255.4848022460937,254.26611328125,288.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.104511260986328,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001013306973618,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457702636719,0.0,0.0,0.0001067060657078,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094177246094,0.0,0.0,7.88127799751237e-05,289.68585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29168701171875,0.0,0.0,0.0001067061530193,291.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828491210937,0.0,0.0,0.0005061666015535,289.9833068847656,294.1499938964844,254.2745513916016,253.3992462158203,255.4848022460937,254.26611328125,288.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796746937558,1.5180711798734592e-08,0.0010796594433486,-0.0388019010424613,0.0,0.0,0.0,-0.0123385433107614,60.0,-25.104511260986328,-0.0,-7.94774948076338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0001008602266665,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,0.0001062106384779,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,7.84468647907488e-05,289.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,0.0001062107257894,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.0005038165254518,289.9691772460937,294.1499938964844,254.28042602539065,253.40283203125,255.4618988037109,254.2717437744141,288.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.9691162109375,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3410949707031,0.0,0.0,0.0001008602266665,290.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4296569824219,0.0,0.0,0.0001062106384779,290.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951354980469,0.0,0.0,7.84468647907488e-05,289.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27764892578125,0.0,0.0,0.0001062107257894,291.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662475585937,0.0,0.0,0.0005038165254518,289.9691772460937,294.1499938964844,254.28042602539065,253.40283203125,255.4618988037109,254.2717437744141,288.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746617335826,1.4594498942699374e-08,0.0010746471816673,-0.0372690297663211,0.0,0.0,0.0,-0.012047934345901,60.0,-24.9691162109375,-0.0,-7.874118068684768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,0.0001004010409815,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,0.0001057270928868,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,7.8089717135299e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0001057271801983,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0005015228525735,289.9550476074219,294.1499938964844,254.2859039306641,253.40611267089844,255.4395751953125,254.27723693847656,288.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.83612060546875,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32623291015625,0.0,0.0,0.0001004010409815,290.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136047363281,0.0,0.0,0.0001057270928868,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2808837890625,0.0,0.0,7.8089717135299e-05,289.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636108398437,0.0,0.0,0.0001057271801983,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44970703125,0.0,0.0,0.0005015228525735,289.9550476074219,294.1499938964844,254.2859039306641,253.40611267089844,255.4395751953125,254.27723693847656,288.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697689140215,1.4022344174691172e-08,0.0010697549441829,-0.0357726663351058,0.0,0.0,0.0,-0.0117642935365438,60.0,-24.83612060546875,-0.0,-7.80258204713391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.0001001771524897,290.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056091308594,0.0,0.0,0.0001054913300322,290.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737731933594,0.0,0.0,7.791558164171875e-05,289.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2566223144531,0.0,0.0,0.0001054914173437,291.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44146728515625,0.0,0.0,0.0005004044505767,289.947998046875,294.1499938964844,254.2884521484375,253.4075927734375,255.4286651611328,254.2798614501953,288.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673833312466,1.3743379767561237e-08,0.0010673695942386,-0.035043004900217,0.0,0.0,0.0,-0.011625999584794,60.0,-24.771203994750977,-0.0,-7.767822296500526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114318847656,0.0,0.0,9.995754226110876e-05,290.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976135253906,0.0,0.0,0.0001052600637194,290.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26666259765625,0.0,0.0,7.774477126076818e-05,289.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0001052601510309,291.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332580566406,0.0,0.0,0.0004993074689991,289.9409484863281,294.1499938964844,254.2908630371093,253.4089508056641,255.4179077148437,254.2823944091797,288.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650432668626,1.3469740878235824e-08,0.0010650298791006,-0.0343272164463996,0.0,0.0,0.0,-0.0114903450012207,60.0,-24.707321166992188,-0.0,-7.733800799769598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,9.953248809324576e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0001048124686349,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,7.741417357465252e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0001048125486704,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0004971842863596,289.9268493652344,294.1499938964844,254.29510498046875,253.41123962402344,255.3968048095703,254.28713989257807,288.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.58303642272949,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,9.953248809324576e-05,290.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817138671875,0.0,0.0,0.0001048124686349,290.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2524719238281,0.0,0.0,7.741417357465252e-05,289.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23565673828125,0.0,0.0,0.0001048125486704,291.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168701171875,0.0,0.0,0.0004971842863596,289.9268493652344,294.1499938964844,254.29510498046875,253.41123962402344,255.3968048095703,254.28713989257807,288.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605142451822,1.2940128968352838e-08,0.0010605013230815,-0.0329417027533054,0.0,0.0,0.0,-0.0112277939915657,60.0,-24.58303642272949,-0.0,-7.668165835639229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818908691406,0.0,0.0,9.912880341289564e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0001043873635353,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,7.710019417572767e-05,289.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.0001043874435708,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,0.0004951677983626,289.91278076171875,294.1499938964844,254.2985076904297,253.412826538086,255.3762359619141,254.29132080078125,288.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.464336395263672,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818908691406,0.0,0.0,9.912880341289564e-05,290.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658447265625,0.0,0.0,0.0001043873635353,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2383117675781,0.0,0.0,7.710019417572767e-05,289.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2217102050781,0.0,0.0,0.0001043874435708,291.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005432128906,0.0,0.0,0.0004951677983626,289.91278076171875,294.1499938964844,254.2985076904297,253.412826538086,255.3762359619141,254.29132080078125,288.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437133101173004e-08,0.0010562003590166,-0.031625647097826,0.0,0.0,0.0,-0.0109784379601478,60.0,-24.464336395263672,-0.0,-7.606088558986812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,9.874831448541954e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,0.0001039866911014,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,7.680425915168598e-05,289.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,0.0001039867711369,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,0.0004932672018185,289.8987121582031,294.1499938964844,254.3008728027344,253.41360473632807,255.35617065429688,254.2948455810547,288.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.35187339782715,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
