time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
520920,290.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2671813964844,0.0,0.0,9.874831448541954e-05,290.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3500366210937,0.0,0.0,0.0001039866911014,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2241516113281,0.0,0.0,7.680425915168598e-05,289.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,0.0001039867711369,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38427734375,0.0,0.0,0.0004932672018185,289.8987121582031,294.1499938964844,254.3008728027344,253.41360473632807,255.35617065429688,254.2948455810547,288.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,-0.0107434149831533,60.0,-24.35187339782715,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,9.839250560617074e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001036120083881,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,7.652751810383052e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938781738281,0.0,0.0,0.0001036120884236,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,0.0004914898308925,289.8846435546875,294.1499938964844,254.30206298828125,253.4134216308593,255.3365936279297,254.29751586914065,288.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.24646377563477,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,9.839250560617074e-05,290.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,0.0001036120083881,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2100524902344,0.0,0.0,7.652751810383052e-05,289.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938781738281,0.0,0.0,0.0001036120884236,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680725097656,0.0,0.0,0.0004914898308925,289.8846435546875,294.1499938964844,254.30206298828125,253.4134216308593,255.3365936279297,254.29751586914065,288.0812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,-0.0105236368253827,60.0,-24.24646377563477,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24517822265625,0.0,0.0,9.822476567933336e-05,290.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.326416015625,0.0,0.0,0.0001034353699651,290.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2030029296875,0.0,0.0,7.63970529078506e-05,289.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,0.0001034354500006,291.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,0.0004906519898213,289.8775939941406,294.1499938964844,254.3021697998047,253.4129333496093,255.3269958496093,254.2984619140625,288.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465799132362,1.1310719472135132e-08,0.0010465686209499,-0.0286778826266527,0.0,0.0,0.0,-0.0104200281202793,60.0,-24.19663429260254,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,9.806240996113048e-05,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31854248046875,0.0,0.0,0.0001032643995131,290.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1959533691406,0.0,0.0,7.627077866345644e-05,289.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17999267578125,0.0,0.0,0.0001032644795486,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3518981933594,0.0,0.0,0.0004898409824818,289.8705749511719,294.1499938964844,254.3019256591797,253.4121551513672,255.3174743652344,254.29920959472656,288.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,-0.0103197414427995,60.0,-24.148239135742188,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,9.775818034540862e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,0.0001029440390993,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,7.603415724588558e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661071777344,0.0,0.0,0.0001029441118589,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,0.0004883212968707,289.85650634765625,294.1499938964844,254.30029296875,253.40968322753903,255.2987365722656,254.2998809814453,288.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.05735206604004,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521280,290.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22320556640625,0.0,0.0,9.775818034540862e-05,290.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,0.0001029440390993,290.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1818542480469,0.0,0.0,7.603415724588558e-05,289.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661071777344,0.0,0.0,0.0001029441118589,291.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358154296875,0.0,0.0,0.0004883212968707,289.85650634765625,294.1499938964844,254.30029296875,253.40968322753903,255.2987365722656,254.2998809814453,288.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,-0.0101318256929516,60.0,-24.05735206604004,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,9.748029697220773e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.000102651414636,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,7.581802492495626e-05,289.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001026514946715,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0004869332769885,289.84246826171875,294.1499938964844,254.29698181152344,253.40586853027344,255.2803497314453,254.2993011474609,288.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.974294662475582,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2086181640625,0.0,0.0,9.748029697220773e-05,290.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.000102651414636,290.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16778564453125,0.0,0.0,7.581802492495626e-05,289.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001026514946715,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197326660156,0.0,0.0,0.0004869332769885,289.84246826171875,294.1499938964844,254.29698181152344,253.40586853027344,255.2803497314453,254.2993011474609,288.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,-0.00996018294245,60.0,-23.974294662475582,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,9.7228454251308e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001023862132569,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,7.562214887002483e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,0.0001023862860165,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.000485675263917,289.8283996582031,294.1499938964844,254.2918701171875,253.40057373046875,255.2622833251953,254.2974090576172,288.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.89889144897461,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19403076171875,0.0,0.0,9.7228454251308e-05,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2716369628906,0.0,0.0,0.0001023862132569,290.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1537170410156,0.0,0.0,7.562214887002483e-05,289.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13836669921875,0.0,0.0,0.0001023862860165,291.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.000485675263917,289.8283996582031,294.1499938964844,254.2918701171875,253.40057373046875,255.2622833251953,254.2974090576172,288.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069342692986538e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,-0.009804624132812,60.0,-23.89889144897461,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,9.700213558971882e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,0.0001021478819893,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,7.544611435150728e-05,289.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,0.0001021479547489,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,0.0004845447547268,289.8143310546875,294.1499938964844,254.28477478027344,253.39366149902344,255.2444610595703,254.29405212402344,287.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.83120918273925,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.179443359375,0.0,0.0,9.700213558971882e-05,290.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2560729980469,0.0,0.0,0.0001021478819893,290.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1396484375,0.0,0.0,7.544611435150728e-05,289.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.12451171875,0.0,0.0,0.0001021479547489,291.2032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,0.0004845447547268,289.8143310546875,294.1499938964844,254.28477478027344,253.39366149902344,255.2444610595703,254.29405212402344,287.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787349597445429e-09,0.0010335423285141,-0.0246901512145996,0.0,0.0,0.0,-0.0096648279577493,60.0,-23.83120918273925,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,9.689875150797889e-05,290.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.248291015625,0.0,0.0,0.0001020390191115,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13262939453125,0.0,0.0,7.536570774391294e-05,289.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.0001020390918711,291.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797546386719,0.0,0.0,0.0004840283363591,289.8072814941406,294.1499938964844,254.28042602539065,253.3895721435547,255.2356414794922,254.291748046875,287.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658539745771575e-09,0.0010324409231543,-0.0243529099971056,0.0,0.0,0.0,-0.0096009708940982,60.0,-23.80044937133789,-0.0,-7.267708923563988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16485595703125,0.0,0.0,9.680076618678868e-05,290.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405090332031,0.0,0.0,0.0001019358387566,290.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1255798339844,0.0,0.0,7.528949936386198e-05,289.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0001019359115161,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2717590332031,0.0,0.0,0.0004835388972423,289.8002319335937,294.1499938964844,254.2755279541016,253.38504028320312,255.22686767578125,254.2890625,287.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536453404734855e-09,0.0010313969105482,-0.024033261463046,0.0,0.0,0.0,-0.0095404470339417,60.0,-23.77134895324707,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,9.662382217356936e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.000101749508758,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,7.51518746255897e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,0.0001017495815176,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,0.0004826550430152,289.7861328125,294.1499938964844,254.2639923095703,253.37452697753903,255.2094268798828,254.28233337402344,287.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315987092861633e-09,0.0010295116808265,-0.0234560184180736,0.0,0.0,0.0,-0.0094311526045203,60.0,-23.719114303588867,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,9.662382217356936e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2249755859375,0.0,0.0,0.000101749508758,290.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,7.51518746255897e-05,289.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0967712402344,0.0,0.0,0.0001017495815176,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2558288574219,0.0,0.0,0.0004826550430152,289.7861328125,294.1499938964844,254.2639923095703,253.37452697753903,255.2094268798828,254.28233337402344,287.9535217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295209940522,9.315987092861633e-09,0.0010295116808265,-0.0234560184180736,0.0,0.0,0.0,-0.0094311526045203,60.0,-23.719114303588867,-0.0,-7.226525156056597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,9.647021215641872e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0001015877496683,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,7.50324034015648e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.000101587815152,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.000481887749629,289.7720031738281,294.1499938964844,254.25,253.36203002929688,255.19207763671875,254.2738342285156,287.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124589084308354e-09,0.0010278749978169,-0.0229548662900924,0.0,0.0,0.0,-0.0093362675979733,60.0,-23.674148559570312,-0.0,-7.203564678093245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357421875,0.0,0.0,9.647021215641872e-05,290.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.20947265625,0.0,0.0,0.0001015877496683,290.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0974426269531,0.0,0.0,7.50324034015648e-05,289.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.000101587815152,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.000481887749629,289.7720031738281,294.1499938964844,254.25,253.36203002929688,255.19207763671875,254.2738342285156,287.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027884078212,9.124589084308354e-09,0.0010278749978169,-0.0229548662900924,0.0,0.0,0.0,-0.0093362675979733,60.0,-23.674148559570312,-0.0,-7.203564678093245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,9.633940499043092e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.0001014500012388,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,7.493066368624568e-05,289.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,0.0001014500739984,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,0.0004812343686353,289.75787353515625,294.1499938964844,254.2347412109375,253.3485107421875,255.1748046875,254.2634429931641,287.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,8.961609232471801e-09,0.001026481273584,-0.0225281082093715,0.0,0.0,0.0,-0.0092554716393351,60.0,-23.63653945922852,-0.0,-7.184042516428235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,9.633940499043092e-05,290.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1939697265625,0.0,0.0,0.0001014500012388,290.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0833740234375,0.0,0.0,7.493066368624568e-05,289.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,0.0001014500739984,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240295410156,0.0,0.0,0.0004812343686353,289.75787353515625,294.1499938964844,254.2347412109375,253.3485107421875,255.1748046875,254.2634429931641,287.91754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264902375638,8.961609232471801e-09,0.001026481273584,-0.0225281082093715,0.0,0.0,0.0,-0.0092554716393351,60.0,-23.63653945922852,-0.0,-7.184042516428235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,9.62296689976938e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.00010133444448,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,7.48453094274737e-05,289.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,0.0001013345099636,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,0.0004806861979886,289.74371337890625,294.1499938964844,254.2194976806641,253.3350524902344,255.1575927734375,254.251693725586,287.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824872388402127e-09,0.0010253119980916,-0.0221700612455606,0.0,0.0,0.0,-0.0091876853257417,60.0,-23.60492897033692,-0.0,-7.16768369102283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1065979003906,0.0,0.0,9.62296689976938e-05,290.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.178466796875,0.0,0.0,0.00010133444448,290.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,7.48453094274737e-05,289.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550842285156,0.0,0.0,0.0001013345099636,291.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2081604003906,0.0,0.0,0.0004806861979886,289.74371337890625,294.1499938964844,254.2194976806641,253.3350524902344,255.1575927734375,254.251693725586,287.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025320845656,8.824872388402127e-09,0.0010253119980916,-0.0221700612455606,0.0,0.0,0.0,-0.0091876853257417,60.0,-23.60492897033692,-0.0,-7.16768369102283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09930419921875,0.0,0.0,9.61822152021341e-05,290.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.0001012844732031,290.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0622253417969,0.0,0.0,7.480839849449694e-05,289.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481262207031,0.0,0.0,0.0001012845386867,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2002258300781,0.0,0.0,0.0004804491472896,289.73663330078125,294.1499938964844,254.21188354492188,253.32833862304688,255.1490173339844,254.24542236328125,287.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248152539134,8.76574457464585e-09,0.0010248064063489,-0.0220152288675308,0.0,0.0,0.0,-0.0091583728790283,60.0,-23.591136932373047,-0.0,-7.160615922430227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0920104980469,0.0,0.0,9.613839938538148e-05,290.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1629638671875,0.0,0.0,0.0001012383290799,290.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.05517578125,0.0,0.0,7.477432518498972e-05,289.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0411682128906,0.0,0.0,0.0001012383945635,291.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1922912597656,0.0,0.0,0.0004802302864845,289.7295227050781,294.1499938964844,254.2042694091797,253.32164001464844,255.14044189453125,254.238998413086,287.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243481956422,8.711150911722143e-09,0.0010243395809084,-0.0218722689896821,0.0,0.0,0.0,-0.0091313077136874,60.0,-23.578283309936523,-0.0,-7.154093140115948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,9.606320963939652e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0001011591521091,290.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,7.471584103768691e-05,289.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.0001011592175927,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0004798547015525,289.7153015136719,294.1499938964844,254.1890411376953,253.3082427978516,255.1233367919922,254.2256774902344,287.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235470253974,8.617461411120075e-09,0.0010235384106636,-0.0216269325464963,0.0,0.0,0.0,-0.0090848626568913,60.0,-23.55582046508789,-0.0,-7.142905644741404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,9.606320963939652e-05,290.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1474609375,0.0,0.0,0.0001011591521091,290.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,7.471584103768691e-05,289.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272216796875,0.0,0.0,0.0001011592175927,291.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764221191406,0.0,0.0,0.0004798547015525,289.7153015136719,294.1499938964844,254.1890411376953,253.3082427978516,255.1233367919922,254.2256774902344,287.8640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235470253974,8.617461411120075e-09,0.0010235384106636,-0.0216269325464963,0.0,0.0,0.0,-0.0090848626568913,60.0,-23.55582046508789,-0.0,-7.142905644741404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,9.600178600521758e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,0.0001010944761219,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,7.466806709999219e-05,289.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,0.0001010945416055,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.0004795479180756,289.7010803222656,294.1499938964844,254.17379760742188,253.2948608398437,255.1062774658203,254.21194458007807,287.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228925384581,8.540930629408194e-09,0.0010228839237242,-0.0214265212416648,0.0,0.0,0.0,-0.0090469224378466,60.0,-23.53689956665039,-0.0,-7.133773749501415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628356933594,0.0,0.0,9.600178600521758e-05,290.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319885253906,0.0,0.0,0.0001010944761219,290.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02691650390625,0.0,0.0,7.466806709999219e-05,289.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01324462890625,0.0,0.0,0.0001010945416055,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605529785156,0.0,0.0,0.0004795479180756,289.7010803222656,294.1499938964844,254.17379760742188,253.2948608398437,255.1062774658203,254.21194458007807,287.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228925384581,8.540930629408194e-09,0.0010228839237242,-0.0214265212416648,0.0,0.0,0.0,-0.0090469224378466,60.0,-23.53689956665039,-0.0,-7.133773749501415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,9.595222218194976e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.000101042278402,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,7.462951907655224e-05,289.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,0.0001010423438856,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.00047930033179,289.6867980957031,294.1499938964844,254.1585388183593,253.281494140625,255.08924865722656,254.1978454589844,287.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223642457276,8.479166702102248e-09,0.0010223557474091,-0.0212647803127765,0.0,0.0,0.0,-0.009016303345561,60.0,-23.521387100219727,-0.0,-7.126408263502526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,9.595222218194976e-05,290.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,0.000101042278402,290.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,7.462951907655224e-05,289.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.999267578125,0.0,0.0,0.0001010423438856,291.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14471435546875,0.0,0.0,0.00047930033179,289.6867980957031,294.1499938964844,254.1585388183593,253.281494140625,255.08924865722656,254.1978454589844,287.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223642457276,8.479166702102248e-09,0.0010223557474091,-0.0212647803127765,0.0,0.0,0.0,-0.009016303345561,60.0,-23.521387100219727,-0.0,-7.126408263502526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,9.59130993578583e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,0.00010100108193,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,7.459908374585211e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.0001010011401376,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0004791048995684,289.6724853515625,294.1499938964844,254.14321899414065,253.26809692382807,255.072265625,254.1834716796875,287.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430414588644908e-09,0.0010219388641417,-0.0211371146142482,0.0,0.0,0.0,-0.0089921345934271,60.0,-23.5087947845459,-0.0,-7.12059744500948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335693359375,0.0,0.0,9.59130993578583e-05,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1009826660156,0.0,0.0,0.00010100108193,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,7.459908374585211e-05,289.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.0001010011401376,291.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288452148437,0.0,0.0,0.0004791048995684,289.6724853515625,294.1499938964844,254.14321899414065,253.26809692382807,255.072265625,254.1834716796875,287.81103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219473624601,8.430414588644908e-09,0.0010219388641417,-0.0211371146142482,0.0,0.0,0.0,-0.0089921345934271,60.0,-23.5087947845459,-0.0,-7.12059744500948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262451171875,0.0,0.0,9.589727415004744e-05,290.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0932312011719,0.0,0.0,0.000100984419987,290.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9914855957031,0.0,0.0,7.458678010152653e-05,289.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9782409667969,0.0,0.0,0.0001009844854706,291.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,0.0004790259117726,289.6653137207031,294.1499938964844,254.1355438232422,253.2613983154297,255.06378173828125,254.1761779785156,287.80224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217786766588,8.410701468619664e-09,0.0010217702947556,-0.0210854895412921,0.0,0.0,0.0,-0.0089823622256517,60.0,-23.503522872924805,-0.0,-7.118248390725057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189208984375,0.0,0.0,9.588307875674218e-05,290.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,0.0001009694678941,290.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.984375,0.0,0.0,7.457574247382581e-05,289.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712219238281,0.0,0.0,0.0001009695333777,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11297607421875,0.0,0.0,0.0004789549857378,289.6581420898437,294.1499938964844,254.1278533935547,253.25469970703125,255.0553131103516,254.1688537597656,287.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216273367404,8.393008066320817e-09,0.0010216189548373,-0.021039156243205,0.0,0.0,0.0,-0.008973591029644,60.0,-23.49869537353516,-0.0,-7.116140210428058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,9.586070518707857e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001009459083434,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,7.455833838321269e-05,289.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,0.000100945973827,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,0.0004788432270288,289.6437683105469,294.1499938964844,254.1124267578125,253.2412567138672,255.0384063720703,254.1540679931641,287.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.365124593012752e-09,0.0010213805362582,-0.0209661349654197,0.0,0.0,0.0,-0.0089597674086689,60.0,-23.49065399169922,-0.0,-7.112818423138378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0042419433594,0.0,0.0,9.586070518707857e-05,290.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001009459083434,290.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,7.455833838321269e-05,289.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,0.000100945973827,291.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971374511719,0.0,0.0,0.0004788432270288,289.6437683105469,294.1499938964844,254.1124267578125,253.2412567138672,255.0384063720703,254.1540679931641,287.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213889181613,8.365124593012752e-09,0.0010213805362582,-0.0209661349654197,0.0,0.0,0.0,-0.0089597674086689,60.0,-23.49065399169922,-0.0,-7.112818423138378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,9.584439249010757e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,0.0001009287298074,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,7.454564911313355e-05,289.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,0.0001009287952911,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,0.0004787617654073,289.6293640136719,294.1499938964844,254.096908569336,253.227783203125,255.02151489257807,254.13912963867188,287.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344794188985816e-09,0.0010212067281827,-0.0209128931164741,0.0,0.0,0.0,-0.0089496886357665,60.0,-23.48432159423828,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98956298828125,0.0,0.0,9.584439249010757e-05,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.054443359375,0.0,0.0,0.0001009287298074,290.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95587158203125,0.0,0.0,7.454564911313355e-05,289.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94305419921875,0.0,0.0,0.0001009287952911,291.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0812683105469,0.0,0.0,0.0004787617654073,289.6293640136719,294.1499938964844,254.096908569336,253.227783203125,255.02151489257807,254.13912963867188,287.75848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212149936705,8.344794188985816e-09,0.0010212067281827,-0.0209128931164741,0.0,0.0,0.0,-0.0089496886357665,60.0,-23.48432159423828,-0.0,-7.110397604037645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
