time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523260,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,9.583354403730482e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.0001009173138299,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,7.453721627825871e-05,289.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,0.0001009173720376,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,0.0004787076031789,289.61492919921875,294.1499938964844,254.0813140869141,253.2142333984375,255.0046539306641,254.1240081787109,287.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.33127522525956e-09,0.0010210911277681,-0.0208774916827678,0.0,0.0,0.0,-0.0089429868385195,60.0,-23.47966957092285,-0.0,-7.108787514198411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.974853515625,0.0,0.0,9.583354403730482e-05,290.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389099121094,0.0,0.0,0.0001009173138299,290.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.94158935546875,0.0,0.0,7.453721627825871e-05,289.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,0.0001009173720376,291.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653991699219,0.0,0.0,0.0004787076031789,289.61492919921875,294.1499938964844,254.0813140869141,253.2142333984375,255.0046539306641,254.1240081787109,287.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021099393256,8.33127522525956e-09,0.0010210911277681,-0.0208774916827678,0.0,0.0,0.0,-0.0089429868385195,60.0,-23.47966957092285,-0.0,-7.108787514198411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.582623897586018e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0001009096158668,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,7.453152647940442e-05,289.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0001009096740745,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0004786710778716,289.6004638671875,294.1499938964844,254.0655975341797,253.2006225585937,254.98782348632807,254.1087646484375,287.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322162514673437e-09,0.0010210131295025,-0.0208536274731159,0.0,0.0,0.0,-0.0089384689927101,60.0,-23.47604179382324,-0.0,-7.107702515440907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9601135253906,0.0,0.0,9.582623897586018e-05,290.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233764648437,0.0,0.0,0.0001009096158668,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272766113281,0.0,0.0,7.453152647940442e-05,289.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0001009096740745,291.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04949951171875,0.0,0.0,0.0004786710778716,289.6004638671875,294.1499938964844,254.0655975341797,253.2006225585937,254.98782348632807,254.1087646484375,287.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210215114057,8.322162514673437e-09,0.0010210131295025,-0.0208536274731159,0.0,0.0,0.0,-0.0089384689927101,60.0,-23.47604179382324,-0.0,-7.107702515440907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527587890625,0.0,0.0,9.58236923906952e-05,290.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,0.0001009069310384,290.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9201354980469,0.0,0.0,7.452954741893336e-05,289.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,0.000100906996522,291.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.04156494140625,0.0,0.0,0.0004786583886016,289.5932006835937,294.1499938964844,254.0577087402344,253.1937866210937,254.9794158935547,254.10107421875,287.7149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209942702203,8.318987276823009e-09,0.0010209860047325,-0.0208453126251697,0.0,0.0,0.0,-0.008936895057559,60.0,-23.474658966064453,-0.0,-7.107324506705481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,9.582180064171553e-05,290.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.000100904944702,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129638671875,0.0,0.0,7.45280776754953e-05,289.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006042480469,0.0,0.0,0.0001009050029097,291.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0336303710937,0.0,0.0,0.0004786489298567,289.5859375,294.1499938964844,254.04977416992188,253.1869354248047,254.97100830078125,254.0933532714844,287.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209741303697,8.316626498583446e-09,0.0010209657484665,-0.0208391305059194,0.0,0.0,0.0,-0.0089357243850827,60.0,-23.47347450256348,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523620,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,9.58190139499493e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,0.0001009020124911,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,7.452590944012627e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,0.0001009020706987,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177307128906,0.0,0.0,0.0004786350473295,289.5713806152344,294.1499938964844,254.0338134765625,253.1731414794922,254.95420837402344,254.07781982421875,287.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.47153663635254,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,9.58190139499493e-05,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99224853515625,0.0,0.0,0.0001009020124911,290.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985900878906,0.0,0.0,7.452590944012627e-05,289.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.88641357421875,0.0,0.0,0.0001009020706987,291.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0177307128906,0.0,0.0,0.0004786350473295,289.5713806152344,294.1499938964844,254.0338134765625,253.1731414794922,254.95420837402344,254.07781982421875,287.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313152832783999e-09,0.0010209360625594,-0.0208300333470106,0.0,0.0,0.0,-0.0089340023696422,60.0,-23.47153663635254,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,9.581672929925844e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.0001008996041491,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,7.452413410646841e-05,289.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001008996623568,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,0.000478623638628,289.5567932128906,294.1499938964844,254.0177154541016,253.15924072265625,254.9374237060547,254.0621337890625,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.469989776611328,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9158020019531,0.0,0.0,9.581672929925844e-05,290.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9766845703125,0.0,0.0,0.0001008996041491,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,7.452413410646841e-05,289.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0001008996623568,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018310546875,0.0,0.0,0.000478623638628,289.5567932128906,294.1499938964844,254.0177154541016,253.15924072265625,254.9374237060547,254.0621337890625,287.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310296450986243e-09,0.0010209116153419,-0.0208225529640913,0.0,0.0,0.0,-0.0089325867593288,60.0,-23.469989776611328,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,9.58139353315346e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,0.0001008966646622,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,7.452196587109938e-05,289.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,0.0001008967228699,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859313964844,0.0,0.0,0.0004786096978932,289.54217529296875,294.1499938964844,254.0014495849609,253.14523315429688,254.920654296875,254.0463104248047,287.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.468582153320312,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9010009765625,0.0,0.0,9.58139353315346e-05,290.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9610900878906,0.0,0.0,0.0001008966646622,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697814941406,0.0,0.0,7.452196587109938e-05,289.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.85791015625,0.0,0.0,0.0001008967228699,291.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9859313964844,0.0,0.0,0.0004786096978932,289.54217529296875,294.1499938964844,254.0014495849609,253.14523315429688,254.920654296875,254.0463104248047,287.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306813015224181e-09,0.0010208819294348,-0.0208134315907955,0.0,0.0,0.0,-0.0089308600872755,60.0,-23.468582153320312,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,9.580926416674627e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0001008917461149,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553466796875,0.0,0.0,7.451832789229229e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,0.0001008918043226,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,0.0004785863566212,289.52752685546875,294.1499938964844,253.98501586914065,253.131088256836,254.9038848876953,254.0303192138672,287.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.0207981709390878,0.0,0.0,0.0,-0.008927971124649,60.0,-23.46702003479004,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8861389160156,0.0,0.0,9.580926416674627e-05,290.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.94549560546875,0.0,0.0,0.0001008917461149,290.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8553466796875,0.0,0.0,7.451832789229229e-05,289.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435974121094,0.0,0.0,0.0001008918043226,291.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97003173828125,0.0,0.0,0.0004785863566212,289.52752685546875,294.1499938964844,253.98501586914065,253.131088256836,254.9038848876953,254.0303192138672,287.6371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300986564790946e-09,0.001020832103677,-0.0207981709390878,0.0,0.0,0.0,-0.008927971124649,60.0,-23.46702003479004,-0.0,-7.10518150981443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,9.580612822901458e-05,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,0.0001008884428301,290.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,7.451589044649154e-05,289.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8364562988281,0.0,0.0,0.0001008884937618,291.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620666503906,0.0,0.0,0.0004785706987604,289.52020263671875,294.1499938964844,253.9767303466797,253.1239471435547,254.8954925537109,254.02227783203125,287.6285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297073250673748e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,-0.0089260311797261,60.0,-23.466127395629883,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87127685546875,0.0,0.0,9.580187179381028e-05,290.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299011230469,0.0,0.0,0.0001008839608402,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84088134765625,0.0,0.0,7.451257988577709e-05,289.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82928466796875,0.0,0.0,0.0001008840190479,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.0004785494529642,289.5128479003906,294.1499938964844,253.9683990478516,253.1167907714844,254.8871154785156,254.0142059326172,287.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020761555992,8.291769937329718e-09,0.0010207532905042,-0.0207740366458892,0.0,0.0,0.0,-0.0089234020560979,60.0,-23.46508979797364,-0.0,-7.104084431830415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,9.579069592291488e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.0001008721956168,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,7.450388511642814e-05,289.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0001008722465485,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,0.0004784936318174,289.4981384277344,294.1499938964844,253.9515838623047,253.1023406982422,254.870361328125,253.9979248046875,287.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277841523351981e-09,0.0010206341976299,-0.0207375586032867,0.0,0.0,0.0,-0.0089164972305297,60.0,-23.46251678466797,-0.0,-7.102426025085151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8564147949219,0.0,0.0,9.579069592291488e-05,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142761230469,0.0,0.0,0.0001008721956168,290.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,7.450388511642814e-05,289.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0001008722465485,291.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93817138671875,0.0,0.0,0.0004784936318174,289.4981384277344,294.1499938964844,253.9515838623047,253.1023406982422,254.870361328125,253.9979248046875,287.602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206424631178,8.277841523351981e-09,0.0010206341976299,-0.0207375586032867,0.0,0.0,0.0,-0.0089164972305297,60.0,-23.46251678466797,-0.0,-7.102426025085151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415222167969,0.0,0.0,9.577430319041014e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8986511230469,0.0,0.0,0.0001008549297694,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,7.449113763868809e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,0.0001008549807011,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,0.0004784117627423,289.4833679199219,294.1499938964844,253.9345703125,253.0877227783203,254.8535919189453,253.98147583007807,287.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204677237197,8.257408090628361e-09,0.0010204594582319,-0.0206840466707944,0.0,0.0,0.0,-0.0089063672348856,60.0,-23.45895195007324,-0.0,-7.09999454784338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8415222167969,0.0,0.0,9.577430319041014e-05,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8986511230469,0.0,0.0,0.0001008549297694,290.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8118591308594,0.0,0.0,7.449113763868809e-05,289.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8005676269531,0.0,0.0,0.0001008549807011,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9222412109375,0.0,0.0,0.0004784117627423,289.4833679199219,294.1499938964844,253.9345703125,253.0877227783203,254.8535919189453,253.98147583007807,287.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204677237197,8.257408090628361e-09,0.0010204594582319,-0.0206840466707944,0.0,0.0,0.0,-0.0089063672348856,60.0,-23.45895195007324,-0.0,-7.09999454784338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,9.575219883117823e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.000100831653981,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,7.447394455084577e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,0.0001008317121886,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0004783013719134,289.4685974121094,294.1499938964844,253.9173278808593,253.0729217529297,254.8368377685547,253.96487426757807,287.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229865677833459e-09,0.0010202239500358,-0.0206119213253259,0.0,0.0,0.0,-0.0088927140459418,60.0,-23.45429039001465,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,9.575219883117823e-05,290.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88299560546875,0.0,0.0,0.000100831653981,290.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7973327636719,0.0,0.0,7.447394455084577e-05,289.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861633300781,0.0,0.0,0.0001008317121886,291.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90631103515625,0.0,0.0,0.0004783013719134,289.4685974121094,294.1499938964844,253.9173278808593,253.0729217529297,254.8368377685547,253.96487426757807,287.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202322155237,8.229865677833459e-09,0.0010202239500358,-0.0206119213253259,0.0,0.0,0.0,-0.0088927140459418,60.0,-23.45429039001465,-0.0,-7.096717524746057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,9.57232477958314e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,0.0001008011677186,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,7.445142546202987e-05,289.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,0.0001008012186503,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.000478156725876,289.45379638671875,294.1499938964844,253.8998413085937,253.0579376220703,254.820053100586,253.9480895996093,287.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199237149208,8.19378698224682e-09,0.001019915449433,-0.0205174349248409,0.0,0.0,0.0,-0.0088748279958963,60.0,-23.448251724243164,-0.0,-7.092425846622066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8116760253906,0.0,0.0,9.57232477958314e-05,290.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86737060546875,0.0,0.0,0.0001008011677186,290.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,7.445142546202987e-05,289.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7717590332031,0.0,0.0,0.0001008012186503,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.890380859375,0.0,0.0,0.000478156725876,289.45379638671875,294.1499938964844,253.8998413085937,253.0579376220703,254.820053100586,253.9480895996093,287.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199237149208,8.19378698224682e-09,0.001019915449433,-0.0205174349248409,0.0,0.0,0.0,-0.0088748279958963,60.0,-23.448251724243164,-0.0,-7.092425846622066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80419921875,0.0,0.0,9.570575639372692e-05,290.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,0.0001007827449939,290.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754821777344,0.0,0.0,7.443781942129135e-05,289.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645263671875,0.0,0.0,0.0001007828032015,291.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.88238525390625,0.0,0.0,0.0004780693852808,289.4463806152344,294.1499938964844,253.8910217285156,253.0503692626953,254.81167602539065,253.93963623046875,287.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197373339906,8.171991972005799e-09,0.0010197291849181,-0.020460357889533,0.0,0.0,0.0,-0.0088640237227082,60.0,-23.444604873657227,-0.0,-7.089833786722012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7967224121094,0.0,0.0,9.568643145030364e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,0.0001007624014164,290.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7681884765625,0.0,0.0,7.442279456881806e-05,289.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.75732421875,0.0,0.0,0.0001007624523481,291.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,0.0004779728478752,289.43896484375,294.1499938964844,253.8821258544922,253.0427398681641,254.80328369140625,253.93115234375,287.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.147913455047728e-09,0.0010195232462137,-0.0203973017632961,0.0,0.0,0.0,-0.0088520869612693,60.0,-23.440587997436523,-0.0,-7.086970299496897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,9.5640956715215e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,0.0001007145110634,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535705566406,0.0,0.0,7.43874188628979e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,0.0001007145619951,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,0.0004777456924784,289.4241027832031,294.1499938964844,253.8641357421875,253.0273284912109,254.78648376464844,253.91403198242188,287.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190467583015,8.091245895514021e-09,0.0010190387256443,-0.020248893648386,0.0,0.0,0.0,-0.0088239945471286,60.0,-23.431129455566406,-0.0,-7.08023506490463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7817687988281,0.0,0.0,9.5640956715215e-05,290.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,0.0001007145110634,290.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535705566406,0.0,0.0,7.43874188628979e-05,289.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74285888671875,0.0,0.0,0.0001007145619951,291.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8584899902344,0.0,0.0,0.0004777456924784,289.4241027832031,294.1499938964844,253.8641357421875,253.0273284912109,254.78648376464844,253.91403198242188,287.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190467583015,8.091245895514021e-09,0.0010190387256443,-0.020248893648386,0.0,0.0,0.0,-0.0088239945471286,60.0,-23.431129455566406,-0.0,-7.08023506490463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,9.558646706864238e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0001006571328616,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,7.434503640979528e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0001006571837933,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,0.000477473513456,289.40924072265625,294.1499938964844,253.8458709716797,253.0116729736328,254.7696685791016,253.89675903320312,287.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023352648933724e-09,0.0010184581624343,-0.0200710911303758,0.0,0.0,0.0,-0.0087903374806046,60.0,-23.41976928710937,-0.0,-7.07216898376828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,9.558646706864238e-05,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204040527344,0.0,0.0,0.0001006571328616,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73895263671875,0.0,0.0,7.434503640979528e-05,289.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7283630371094,0.0,0.0,0.0001006571837933,291.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8425598144531,0.0,0.0,0.000477473513456,289.40924072265625,294.1499938964844,253.8458709716797,253.0116729736328,254.7696685791016,253.89675903320312,287.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184661950916,8.023352648933724e-09,0.0010184581624343,-0.0200710911303758,0.0,0.0,0.0,-0.0087903374806046,60.0,-23.41976928710937,-0.0,-7.07216898376828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518005371094,0.0,0.0,9.552230767440052e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80474853515625,0.0,0.0,0.0001005895683192,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243347167969,0.0,0.0,7.429513789247721e-05,289.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.000100589611975,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,0.000477153022075,289.3943176269531,294.1499938964844,253.8273162841797,252.99578857421875,254.7528381347656,253.8793029785156,287.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943407709376515e-09,0.0010177746880799,-0.0198617205023765,0.0,0.0,0.0,-0.0087507050484418,60.0,-23.406307220458984,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518005371094,0.0,0.0,9.552230767440052e-05,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80474853515625,0.0,0.0,0.0001005895683192,290.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7243347167969,0.0,0.0,7.429513789247721e-05,289.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.000100589611975,291.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,0.000477153022075,289.3943176269531,294.1499938964844,253.8273162841797,252.99578857421875,254.7528381347656,253.8793029785156,287.483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177826043218,7.943407709376515e-09,0.0010177746880799,-0.0198617205023765,0.0,0.0,0.0,-0.0087507050484418,60.0,-23.406307220458984,-0.0,-7.06267684336126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,9.544819477014244e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,0.0001005115263978,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,7.423749775625765e-05,289.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0001005115773295,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0004767828504554,289.3794250488281,294.1499938964844,253.8084716796875,252.97964477539065,254.73599243164065,253.8616638183593,287.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169929591938,7.851070016329231e-09,0.001016985042952,-0.0196198932826519,0.0,0.0,0.0,-0.0087049296125769,60.0,-23.39065361022949,-0.0,-7.05172169546131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,9.544819477014244e-05,290.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7890930175781,0.0,0.0,0.0001005115263978,290.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7096862792969,0.0,0.0,7.423749775625765e-05,289.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0001005115773295,291.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,0.0004767828504554,289.3794250488281,294.1499938964844,253.8084716796875,252.97964477539065,254.73599243164065,253.8616638183593,287.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169929591938,7.851070016329231e-09,0.001016985042952,-0.0196198932826519,0.0,0.0,0.0,-0.0087049296125769,60.0,-23.39065361022949,-0.0,-7.05172169546131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72930908203125,0.0,0.0,9.540738392388448e-05,290.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78125,0.0,0.0,0.0001004685473162,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7023620605469,0.0,0.0,7.420575275318697e-05,289.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6921081542969,0.0,0.0,0.0001004685982479,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8027038574219,0.0,0.0,0.0004765789781231,289.3719482421875,294.1499938964844,253.79893493652344,252.9714813232422,254.72755432128903,253.852783203125,287.4576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165581479668,7.800220913622981e-09,0.0010165503481402,-0.0194867178797721,0.0,0.0,0.0,-0.0086797215044498,60.0,-23.38201332092285,-0.0,-7.045692740348386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7218322753906,0.0,0.0,9.536391735309736e-05,290.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734375,0.0,0.0,0.0001004227742669,290.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,7.417194137815386e-05,289.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6848449707031,0.0,0.0,0.0001004228179226,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79473876953125,0.0,0.0,0.0004763618344441,289.3644714355469,294.1499938964844,253.789306640625,252.9632263183593,254.7191162109375,253.84385681152344,287.4491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160949314013,7.746057129054407e-09,0.0010160871315747,-0.0193448644131422,0.0,0.0,0.0,-0.0086528705433011,60.0,-23.372779846191406,-0.0,-7.039272986730793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,9.5269046141766e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,0.0001003228753688,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,7.409815589198843e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,0.0001003229190246,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,0.0004758879658766,289.3495178222656,294.1499938964844,253.7698211669922,252.946533203125,254.70220947265625,253.82586669921875,287.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150840971618,7.627856568603875e-09,0.0010150765301659,-0.01903529278934,0.0,0.0,0.0,-0.0085942735895514,60.0,-23.35270118713379,-0.0,-7.025274584293585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7068176269531,0.0,0.0,9.5269046141766e-05,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,0.0001003228753688,290.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,7.409815589198843e-05,289.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6702880859375,0.0,0.0,0.0001003229190246,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.77880859375,0.0,0.0,0.0004758879658766,289.3495178222656,294.1499938964844,253.7698211669922,252.946533203125,254.70220947265625,253.82586669921875,287.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150840971618,7.627856568603875e-09,0.0010150765301659,-0.01903529278934,0.0,0.0,0.0,-0.0085942735895514,60.0,-23.35270118713379,-0.0,-7.025274584293585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,9.516506543150172e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0001002133722067,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,7.401728362310678e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,0.0001002134231384,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,0.0004753685789182,289.3345642089844,294.1499938964844,253.75,252.92955017089844,254.68527221679688,253.8076934814453,287.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013976172544,7.498299758879057e-09,0.0010139687219634,-0.0186959709972143,0.0,0.0,0.0,-0.0085300467908382,60.0,-23.33029556274414,-0.0,-7.009946756397768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
