time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525600,290.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918029785156,0.0,0.0,9.516506543150172e-05,290.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421264648437,0.0,0.0,0.0001002133722067,290.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656799316406,0.0,0.0,7.401728362310678e-05,289.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65576171875,0.0,0.0,0.0001002134231384,291.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629089355469,0.0,0.0,0.0004753685789182,289.3345642089844,294.1499938964844,253.75,252.92955017089844,254.68527221679688,253.8076934814453,287.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013976172544,7.498299758879057e-09,0.0010139687219634,-0.0186959709972143,0.0,0.0,0.0,-0.0085300467908382,60.0,-23.33029556274414,-0.0,-7.009946756397768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,9.505141497356816e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001000936972559,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,7.392888801405206e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.0001000937481876,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.0004748008796013,289.3196105957031,294.1499938964844,253.72999572753903,252.9124298095703,254.6682891845703,253.78936767578125,287.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127652203664,7.356701914318364e-09,0.0010127578862011,-0.0183251053094863,0.0,0.0,0.0,-0.0084598502144217,60.0,-23.30586624145508,-0.0,-6.993213474970619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67681884765625,0.0,0.0,9.505141497356816e-05,290.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264709472656,0.0,0.0,0.0001000936972559,290.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,7.392888801405206e-05,289.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412048339844,0.0,0.0,0.0001000937481876,291.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7470092773437,0.0,0.0,0.0004748008796013,289.3196105957031,294.1499938964844,253.72999572753903,252.9124298095703,254.6682891845703,253.78936767578125,287.398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127652203664,7.356701914318364e-09,0.0010127578862011,-0.0183251053094863,0.0,0.0,0.0,-0.0084598502144217,60.0,-23.30586624145508,-0.0,-6.993213474970619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66180419921875,0.0,0.0,9.49298992054537e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,9.996573498938233e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,7.383437332464382e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,9.9965778645128e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,0.0004741938901133,289.3046264648437,294.1499938964844,253.7100067138672,252.8953399658203,254.6512908935547,253.77096557617188,287.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205294139112084e-09,0.0010114632314071,-0.0179285407066345,0.0,0.0,0.0,-0.0083847912028431,60.0,-23.279205322265625,-0.0,-6.97534332516625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66180419921875,0.0,0.0,9.49298992054537e-05,290.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108459472656,0.0,0.0,9.996573498938233e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,7.383437332464382e-05,289.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62664794921875,0.0,0.0,9.9965778645128e-05,291.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,0.0004741938901133,289.3046264648437,294.1499938964844,253.7100067138672,252.8953399658203,254.6512908935547,253.77096557617188,287.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011470449157,7.205294139112084e-09,0.0010114632314071,-0.0179285407066345,0.0,0.0,0.0,-0.0083847912028431,60.0,-23.279205322265625,-0.0,-6.97534332516625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.654296875,0.0,0.0,9.48671149672009e-05,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,9.989961836254224e-05,290.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289978027344,0.0,0.0,7.378554437309504e-05,289.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6193542480469,0.0,0.0,9.989966929424554e-05,291.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7231750488281,0.0,0.0,0.0004738802672363,289.297119140625,294.1499938964844,253.6999969482422,252.8867950439453,254.6427764892578,253.76173400878903,287.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.127072709778304e-09,0.0010107944253832,-0.01772366091609,0.0,0.0,0.0,-0.0083460137248039,60.0,-23.26525115966797,-0.0,-6.966119769913348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525960,290.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.64678955078125,0.0,0.0,9.48035522014834e-05,290.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6952209472656,0.0,0.0,9.983267955249175e-05,290.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,7.373610424110666e-05,289.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,9.983273048419504e-05,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152404785156,0.0,0.0,0.000473562744446,289.2896423339844,294.1499938964844,253.69000244140625,252.8782653808593,254.63424682617188,253.7525177001953,287.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.047871619647594e-09,0.0010101171210408,-0.0175162125378847,0.0,0.0,0.0,-0.0083067500963807,60.0,-23.25102424621582,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317749023437,0.0,0.0,9.467539348406716e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,9.96977323666215e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069641113281,0.0,0.0,7.363642362179235e-05,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,9.969777602236718e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0004729226056952,289.2746276855469,294.1499938964844,253.6699981689453,252.8612060546875,254.6171875,253.7340850830078,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888201120602844e-09,0.0010087518021464,-0.0170979853719472,0.0,0.0,0.0,-0.0082275951281189,60.0,-23.222064971923828,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6317749023437,0.0,0.0,9.467539348406716e-05,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,9.96977323666215e-05,290.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6069641113281,0.0,0.0,7.363642362179235e-05,289.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,9.969777602236718e-05,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993713378906,0.0,0.0,0.0004729226056952,289.2746276855469,294.1499938964844,253.6699981689453,252.8612060546875,254.6171875,253.7340850830078,287.347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888201120602844e-09,0.0010087518021464,-0.0170979853719472,0.0,0.0,0.0,-0.0082275951281189,60.0,-23.222064971923828,-0.0,-6.937990804090077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,9.454795508645476e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,9.956352732842788e-05,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,7.353730325121433e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,9.956357098417357e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0004722860176116,289.2596435546875,294.1499938964844,253.6499938964844,252.8441772460937,254.6000823974609,253.71568298339844,287.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729418799977793e-09,0.0010073940502479,-0.0166820771992206,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.192914962768555,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6167907714844,0.0,0.0,9.454795508645476e-05,290.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6640319824219,0.0,0.0,9.956352732842788e-05,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5922546386719,0.0,0.0,7.353730325121433e-05,289.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,9.956357098417357e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835327148437,0.0,0.0,0.0004722860176116,289.2596435546875,294.1499938964844,253.6499938964844,252.8441772460937,254.6000823974609,253.71568298339844,287.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074008023366,6.729418799977793e-09,0.0010073940502479,-0.0166820771992206,0.0,0.0,0.0,-0.0081488797441124,60.0,-23.192914962768555,-0.0,-6.91932484642166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,9.442457667319104e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484375,0.0,0.0,9.94336005533114e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,7.344134064624086e-05,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.568359375,0.0,0.0,9.943364420905708e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,0.0004716697148978,289.24462890625,294.1499938964844,253.6300048828125,252.8271484375,254.5829620361328,253.69729614257807,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575694655452935e-09,0.0010060794884338,-0.0162794087082147,0.0,0.0,0.0,-0.0080726714804768,60.0,-23.164384841918945,-0.0,-6.901277060933354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017761230469,0.0,0.0,9.442457667319104e-05,290.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484375,0.0,0.0,9.94336005533114e-05,290.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5775756835937,0.0,0.0,7.344134064624086e-05,289.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.568359375,0.0,0.0,9.943364420905708e-05,291.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,0.0004716697148978,289.24462890625,294.1499938964844,253.6300048828125,252.8271484375,254.5829620361328,253.69729614257807,287.3136291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060861241072,6.575694655452935e-09,0.0010060794884338,-0.0162794087082147,0.0,0.0,0.0,-0.0080726714804768,60.0,-23.164384841918945,-0.0,-6.901277060933354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,9.4306560640689e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,9.930932719726115e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,7.334955444093794e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,9.930937085300684e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0004710802168119,289.2296142578125,294.1499938964844,253.6100006103516,252.8101348876953,254.5657958984375,253.678939819336,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428656273982369e-09,0.0010048222029581,-0.0158942472189664,0.0,0.0,0.0,-0.0079997787252068,60.0,-23.13684844970703,-0.0,-6.88403645199287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5867919921875,0.0,0.0,9.4306560640689e-05,290.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328430175781,0.0,0.0,9.930932719726115e-05,290.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628662109375,0.0,0.0,7.334955444093794e-05,289.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55377197265625,0.0,0.0,9.930937085300684e-05,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6518859863281,0.0,0.0,0.0004710802168119,289.2296142578125,294.1499938964844,253.6100006103516,252.8101348876953,254.5657958984375,253.678939819336,287.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048286058008,6.428656273982369e-09,0.0010048222029581,-0.0158942472189664,0.0,0.0,0.0,-0.0079997787252068,60.0,-23.13684844970703,-0.0,-6.88403645199287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.57928466796875,0.0,0.0,9.425055759493262e-05,290.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62506103515625,0.0,0.0,9.92503555607982e-05,290.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,7.330599328270182e-05,289.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464782714844,0.0,0.0,9.925039921654388e-05,291.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6439819335937,0.0,0.0,0.0004708004707936,289.2221069335937,294.1499938964844,253.6000061035156,252.8016357421875,254.5572204589844,253.6697692871093,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042318608611,6.358881865509147e-09,0.0010042254580184,-0.015711473301053,0.0,0.0,0.0,-0.0079651875421404,60.0,-23.12369728088379,-0.0,-6.875863078903421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,9.419696289114654e-05,290.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172790527344,0.0,0.0,9.919391595758498e-05,290.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54815673828125,0.0,0.0,7.326430932153016e-05,289.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5391845703125,0.0,0.0,9.919395961333066e-05,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360778808594,0.0,0.0,0.0004705327446572,289.214599609375,294.1499938964844,253.58999633789065,252.7931365966797,254.54861450195312,253.6605987548828,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036607272922,6.2921068355592524e-09,0.0010036544408649,-0.015536556020379,0.0,0.0,0.0,-0.0079320846125483,60.0,-23.11107063293457,-0.0,-6.868044977181853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,9.409754420630634e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,9.908922220347448e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,7.318698044400662e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,9.908926585922018e-05,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,0.0004700361459981,289.1995849609375,294.1499938964844,253.57000732421875,252.7761383056641,254.53140258789065,253.6422576904297,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168235699988145e-09,0.0010025951778516,-0.0152120683342218,0.0,0.0,0.0,-0.0078706759959459,60.0,-23.087478637695312,-0.0,-6.853554168628764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5567932128906,0.0,0.0,9.409754420630634e-05,290.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6017150878906,0.0,0.0,9.908922220347448e-05,290.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.533447265625,0.0,0.0,7.318698044400662e-05,289.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245666503906,0.0,0.0,9.908926585922018e-05,291.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6202697753906,0.0,0.0,0.0004700361459981,289.1995849609375,294.1499938964844,253.57000732421875,252.7761383056641,254.53140258789065,253.6422576904297,287.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026013478636,6.168235699988145e-09,0.0010025951778516,-0.0152120683342218,0.0,0.0,0.0,-0.0078706759959459,60.0,-23.087478637695312,-0.0,-6.853554168628764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,9.40101090236567e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,9.89971522358246e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,7.311897934414446e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,9.89971958915703e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0004695994139183,289.1845397949219,294.1499938964844,253.5500030517578,252.7591552734375,254.5141448974609,253.62388610839844,287.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001669676043,6.0593006168119246e-09,0.0010016636224463,-0.014926703646779,0.0,0.0,0.0,-0.0078166723251342,60.0,-23.06666374206543,-0.0,-6.840823374432149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5417785644531,0.0,0.0,9.40101090236567e-05,290.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5861511230469,0.0,0.0,9.89971522358246e-05,290.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,7.311897934414446e-05,289.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,9.89971958915703e-05,291.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044616699219,0.0,0.0,0.0004695994139183,289.1845397949219,294.1499938964844,253.5500030517578,252.7591552734375,254.5141448974609,253.62388610839844,287.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001669676043,6.0593006168119246e-09,0.0010016636224463,-0.014926703646779,0.0,0.0,0.0,-0.0078166723251342,60.0,-23.06666374206543,-0.0,-6.840823374432149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,9.393525397172198e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.891833178699017e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,7.306076440727338e-05,289.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,9.891836816677824e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,0.0004692255170084,289.16949462890625,294.1499938964844,253.52999877929688,252.74215698242188,254.4968719482422,253.6054534912109,287.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008721146732,5.966040106386572e-09,0.0010008661774918,-0.0146823972463607,0.0,0.0,0.0,-0.0077704386785626,60.0,-23.04866600036621,-0.0,-6.829934307006624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5267639160156,0.0,0.0,9.393525397172198e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5705871582031,0.0,0.0,9.891833178699017e-05,290.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,7.306076440727338e-05,289.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,9.891836816677824e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58868408203125,0.0,0.0,0.0004692255170084,289.16949462890625,294.1499938964844,253.52999877929688,252.74215698242188,254.4968719482422,253.6054534912109,287.2294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008721146732,5.966040106386572e-09,0.0010008661774918,-0.0146823972463607,0.0,0.0,0.0,-0.0077704386785626,60.0,-23.04866600036621,-0.0,-6.829934307006624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,9.387538011651486e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,9.885527833830564e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,7.3014191002585e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,9.885532199405134e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,0.0004689264169428,289.1544189453125,294.1499938964844,253.509994506836,252.7251739501953,254.4795379638672,253.58692932128903,287.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002341587096,5.891439336380699e-09,0.0010002282215282,-0.014486969448626,0.0,0.0,0.0,-0.0077334553934633,60.0,-23.03442573547364,-0.0,-6.821229447950827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5117492675781,0.0,0.0,9.387538011651486e-05,290.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,9.885527833830564e-05,290.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,7.3014191002585e-05,289.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,9.885532199405134e-05,291.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5729064941406,0.0,0.0,0.0004689264169428,289.1544189453125,294.1499938964844,253.509994506836,252.7251739501953,254.4795379638672,253.58692932128903,287.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002341587096,5.891439336380699e-09,0.0010002282215282,-0.014486969448626,0.0,0.0,0.0,-0.0077334553934633,60.0,-23.03442573547364,-0.0,-6.821229447950827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,9.384989971295e-05,290.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472412109375,0.0,0.0,9.882844460662454e-05,290.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4819030761719,0.0,0.0,7.299437129404396e-05,289.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4734191894531,0.0,0.0,9.882848826237024e-05,291.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.56500244140625,0.0,0.0,0.0004687991458922,289.1468811035156,294.1499938964844,253.5,252.7166748046875,254.4708709716797,253.57763671875,287.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999625617638,5.859690510590099e-09,0.0009999566245824,-0.0144037986174225,0.0,0.0,0.0,-0.0077177160419523,60.0,-23.02840805053711,-0.0,-6.817526809754781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4967346191406,0.0,0.0,9.382842836203054e-05,290.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5394592285156,0.0,0.0,9.880583820631728e-05,290.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4745483398437,0.0,0.0,7.297767297131941e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4660949707031,0.0,0.0,9.880587458610536e-05,291.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55712890625,0.0,0.0,0.000468691898277,289.13934326171875,294.1499938964844,253.4900054931641,252.7081756591797,254.46218872070312,253.5683135986328,287.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997338056564,5.8329394647671515e-09,0.0009997279848903,-0.0143337193876504,0.0,0.0,0.0,-0.0077044544741511,60.0,-23.02324676513672,-0.0,-6.814407527144797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,9.379669791087508e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,9.877242700895296e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,7.295300019904971e-05,289.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,9.877246338874102e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,0.0004685334279201,289.124267578125,294.1499938964844,253.47000122070312,252.691162109375,254.4447784423828,253.549545288086,287.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793403978771039e-09,0.0009993897983804,-0.0142301507294178,0.0,0.0,0.0,-0.0076848547905683,60.0,-23.015670776367188,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,9.379669791087508e-05,290.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,9.877242700895296e-05,290.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45977783203125,0.0,0.0,7.295300019904971e-05,289.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4514465332031,0.0,0.0,9.877246338874102e-05,291.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5413513183594,0.0,0.0,0.0004685334279201,289.124267578125,294.1499938964844,253.47000122070312,252.691162109375,254.4447784423828,253.549545288086,287.1790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993956191465,5.793403978771039e-09,0.0009993897983804,-0.0142301507294178,0.0,0.0,0.0,-0.0076848547905683,60.0,-23.015670776367188,-0.0,-6.809798946960657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,9.377914830110969e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.87539388006553e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,7.293934322660789e-05,289.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,9.8753982456401e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.000468445738079,289.1091613769531,294.1499938964844,253.4499969482422,252.6741485595703,254.4273376464844,253.5306091308593,287.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771533473364343e-09,0.0009992027189582,-0.0141728557646274,0.0,0.0,0.0,-0.0076740123331546,60.0,-23.011621475219727,-0.0,-6.807250230167483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4666442871094,0.0,0.0,9.377914830110969e-05,290.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083312988281,0.0,0.0,9.87539388006553e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44500732421875,0.0,0.0,7.293934322660789e-05,289.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,9.8753982456401e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,0.000468445738079,289.1091613769531,294.1499938964844,253.4499969482422,252.6741485595703,254.4273376464844,253.5306091308593,287.1623229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992085397243,5.771533473364343e-09,0.0009992027189582,-0.0141728557646274,0.0,0.0,0.0,-0.0076740123331546,60.0,-23.011621475219727,-0.0,-6.807250230167483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,9.377535025123508e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,9.874994429992512e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,7.293638918781653e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,9.87499806797132e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,0.0004684267914853,289.0940246582031,294.1499938964844,253.42999267578125,252.6571350097656,254.40985107421875,253.51150512695312,287.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766798594208922e-09,0.0009991622064262,-0.0141604514792561,0.0,0.0,0.0,-0.0076716649346053,60.0,-23.01105308532715,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,9.377535025123508e-05,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49273681640625,0.0,0.0,9.874994429992512e-05,290.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302062988281,0.0,0.0,7.293638918781653e-05,289.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220886230469,0.0,0.0,9.87499806797132e-05,291.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.509765625,0.0,0.0,0.0004684267914853,289.0940246582031,294.1499938964844,253.42999267578125,252.6571350097656,254.40985107421875,253.51150512695312,287.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991680271923,5.766798594208922e-09,0.0009991622064262,-0.0141604514792561,0.0,0.0,0.0,-0.0076716649346053,60.0,-23.01105308532715,-0.0,-6.806698849004533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,9.378427057527006e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,9.875933756120504e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,7.294333045138046e-05,289.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.87593739409931e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,0.0004684713494498,289.078857421875,294.1499938964844,253.4100036621093,252.6400909423828,254.392318725586,253.4921875,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.7779088180609506e-09,0.0009992572013288,-0.014189557172358,0.0,0.0,0.0,-0.0076771723106503,60.0,-23.01371955871582,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4364929199219,0.0,0.0,9.378427057527006e-05,290.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,9.875933756120504e-05,290.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4154052734375,0.0,0.0,7.294333045138046e-05,289.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.87593739409931e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49395751953125,0.0,0.0,0.0004684713494498,289.078857421875,294.1499938964844,253.4100036621093,252.6400909423828,254.392318725586,253.4921875,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992629056796,5.7779088180609506e-09,0.0009992572013288,-0.014189557172358,0.0,0.0,0.0,-0.0076771723106503,60.0,-23.01371955871582,-0.0,-6.807993457869088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,9.379311086377128e-05,290.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4693603515625,0.0,0.0,9.876864351099356e-05,290.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4079895019531,0.0,0.0,7.295019895536825e-05,289.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999938964844,0.0,0.0,9.876867989078164e-05,291.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4860534667969,0.0,0.0,0.0004685154999606,289.0712585449219,294.1499938964844,253.3999938964844,252.63156127929688,254.383544921875,253.48245239257807,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999357085675,5.788915569127084e-09,0.0009993512649089,-0.0142183918505907,0.0,0.0,0.0,-0.007682628929615,60.0,-23.01620864868164,-0.0,-6.809275987507135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,9.380467963637784e-05,290.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,9.878082346403973e-05,290.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,7.2959199314937e-05,289.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3926086425781,0.0,0.0,9.878085984382778e-05,291.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4781494140625,0.0,0.0,0.000468573271064,289.06365966796875,294.1499938964844,253.38999938964844,252.6230316162109,254.374740600586,253.47265625,287.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994803695008,5.8033271521651394e-09,0.0009994745487347,-0.0142561458051204,0.0,0.0,0.0,-0.0076897735707461,60.0,-23.019405364990234,-0.0,-6.810955710534472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,9.383525321027264e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.881302685244008e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,7.298298442037776e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778686523437,0.0,0.0,9.881306323222816e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,0.0004687260370701,289.0484619140625,294.1499938964844,253.3699951171875,252.6059417724609,254.35711669921875,253.4529266357422,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559426069259,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.02766990661621,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4062805175781,0.0,0.0,9.383525321027264e-05,290.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.881302685244008e-05,290.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856811523437,0.0,0.0,7.298298442037776e-05,289.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3778686523437,0.0,0.0,9.881306323222816e-05,291.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623107910156,0.0,0.0,0.0004687260370701,289.0484619140625,294.1499938964844,253.3699951171875,252.6059417724609,254.35711669921875,253.4529266357422,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998060995712,5.841422012764497e-09,0.0009998001623898,-0.0143559426069259,0.0,0.0,0.0,-0.0077086584642529,60.0,-23.02766990661621,-0.0,-6.815396602632974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
