time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
527940,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,9.387436148244888e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,9.885420149657877e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,7.301339792320505e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,9.885423787636682e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0004689213819801,289.0332336425781,294.1499938964844,253.3500061035156,252.58883666992188,254.3394470214844,253.4329833984375,287.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890136378638999e-09,0.0010002166964113,-0.01448355615139,0.0,0.0,0.0,-0.007732808124274,60.0,-23.038333892822266,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,9.387436148244888e-05,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4302978515625,0.0,0.0,9.885420149657877e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708190917969,0.0,0.0,7.301339792320505e-05,289.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,9.885423787636682e-05,291.03582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44647216796875,0.0,0.0,0.0004689213819801,289.0332336425781,294.1499938964844,253.3500061035156,252.58883666992188,254.3394470214844,253.4329833984375,287.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002226335927,5.890136378638999e-09,0.0010002166964113,-0.01448355615139,0.0,0.0,0.0,-0.007732808124274,60.0,-23.038333892822266,-0.0,-6.821077391805376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759765625,0.0,0.0,9.3919261416886e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146423339844,0.0,0.0,9.890148794511332e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,7.304832251975313e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,9.89015243249014e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0004691456560976,289.0179748535156,294.1499938964844,253.3300018310547,252.5717163085937,254.3217163085937,253.4128570556641,287.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.0146300960332155,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.05081367492676,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759765625,0.0,0.0,9.3919261416886e-05,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4146423339844,0.0,0.0,9.890148794511332e-05,290.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3558959960937,0.0,0.0,7.304832251975313e-05,289.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,9.89015243249014e-05,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,0.0004691456560976,289.0179748535156,294.1499938964844,253.3300018310547,252.5717163085937,254.3217163085937,253.4128570556641,287.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007009841501,5.946075187779343e-09,0.0010006950469687,-0.0146300960332155,0.0,0.0,0.0,-0.0077605391852557,60.0,-23.05081367492676,-0.0,-6.827603726833331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,9.396733366884293e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39898681640625,0.0,0.0,9.895211405819282e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,7.308571366593242e-05,289.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,9.895214316202328e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0004693858209066,289.002685546875,294.1499938964844,253.3099975585937,252.5545654296875,254.303955078125,253.39254760742188,287.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966834976561e-09,0.0010012071579694,-0.0147869903594255,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.064373016357425,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607788085937,0.0,0.0,9.396733366884293e-05,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39898681640625,0.0,0.0,9.895211405819282e-05,289.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3409423828125,0.0,0.0,7.308571366593242e-05,289.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334045410156,0.0,0.0,9.895214316202328e-05,291.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147644042969,0.0,0.0,0.0004693858209066,289.002685546875,294.1499938964844,253.3099975585937,252.5545654296875,254.303955078125,253.39254760742188,287.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012132115662,6.005966834976561e-09,0.0010012071579694,-0.0147869903594255,0.0,0.0,0.0,-0.0077902302145957,60.0,-23.064373016357425,-0.0,-6.834594756810476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528300,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3531799316406,0.0,0.0,9.399177361046895e-05,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,9.89778491202742e-05,289.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,7.310471846722066e-05,289.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,9.897788550006226e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068298339844,0.0,0.0,0.0004695078823715,288.9950256347656,294.1499938964844,253.3000030517578,252.5459747314453,254.2950439453125,253.38235473632807,287.0370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036413591203882e-09,0.0010014675790444,-0.0148667497560381,0.0,0.0,0.0,-0.0078053241595625,60.0,-23.071401596069336,-0.0,-6.838150312660218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455810546875,0.0,0.0,9.401607530890033e-05,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38330078125,0.0,0.0,9.900343866320328e-05,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,7.312362140510231e-05,289.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,9.900346776703373e-05,291.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988952636719,0.0,0.0,0.0004696292744483,288.98736572265625,294.1499938964844,253.2899932861328,252.5373687744141,254.2861328125,253.3721160888672,287.0287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686708550151e-09,0.0010017264867201,-0.0149460528045892,0.0,0.0,0.0,-0.0078203314915299,60.0,-23.078474044799805,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.40629979595542e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,9.90528496913612e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,7.316011760849506e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,9.905288607114926e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,0.0004698636766988,288.9720153808594,294.1499938964844,253.2700042724609,252.5201568603516,254.2682647705078,253.35157775878903,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.09243965148925,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3303527832031,0.0,0.0,9.40629979595542e-05,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675842285156,0.0,0.0,9.90528496913612e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3110046386719,0.0,0.0,7.316011760849506e-05,289.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,9.905288607114926e-05,291.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,0.0004698636766988,288.9720153808594,294.1499938964844,253.2700042724609,252.5201568603516,254.2682647705078,253.35157775878903,287.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.1251448357779745e-09,0.001002226374112,-0.0150991892442107,0.0,0.0,0.0,-0.0078493123874068,60.0,-23.09243965148925,-0.0,-6.848517131174958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,7.319424184970558e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,9.909908840199932e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670654296875,0.0,0.0,0.000470082857646,288.9566345214844,294.1499938964844,253.25,252.50289916992188,254.2503356933593,253.3309783935547,286.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.105918884277344,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3150939941406,0.0,0.0,9.410687925992534e-05,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35186767578125,0.0,0.0,9.909905929816888e-05,289.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2959899902344,0.0,0.0,7.319424184970558e-05,289.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2886962890625,0.0,0.0,9.909908840199932e-05,291.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3670654296875,0.0,0.0,0.000470082857646,288.9566345214844,294.1499938964844,253.25,252.50289916992188,254.2503356933593,253.3309783935547,286.9954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.1798113293320975e-09,0.0010026937816292,-0.0152423921972513,0.0,0.0,0.0,-0.0078764129430055,60.0,-23.105918884277344,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,9.41453909035772e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,9.913961548591033e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28094482421875,0.0,0.0,7.322420424316078e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737731933594,0.0,0.0,9.91396518656984e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,0.0004702752630691,288.9412536621094,294.1499938964844,253.22999572753903,252.485595703125,254.23239135742188,253.31036376953125,286.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.118392944335938,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2998046875,0.0,0.0,9.41453909035772e-05,290.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3361511230469,0.0,0.0,9.913961548591033e-05,289.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.28094482421875,0.0,0.0,7.322420424316078e-05,289.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2737731933594,0.0,0.0,9.91396518656984e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.35113525390625,0.0,0.0,0.0004702752630691,288.9412536621094,294.1499938964844,253.22999572753903,252.485595703125,254.23239135742188,253.31036376953125,286.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031103156507,6.227795168456396e-09,0.0010031041456386,-0.0153680890798568,0.0,0.0,0.0,-0.0079002007842063,60.0,-23.118392944335938,-0.0,-6.860519619067419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.417761611985044e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,9.917355055222288e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,7.324926264118403e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,9.917358693201096e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,0.0004704362654592,288.9258117675781,294.1499938964844,253.2100067138672,252.46826171875,254.21438598632807,253.28973388671875,286.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.12941551208496,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2845153808594,0.0,0.0,9.417761611985044e-05,290.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,9.917355055222288e-05,289.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,7.324926264118403e-05,289.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2587890625,0.0,0.0,9.917358693201096e-05,291.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.335205078125,0.0,0.0,0.0004704362654592,288.9258117675781,294.1499938964844,253.2100067138672,252.46826171875,254.21438598632807,253.28973388671875,286.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.2679434975621015e-09,0.0010034474544227,-0.0154732596129179,0.0,0.0,0.0,-0.0079201040789484,60.0,-23.12941551208496,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.27685546875,0.0,0.0,9.41909893299453e-05,290.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125,0.0,0.0,9.918763680616394e-05,289.9659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2583312988281,0.0,0.0,7.325966726057231e-05,289.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.25128173828125,0.0,0.0,9.91876659099944e-05,291.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272399902344,0.0,0.0,0.0004705030587501,288.9180908203125,294.1499938964844,253.1999969482422,252.45957946777344,254.2053680419922,253.2794342041016,286.9538879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.284603504269626e-09,0.0010035899467766,-0.0155169004574418,0.0,0.0,0.0,-0.0079283630475401,60.0,-23.13433074951172,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,9.420216520084068e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3046264648437,0.0,0.0,9.919939475366846e-05,289.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.25079345703125,0.0,0.0,7.326835475396365e-05,289.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2437744140625,0.0,0.0,9.919943113345651e-05,291.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,0.0004705588507931,288.9103698730469,294.1499938964844,253.19000244140625,252.4508819580078,254.19635009765625,253.2691345214844,286.9455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533477663993,0.0,0.0,0.0,-0.0079352604225277,60.0,-23.13875770568848,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538452148437,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,7.328044011956081e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.228759765625,0.0,0.0,9.921579476213084e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0004706364998128,288.8948974609375,294.1499938964844,253.1699981689453,252.4334716796875,254.1782684326172,253.24859619140625,286.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040629372,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.14619827270508,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538452148437,0.0,0.0,9.421770664630458e-05,290.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2888488769531,0.0,0.0,9.921576565830036e-05,289.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,7.328044011956081e-05,289.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.228759765625,0.0,0.0,9.921579476213084e-05,291.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0004706364998128,288.8948974609375,294.1499938964844,253.1699981689453,252.4334716796875,254.1782684326172,253.24859619140625,286.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.3178773324068516e-09,0.0010038744658231,-0.0156040629372,0.0,0.0,0.0,-0.0079448586329817,60.0,-23.14619827270508,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,9.422467701369897e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,9.922310709953308e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205505371094,0.0,0.0,7.328586798394099e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,9.922314347932117e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,0.0004706713370978,288.8794250488281,294.1499938964844,253.1499938964844,252.4160003662109,254.16015625,253.2281494140625,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326564605529938e-09,0.0010039488552138,-0.0156268198043108,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.151371002197266,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2384948730469,0.0,0.0,9.422467701369897e-05,290.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,9.922310709953308e-05,289.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2205505371094,0.0,0.0,7.328586798394099e-05,289.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,9.922314347932117e-05,291.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2873229980469,0.0,0.0,0.0004706713370978,288.8794250488281,294.1499938964844,253.1499938964844,252.4160003662109,254.16015625,253.2281494140625,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039551416411,6.326564605529938e-09,0.0010039488552138,-0.0156268198043108,0.0,0.0,0.0,-0.0079491650685668,60.0,-23.151371002197266,-0.0,-6.872078728292763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,9.423001029063016e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,9.922872413881124e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054138183594,0.0,0.0,7.329001527978107e-05,289.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,9.922875324264167e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713623046875,0.0,0.0,0.0004706979671027,288.8639221191406,294.1499938964844,253.1300048828125,252.39846801757807,254.1419982910156,253.207763671875,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333200630592728e-09,0.0010040055494755,-0.0156442020088434,0.0,0.0,0.0,-0.0079524544999003,60.0,-23.155187606811523,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22314453125,0.0,0.0,9.423001029063016e-05,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572631835937,0.0,0.0,9.922872413881124e-05,289.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054138183594,0.0,0.0,7.329001527978107e-05,289.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1986694335937,0.0,0.0,9.922875324264167e-05,291.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2713623046875,0.0,0.0,0.0004706979671027,288.8639221191406,294.1499938964844,253.1300048828125,252.39846801757807,254.1419982910156,253.207763671875,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040118359029,6.333200630592728e-09,0.0010040055494755,-0.0156442020088434,0.0,0.0,0.0,-0.0079524544999003,60.0,-23.155187606811523,-0.0,-6.87285535150295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.207763671875,0.0,0.0,9.424297604709864e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,9.924238111125304e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19024658203125,0.0,0.0,7.330009975703433e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18359375,0.0,0.0,9.924241021508352e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,0.0004707627813331,288.848388671875,294.1499938964844,253.1100006103516,252.3809051513672,254.1238250732422,253.1874389648437,286.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349357928314703e-09,0.0010041437344625,-0.0156865268945693,0.0,0.0,0.0,-0.0079604648053646,60.0,-23.15987205505371,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.207763671875,0.0,0.0,9.424297604709864e-05,290.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.241455078125,0.0,0.0,9.924238111125304e-05,289.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19024658203125,0.0,0.0,7.330009975703433e-05,289.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.18359375,0.0,0.0,9.924241021508352e-05,291.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25537109375,0.0,0.0,0.0004707627813331,288.848388671875,294.1499938964844,253.1100006103516,252.3809051513672,254.1238250732422,253.1874389648437,286.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041500208899,6.349357928314703e-09,0.0010041437344625,-0.0156865268945693,0.0,0.0,0.0,-0.0079604648053646,60.0,-23.15987205505371,-0.0,-6.874747526808278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2000427246094,0.0,0.0,9.425253665540367e-05,290.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2335510253906,0.0,0.0,9.925245103659108e-05,289.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.18267822265625,0.0,0.0,7.330753578571603e-05,289.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,9.925248014042154e-05,290.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24737548828125,0.0,0.0,0.0004708105407189,288.8406066894531,294.1499938964844,253.1000061035156,252.37210083007807,254.11471557617188,253.17727661132807,286.87078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042518842965,6.3612679568336725e-09,0.0010042454814538,-0.0157177243381738,0.0,0.0,0.0,-0.007966368459165,60.0,-23.16292762756348,-0.0,-6.876142322198575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923522949219,0.0,0.0,9.42641418077983e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22564697265625,0.0,0.0,9.92646673694253e-05,289.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1750793457031,0.0,0.0,7.331655797315761e-05,289.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1684875488281,0.0,0.0,9.926469647325575e-05,290.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2393798828125,0.0,0.0,0.0004708684864453,288.83282470703125,294.1499938964844,253.08999633789065,252.36328125,254.1056060791016,253.1671142578125,286.86248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043754009529,6.375720396079032e-09,0.0010043691145256,-0.0157555844634771,0.0,0.0,0.0,-0.0079735331237316,60.0,-23.166423797607425,-0.0,-6.877834834995157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,9.429255442228168e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.929458610713482e-05,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,7.333865505643189e-05,289.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15338134765625,0.0,0.0,9.929461521096528e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,0.0004710103967227,288.8172607421875,294.1499938964844,253.07000732421875,252.3456268310547,254.0873413085937,253.14675903320312,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.411114750193292e-09,0.001004671677947,-0.0158482994884252,0.0,0.0,0.0,-0.0079910801723599,60.0,-23.17469024658203,-0.0,-6.881981562401053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17694091796875,0.0,0.0,9.429255442228168e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098083496094,0.0,0.0,9.929458610713482e-05,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1598815917969,0.0,0.0,7.333865505643189e-05,289.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.15338134765625,0.0,0.0,9.929461521096528e-05,290.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,0.0004710103967227,288.8172607421875,294.1499938964844,253.07000732421875,252.3456268310547,254.0873413085937,253.14675903320312,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.411114750193292e-09,0.001004671677947,-0.0158482994884252,0.0,0.0,0.0,-0.0079910801723599,60.0,-23.17469024658203,-0.0,-6.881981562401053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,9.4327493570745e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939697265625,0.0,0.0,9.933138062478974e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,7.336583803407848e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,9.93314097286202e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.0004711849614977,288.8016662597656,294.1499938964844,253.0500030517578,252.3279266357422,254.06906127929688,253.1263732910156,286.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454648815434893e-09,0.0010050439741462,-0.0159623343497514,0.0,0.0,0.0,-0.0080126617103815,60.0,-23.184722900390625,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614990234375,0.0,0.0,9.4327493570745e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1939697265625,0.0,0.0,9.933138062478974e-05,289.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1446533203125,0.0,0.0,7.336583803407848e-05,289.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.13824462890625,0.0,0.0,9.93314097286202e-05,290.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,0.0004711849614977,288.8016662597656,294.1499938964844,253.0500030517578,252.3279266357422,254.06906127929688,253.1263732910156,286.8292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050503769889,6.454648815434893e-09,0.0010050439741462,-0.0159623343497514,0.0,0.0,0.0,-0.0080126617103815,60.0,-23.184722900390625,-0.0,-6.887082548701073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14605712890625,0.0,0.0,9.436732943868265e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,9.937333379639313e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,7.339681906159967e-05,289.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,9.937336290022358e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,0.0004713839734904,288.7860717773437,294.1499938964844,253.02999877929688,252.3101959228516,254.0507202148437,253.1059112548828,286.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504278005081687e-09,0.0010054683079943,-0.016092337667942,0.0,0.0,0.0,-0.0080372644588351,60.0,-23.196144104003903,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14605712890625,0.0,0.0,9.436732943868265e-05,290.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1781005859375,0.0,0.0,9.937333379639313e-05,289.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12939453125,0.0,0.0,7.339681906159967e-05,289.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,9.937336290022358e-05,290.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913452148437,0.0,0.0,0.0004713839734904,288.7860717773437,294.1499938964844,253.02999877929688,252.3101959228516,254.0507202148437,253.1059112548828,286.8126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054748272523,6.504278005081687e-09,0.0010054683079943,-0.016092337667942,0.0,0.0,0.0,-0.0080372644588351,60.0,-23.196144104003903,-0.0,-6.892900472621477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,9.94187721516937e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141357421875,0.0,0.0,7.34303830540739e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,9.941880125552416e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17529296875,0.0,0.0,0.0004715995164588,288.7704162597656,294.1499938964844,253.009994506836,252.2924194335937,254.0323638916016,253.0854034423828,286.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.208600997924805,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,9.441048314329235e-05,290.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,9.94187721516937e-05,289.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1141357421875,0.0,0.0,7.34303830540739e-05,289.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,9.941880125552416e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17529296875,0.0,0.0,0.0004715995164588,288.7704162597656,294.1499938964844,253.009994506836,252.2924194335937,254.0323638916016,253.0854034423828,286.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059345513582,6.558036780290877e-09,0.0010059280321002,-0.016233155503869,0.0,0.0,0.0,-0.0080639151856303,60.0,-23.208600997924805,-0.0,-6.899205828858612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1228332519531,0.0,0.0,9.443271846976133e-05,290.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1542663574219,0.0,0.0,9.944218618329614e-05,289.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10650634765625,0.0,0.0,7.34476707293652e-05,289.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.10028076171875,0.0,0.0,9.94422152871266e-05,290.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1672668457031,0.0,0.0,0.0004717105766758,288.7626037597656,294.1499938964844,253.0,252.2835235595703,254.02316284179688,253.0751342773437,286.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061714565381,6.585733736130805e-09,0.0010061648208647,-0.0163057073950767,0.0,0.0,0.0,-0.0080776456743478,60.0,-23.215087890625,-0.0,-6.902455140789243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,9.445509203942493e-05,290.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1463317871094,0.0,0.0,9.946574573405088e-05,289.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0988464355469,0.0,0.0,7.346507481997833e-05,289.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926818847656,0.0,0.0,9.946577483788133e-05,290.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15924072265625,0.0,0.0,0.0004718223353847,288.7547607421875,294.1499938964844,252.9900054931641,252.2746124267578,254.01394653320312,253.0648498535156,286.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064098751172,6.613610104011513e-09,0.0010064032394438,-0.0163787268102169,0.0,0.0,0.0,-0.0080914655700325,60.0,-23.221664428710938,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995483398437,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,9.9512399174273e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835266113281,0.0,0.0,7.34995337552391e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,9.951242827810348e-05,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,0.0004720436409115,288.73907470703125,294.1499938964844,252.97000122070312,252.2567901611328,253.9955139160156,253.0442657470703,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.234888076782227,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
