time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
530280,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995483398437,0.0,0.0,9.449939534533768e-05,290.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,9.9512399174273e-05,289.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835266113281,0.0,0.0,7.34995337552391e-05,289.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0774230957031,0.0,0.0,9.951242827810348e-05,290.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,0.0004720436409115,288.73907470703125,294.1499938964844,252.97000122070312,252.2567901611328,253.9955139160156,253.0442657470703,286.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668802843279309e-09,0.0010068751871585,-0.0165232997387647,0.0,0.0,0.0,-0.0081188268959522,60.0,-23.234888076782227,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840148925781,0.0,0.0,9.454147948417813e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,9.955672430805862e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,7.353226828854531e-05,289.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,9.955674613593146e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,0.0004722538869827,288.723388671875,294.1499938964844,252.9499969482422,252.23892211914065,253.9770355224609,253.023666381836,286.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073236189782,-0.016660651192069,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.247817993164062,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0840148925781,0.0,0.0,9.454147948417813e-05,290.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.114501953125,0.0,0.0,9.955672430805862e-05,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0682067871094,0.0,0.0,7.353226828854531e-05,289.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0621643066406,0.0,0.0,9.955674613593146e-05,290.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1271057128906,0.0,0.0,0.0004722538869827,288.723388671875,294.1499938964844,252.9499969482422,252.23892211914065,253.9770355224609,253.023666381836,286.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073302546516,6.721238676732355e-09,0.0010073236189782,-0.016660651192069,0.0,0.0,0.0,-0.0081448219716548,60.0,-23.247817993164062,-0.0,-6.918364192642913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,9.458018757868558e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,7.35623762011528e-05,289.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,9.959750605048612e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.0004724472528323,288.7076416015625,294.1499938964844,252.92999267578125,252.22105407714844,253.95852661132807,253.0030517578125,286.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.2601375579834,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0684509277344,0.0,0.0,9.458018757868558e-05,290.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985717773437,0.0,0.0,9.959748422261328e-05,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528259277344,0.0,0.0,7.35623762011528e-05,289.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.046875,0.0,0.0,9.959750605048612e-05,290.9594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1109924316406,0.0,0.0,0.0004724472528323,288.7076416015625,294.1499938964844,252.92999267578125,252.22105407714844,253.95852661132807,253.0030517578125,286.72955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769460547673134e-09,0.0010077359620481,-0.0167869608849287,0.0,0.0,0.0,-0.0081687271595001,60.0,-23.2601375579834,-0.0,-6.924029349875127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,9.461402078159152e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,9.963310731109232e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374450683594,0.0,0.0,7.358868606388569e-05,289.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,9.963312913896516e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,0.0004726162296719,288.69189453125,294.1499938964844,252.9100036621093,252.20315551757807,253.93997192382807,252.9824676513672,286.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.27136993408203,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530640,290.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,9.461402078159152e-05,290.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0826110839844,0.0,0.0,9.963310731109232e-05,289.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0374450683594,0.0,0.0,7.358868606388569e-05,289.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0315856933594,0.0,0.0,9.963312913896516e-05,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,0.0004726162296719,288.69189453125,294.1499938964844,252.9100036621093,252.20315551757807,253.93997192382807,252.9824676513672,286.7129211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811605057777115e-09,0.0010080962674692,-0.0168973542749881,0.0,0.0,0.0,-0.008189620450139,60.0,-23.27136993408203,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530700,290.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04510498046875,0.0,0.0,9.462928574066608e-05,290.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0746154785156,0.0,0.0,9.964918717741966e-05,289.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0297546386719,0.0,0.0,7.360056042671204e-05,289.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02392578125,0.0,0.0,9.96492090052925e-05,290.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0868225097656,0.0,0.0,0.0004726925108116,288.6840209960937,294.1499938964844,252.8999938964844,252.19419860839844,253.93069458007807,252.97218322753903,286.70458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082658845931,6.8306267309026225e-09,0.0010082590160891,-0.0169471781700849,0.0,0.0,0.0,-0.008199050091207,60.0,-23.276609420776367,-0.0,-6.931220042361019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530760,290.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.03729248046875,0.0,0.0,9.464305185247213e-05,290.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.066650390625,0.0,0.0,9.966368088498712e-05,289.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0220642089844,0.0,0.0,7.361127063632011e-05,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162658691406,0.0,0.0,9.966370271285996e-05,290.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787658691406,0.0,0.0,0.0004727612831629,288.6761474609375,294.1499938964844,252.88999938964844,252.1852264404297,253.92138671875,252.9619140625,286.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084124514833,6.847774347562563e-09,0.0010084055829793,-0.0169920939952135,0.0,0.0,0.0,-0.0082075512036681,60.0,-23.28152275085449,-0.0,-6.933235852102372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530820,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,9.466721530770884e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.968912490876392e-05,289.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,7.363006443483755e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,9.968914673663676e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0004728819767478,288.66033935546875,294.1499938964844,252.8699951171875,252.16729736328125,253.9027862548828,252.9413909912109,286.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.290451049804688,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530880,290.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216979980469,0.0,0.0,9.466721530770884e-05,290.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0506591796875,0.0,0.0,9.968912490876392e-05,289.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,7.363006443483755e-05,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,9.968914673663676e-05,290.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626525878906,0.0,0.0,0.0004728819767478,288.66033935546875,294.1499938964844,252.8699951171875,252.16729736328125,253.9027862548828,252.9413909912109,286.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086699621751,6.8778760464738314e-09,0.0010086629772558,-0.0170709416270256,0.0,0.0,0.0,-0.0082224737852811,60.0,-23.290451049804688,-0.0,-6.936776486554663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530940,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060729980469,0.0,0.0,9.468758798902854e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03466796875,0.0,0.0,9.971058170776814e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,7.364591147052124e-05,289.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,9.97106108115986e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,0.0004729837528429,288.6445617675781,294.1499938964844,252.8500061035156,252.1493530273437,253.8841552734375,252.92092895507807,286.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.29831886291504,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531000,290.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0060729980469,0.0,0.0,9.468758798902854e-05,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.03466796875,0.0,0.0,9.971058170776814e-05,289.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9912109375,0.0,0.0,7.364591147052124e-05,289.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98553466796875,0.0,0.0,9.97106108115986e-05,290.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,0.0004729837528429,288.6445617675781,294.1499938964844,252.8500061035156,252.1493530273437,253.8841552734375,252.92092895507807,286.6630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008886960335,6.903260629798069e-09,0.001008880091831,-0.0171374306082725,0.0,0.0,0.0,-0.0082350578159093,60.0,-23.29831886291504,-0.0,-6.939762897673063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531060,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99041748046875,0.0,0.0,9.470545774092898e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186767578125,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,7.365980127360672e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701538085937,0.0,0.0,9.972941916203126e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,0.000473073014291,288.62872314453125,294.1499938964844,252.8300018310547,252.13140869140625,253.865478515625,252.9005126953125,286.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.30536460876465,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531120,290.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.99041748046875,0.0,0.0,9.470545774092898e-05,290.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186767578125,0.0,0.0,9.972939733415842e-05,289.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757385253906,0.0,0.0,7.365980127360672e-05,289.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701538085937,0.0,0.0,9.972941916203126e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0303649902344,0.0,0.0,0.000473073014291,288.62872314453125,294.1499938964844,252.8300018310547,252.13140869140625,253.865478515625,252.9005126953125,286.6463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090772993862,6.925515716460495e-09,0.0010090704308822,-0.017195725813508,0.0,0.0,0.0,-0.0082460911944508,60.0,-23.30536460876465,-0.0,-6.942381247654339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531180,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747619628906,0.0,0.0,9.472155943512917e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,9.974635759135708e-05,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96026611328125,0.0,0.0,7.367233047261834e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95477294921875,0.0,0.0,9.974637941922992e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141906738281,0.0,0.0,0.0004731534572783,288.6128845214844,294.1499938964844,252.8099975585937,252.1134490966797,253.84678649902344,252.8801422119141,286.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.31192779541016,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531240,290.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747619628906,0.0,0.0,9.472155943512917e-05,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,9.974635759135708e-05,289.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96026611328125,0.0,0.0,7.367233047261834e-05,289.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95477294921875,0.0,0.0,9.974637941922992e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0141906738281,0.0,0.0,0.0004731534572783,288.6128845214844,294.1499938964844,252.8099975585937,252.1134490966797,253.84678649902344,252.8801422119141,286.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092488955706,6.945579222872311e-09,0.0010092420270666,-0.0172482784837484,0.0,0.0,0.0,-0.0082560377195477,60.0,-23.31192779541016,-0.0,-6.94474238116527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531300,290.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9669189453125,0.0,0.0,9.472889360040426e-05,290.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9946594238281,0.0,0.0,9.975407010642812e-05,289.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9525451660156,0.0,0.0,7.367803482338786e-05,289.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9470520019531,0.0,0.0,9.975409921025856e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0061340332031,0.0,0.0,0.0004731900698971,288.6049499511719,294.1499938964844,252.8000030517578,252.10446166992188,253.83743286132807,252.8699645996093,286.62139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093270102515,6.954710141116038e-09,0.0010093200253322,-0.0172721948474645,0.0,0.0,0.0,-0.0082605639472603,60.0,-23.31500625610352,-0.0,-6.945817432324476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531360,290.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591064453125,0.0,0.0,9.47359440033324e-05,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9866638183594,0.0,0.0,9.97614988591522e-05,289.796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447937011719,0.0,0.0,7.368352089542896e-05,289.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393310546875,0.0,0.0,9.976152796298264e-05,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.998046875,0.0,0.0,0.0004732253146357,288.5970153808594,294.1499938964844,252.7899932861328,252.09548950195312,253.8280639648437,252.8598175048828,286.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094022145494,6.963497778400551e-09,0.0010093952296301,-0.0172952115535736,0.0,0.0,0.0,-0.0082649206742644,60.0,-23.3179931640625,-0.0,-6.946851272005007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531420,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,9.474919352214783e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,9.97754541458562e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292907714844,0.0,0.0,7.369382365141064e-05,289.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,9.977547597372904e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818725585937,0.0,0.0,0.0004732914967462,288.5811462402344,294.1499938964844,252.7700042724609,252.07752990722656,253.809326171875,252.83950805664065,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.32373237609864,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531480,290.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,9.474919352214783e-05,290.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9706115722656,0.0,0.0,9.97754541458562e-05,289.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9292907714844,0.0,0.0,7.369382365141064e-05,289.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92388916015625,0.0,0.0,9.977547597372904e-05,290.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818725585937,0.0,0.0,0.0004732914967462,288.5811462402344,294.1499938964844,252.7700042724609,252.07752990722656,253.809326171875,252.83950805664065,286.596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095433099195,6.980001465706209e-09,0.0010095363250002,-0.0173384398221969,0.0,0.0,0.0,-0.0082731023430824,60.0,-23.32373237609864,-0.0,-6.94879460638731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531540,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,9.476181003265084e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,9.978873276850209e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,7.370363164227456e-05,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,9.978876187233254e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,0.0004733545065391,288.5652770996094,294.1499938964844,252.75,252.0595703125,253.79055786132807,252.8192443847656,286.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.329242706298828,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531600,290.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9277038574219,0.0,0.0,9.476181003265084e-05,290.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.95458984375,0.0,0.0,9.978873276850209e-05,289.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.91375732421875,0.0,0.0,7.370363164227456e-05,289.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.908447265625,0.0,0.0,9.978876187233254e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9656982421875,0.0,0.0,0.0004733545065391,288.5652770996094,294.1499938964844,252.75,252.0595703125,253.79055786132807,252.8192443847656,286.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096776532009,6.9957133419507045e-09,0.0010096706682816,-0.017379593104124,0.0,0.0,0.0,-0.0082808909937739,60.0,-23.329242706298828,-0.0,-6.950644149128493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531660,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,9.477424464421348e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93853759765625,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,7.371330866590142e-05,289.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,9.980185859603807e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494934082031,0.0,0.0,0.0004734166432172,288.54937744140625,294.1499938964844,252.72999572753903,252.04161071777344,253.77175903320312,252.7989959716797,286.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.33464431762696,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531720,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9119873046875,0.0,0.0,9.477424464421348e-05,290.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.93853759765625,0.0,0.0,9.980183676816524e-05,289.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,7.371330866590142e-05,289.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929748535156,0.0,0.0,9.980185859603807e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9494934082031,0.0,0.0,0.0004734166432172,288.54937744140625,294.1499938964844,252.72999572753903,252.04161071777344,253.77175903320312,252.7989959716797,286.5631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098102502524,7.0112093908392126e-09,0.0010098031489178,-0.0174201820045709,0.0,0.0,0.0,-0.0082885734736919,60.0,-23.33464431762696,-0.0,-6.952468822873925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531780,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826599121094,0.0,0.0,7.372320396825671e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87750244140625,0.0,0.0,9.981525363400578e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93328857421875,0.0,0.0,0.0004734802059829,288.533447265625,294.1499938964844,252.7100067138672,252.023666381836,253.75294494628903,252.77877807617188,286.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.340049743652344,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531840,290.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962707519531,0.0,0.0,9.478697029408067e-05,290.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,9.981523180613294e-05,289.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8826599121094,0.0,0.0,7.372320396825671e-05,289.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.87750244140625,0.0,0.0,9.981525363400578e-05,290.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.93328857421875,0.0,0.0,0.0004734802059829,288.533447265625,294.1499938964844,252.7100067138672,252.023666381836,253.75294494628903,252.77877807617188,286.54644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009945757687,7.027054049757453e-09,0.0010099386563524,-0.0174616836011409,0.0,0.0,0.0,-0.0082964282482862,60.0,-23.340049743652344,-0.0,-6.954334708098031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531900,290.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8883972167969,0.0,0.0,9.479353320784868e-05,290.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9144287109375,0.0,0.0,9.982214396586642e-05,289.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748779296875,0.0,0.0,7.372831169050187e-05,289.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8697509765625,0.0,0.0,9.982217306969687e-05,290.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252014160156,0.0,0.0,0.0004735130059998,288.5254821777344,294.1499938964844,252.6999969482422,252.0146942138672,253.7435302734375,252.76866149902344,286.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100156068801,7.035235061181311e-09,0.0010100086219608,-0.0174831133335828,0.0,0.0,0.0,-0.0083004832267761,60.0,-23.342782974243164,-0.0,-6.955298204047723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
531960,290.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805236816406,0.0,0.0,9.48003216763027e-05,290.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,9.982928895624354e-05,289.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8670959472656,0.0,0.0,7.373358675977215e-05,289.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.86199951171875,0.0,0.0,9.98293107841164e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9171142578125,0.0,0.0,0.0004735468828584,288.5175170898437,294.1499938964844,252.69000244140625,252.00572204589844,253.73410034179688,252.7585601806641,286.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010087900795,7.043686078844757e-09,0.0010100809158757,-0.0175052490085363,0.0,0.0,0.0,-0.0083046732470393,60.0,-23.345558166503903,-0.0,-6.956293674420523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532020,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,9.48146334849298e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89031982421875,0.0,0.0,9.984436474042012e-05,289.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,7.374471897492185e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,9.984438656829298e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,0.0004736184200737,288.5015869140625,294.1499938964844,252.6699981689453,251.98780822753903,253.71522521972656,252.7383575439453,286.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.35125732421875,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532080,290.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8647766113281,0.0,0.0,9.48146334849298e-05,290.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89031982421875,0.0,0.0,9.984436474042012e-05,289.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515014648437,0.0,0.0,7.374471897492185e-05,289.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8464660644531,0.0,0.0,9.984438656829298e-05,290.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,0.0004736184200737,288.5015869140625,294.1499938964844,252.6699981689453,251.98780822753903,253.71522521972656,252.7383575439453,286.5130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102404048666,7.061521589690756e-09,0.0010102334199473,-0.017551964148879,0.0,0.0,0.0,-0.0083135152235627,60.0,-23.35125732421875,-0.0,-6.958394749290164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532140,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489990234375,0.0,0.0,9.48300221352838e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,9.986056829802692e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,7.375668792519718e-05,289.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309326171875,0.0,0.0,9.986059012589976e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846740722656,0.0,0.0,0.0004736952541861,288.4856262207031,294.1499938964844,252.6499938964844,251.9698944091797,253.69635009765625,252.7181396484375,286.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.357192993164062,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532200,290.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8489990234375,0.0,0.0,9.48300221352838e-05,290.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,9.986056829802692e-05,289.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359069824219,0.0,0.0,7.375668792519718e-05,289.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8309326171875,0.0,0.0,9.986059012589976e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846740722656,0.0,0.0,0.0004736952541861,288.4856262207031,294.1499938964844,252.6499938964844,251.9698944091797,253.69635009765625,252.7181396484375,286.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104043176397,7.0806853713634155e-09,0.0010103972163051,-0.0176021605730056,0.0,0.0,0.0,-0.0083230156451463,60.0,-23.357192993164062,-0.0,-6.96065285410441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532260,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332214355469,0.0,0.0,9.484663314651698e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,9.987805970013142e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203125,0.0,0.0,7.376961002591997e-05,289.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153686523437,0.0,0.0,9.987808152800426e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684387207031,0.0,0.0,0.0004737782583106,288.4696350097656,294.1499938964844,252.6300048828125,251.9519958496093,253.67742919921875,252.69793701171875,286.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.36341094970703,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532320,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8332214355469,0.0,0.0,9.484663314651698e-05,290.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.858154296875,0.0,0.0,9.987805970013142e-05,289.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8203125,0.0,0.0,7.376961002591997e-05,289.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8153686523437,0.0,0.0,9.987808152800426e-05,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8684387207031,0.0,0.0,0.0004737782583106,288.4696350097656,294.1499938964844,252.6300048828125,251.9519958496093,253.67742919921875,252.69793701171875,286.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105813853442,7.1013821489884785e-09,0.0010105742840096,-0.0176563691347837,0.0,0.0,0.0,-0.0083332750946283,60.0,-23.36341094970703,-0.0,-6.96309143677354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532380,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,9.486452472629026e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.842041015625,0.0,0.0,9.989690443035216e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046569824219,0.0,0.0,7.37835289328359e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,9.9896926258225e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0004738676361739,288.4536437988281,294.1499938964844,252.6100006103516,251.9341278076172,253.6584930419922,252.6777191162109,286.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.369930267333984,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532440,290.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.81744384765625,0.0,0.0,9.486452472629026e-05,290.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.842041015625,0.0,0.0,9.989690443035216e-05,289.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8046569824219,0.0,0.0,7.37835289328359e-05,289.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998046875,0.0,0.0,9.9896926258225e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8522033691406,0.0,0.0,0.0004738676361739,288.4536437988281,294.1499938964844,252.6100006103516,251.9341278076172,253.6584930419922,252.6777191162109,286.4630432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010771957226,7.123674095055321e-09,0.0010107648558914,-0.0177147593349218,0.0,0.0,0.0,-0.0083443261682987,60.0,-23.369930267333984,-0.0,-6.96571902381038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532500,290.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095397949219,0.0,0.0,9.487399074714632e-05,290.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.833984375,0.0,0.0,9.990686521632595e-05,289.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7968444824219,0.0,0.0,7.379088492598385e-05,289.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7920227050781,0.0,0.0,9.990689432015644e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8440856933594,0.0,0.0,0.0004739149007946,288.4456481933594,294.1499938964844,252.6000061035156,251.9252014160156,253.6490173339844,252.6676025390625,286.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108727728947,7.135460222684742e-09,0.0010108656715601,-0.01774562895298,0.0,0.0,0.0,-0.0083501692861318,60.0,-23.37331199645996,-0.0,-6.96710813485879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532560,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,9.488382784184068e-05,290.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.825927734375,0.0,0.0,9.991723345592618e-05,289.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7890319824219,0.0,0.0,7.379853923339397e-05,289.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7842102050781,0.0,0.0,9.991725528379902e-05,290.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8359680175781,0.0,0.0,0.0004739640571642,288.4376525878906,294.1499938964844,252.58999633789065,251.91629028320312,253.63954162597656,252.65750122070312,286.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109776630997,7.147721081679492e-09,0.0010109704453498,-0.0177777428179979,0.0,0.0,0.0,-0.0083562480285763,60.0,-23.376781463623047,-0.0,-6.968553378783326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
