time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
532620,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78582763671875,0.0,0.0,9.490475349593908e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.809814453125,0.0,0.0,9.993926505558191e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733764648437,0.0,0.0,7.38148155505769e-05,289.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76861572265625,0.0,0.0,9.993928688345476e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,0.0004740685981232,288.421630859375,294.1499938964844,252.57000732421875,251.89846801757807,253.6205596923828,252.63726806640625,286.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.38399314880371,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532680,290.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78582763671875,0.0,0.0,9.490475349593908e-05,290.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.809814453125,0.0,0.0,9.993926505558191e-05,289.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7733764648437,0.0,0.0,7.38148155505769e-05,289.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76861572265625,0.0,0.0,9.993928688345476e-05,290.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8197326660156,0.0,0.0,0.0004740685981232,288.421630859375,294.1499938964844,252.57000732421875,251.89846801757807,253.6205596923828,252.63726806640625,286.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112004820257,7.173786453762432e-09,0.0010111933806911,-0.0178460143506526,0.0,0.0,0.0,-0.0083691691979765,60.0,-23.38399314880371,-0.0,-6.971627186658226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532740,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,9.492770914221182e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,9.996343578677624e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576904296875,0.0,0.0,7.383266347460449e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.75299072265625,0.0,0.0,9.996345761464907e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.803466796875,0.0,0.0,0.0004741832672152,288.40557861328125,294.1499938964844,252.5500030517578,251.8806610107422,253.6015625,252.6170196533203,286.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.39165496826172,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532800,290.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7699890136719,0.0,0.0,9.492770914221182e-05,290.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7936706542969,0.0,0.0,9.996343578677624e-05,289.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7576904296875,0.0,0.0,7.383266347460449e-05,289.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.75299072265625,0.0,0.0,9.996345761464907e-05,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.803466796875,0.0,0.0,0.0004741832672152,288.40557861328125,294.1499938964844,252.5500030517578,251.8806610107422,253.6015625,252.6170196533203,286.4129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114450706169,7.2023840225199365e-09,0.0010114378528669,-0.0179209187626838,0.0,0.0,0.0,-0.0083833467215299,60.0,-23.39165496826172,-0.0,-6.974999422482142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532860,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541198730469,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,9.999114990932868e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,7.38531380193308e-05,289.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73736572265625,0.0,0.0,9.999117173720153e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,0.0004743147292174,288.3895263671875,294.1499938964844,252.5303192138672,251.8632354736328,253.58253479003903,252.59678649902344,286.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.39985466003418,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532920,290.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7541198730469,0.0,0.0,9.495402628090233e-05,290.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.77752685546875,0.0,0.0,9.999114990932868e-05,289.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.74200439453125,0.0,0.0,7.38531380193308e-05,289.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.73736572265625,0.0,0.0,9.999117173720153e-05,290.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7872009277344,0.0,0.0,0.0004743147292174,288.3895263671875,294.1499938964844,252.5303192138672,251.8632354736328,253.58253479003903,252.59678649902344,286.3962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117255151271,7.235169796615537e-09,0.0010117181809619,-0.0180067904293537,0.0,0.0,0.0,-0.0083995992317795,60.0,-23.39985466003418,-0.0,-6.97886761713562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
532980,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,9.498517465544865e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613830566406,0.0,0.0,0.0001000239499262,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7262878417969,0.0,0.0,7.387735968222842e-05,289.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.0001000239717541,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709045410156,0.0,0.0,0.000474470318295,288.3734741210937,294.1499938964844,252.5112762451172,251.84646606445312,253.56350708007807,252.5767364501953,286.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.408754348754883,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533040,290.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,9.498517465544865e-05,290.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613830566406,0.0,0.0,0.0001000239499262,289.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7262878417969,0.0,0.0,7.387735968222842e-05,289.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.0001000239717541,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709045410156,0.0,0.0,0.000474470318295,288.3734741210937,294.1499938964844,252.5112762451172,251.84646606445312,253.56350708007807,252.5767364501953,286.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120572987943,7.273976088129075e-09,0.0010120500810444,-0.018108433112502,0.0,0.0,0.0,-0.0084188375622034,60.0,-23.408754348754883,-0.0,-6.983446354524858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533100,290.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7303466796875,0.0,0.0,9.500241139903665e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532958984375,0.0,0.0,0.0001000421107164,289.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7184143066406,0.0,0.0,7.389076927211136e-05,289.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7138671875,0.0,0.0,0.0001000421325443,290.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.76275634765625,0.0,0.0,0.0004745564365293,288.3654479980469,294.1499938964844,252.50196838378903,251.8383026123047,253.55398559570312,252.56678771972656,286.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122410021722,7.295454906852683e-09,0.0010122336680069,-0.0181646905839443,0.0,0.0,0.0,-0.0084294853731989,60.0,-23.413463592529297,-0.0,-6.98598157100605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533160,290.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7223815917969,0.0,0.0,9.502112516202033e-05,290.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,0.0001000618140096,289.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105407714844,0.0,0.0,7.390532118733972e-05,289.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7060546875,0.0,0.0,0.0001000618285615,290.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7546081542969,0.0,0.0,0.0004746499180328,288.3573913574219,294.1499938964844,252.4927978515625,251.830307006836,253.5444793701172,252.55691528320312,286.36279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124403052031,7.318764705388503e-09,0.0010124329710379,-0.0182257425040006,0.0,0.0,0.0,-0.0084410412237048,60.0,-23.418392181396484,-0.0,-6.988733503021649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533220,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065124511719,0.0,0.0,9.506211063126102e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,0.0001001049749902,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947937011719,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903686523437,0.0,0.0,0.0001001049968181,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,0.00047485466348,288.34130859375,294.1499938964844,252.474853515625,251.8147125244141,253.52545166015625,252.53738403320312,286.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.4288387298584,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533280,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065124511719,0.0,0.0,9.506211063126102e-05,290.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.72900390625,0.0,0.0,0.0001001049749902,289.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6947937011719,0.0,0.0,7.393720443360507e-05,289.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6903686523437,0.0,0.0,0.0001001049968181,290.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7383117675781,0.0,0.0,0.00047485466348,288.34130859375,294.1499938964844,252.474853515625,251.8147125244141,253.52545166015625,252.53738403320312,286.3460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128769790753,7.369830523629161e-09,0.00101286964491,-0.0183594934642314,0.0,0.0,0.0,-0.008466356433928,60.0,-23.4288387298584,-0.0,-6.994763879220045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533340,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905822753906,0.0,0.0,9.51084730331786e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128295898437,0.0,0.0,0.0001001537966658,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790466308594,0.0,0.0,7.397326407954097e-05,289.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746520996094,0.0,0.0,0.0001001538184937,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220153808594,0.0,0.0,0.000475086242659,288.3251647949219,294.1499938964844,252.45741271972656,251.79962158203125,253.5064392089844,252.51821899414065,286.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.44024085998535,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533400,289.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6905822753906,0.0,0.0,9.51084730331786e-05,290.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7128295898437,0.0,0.0,0.0001001537966658,289.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6790466308594,0.0,0.0,7.397326407954097e-05,289.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746520996094,0.0,0.0,0.0001001538184937,290.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7220153808594,0.0,0.0,0.000475086242659,288.3251647949219,294.1499938964844,252.45741271972656,251.79962158203125,253.5064392089844,252.51821899414065,286.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133709292858,7.4275905426191e-09,0.0010133635951206,-0.0185107756406068,0.0,0.0,0.0,-0.0084949908778071,60.0,-23.44024085998535,-0.0,-7.001587931654285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533460,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746520996094,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.66326904296875,0.0,0.0,7.401334005407989e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589050292969,0.0,0.0,0.0001002080753096,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7056884765625,0.0,0.0,0.0004753436078317,288.3090515136719,294.1499938964844,252.44039916992188,251.78501892089844,253.48745727539065,252.4994354248047,286.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.45260429382324,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533520,289.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6746520996094,0.0,0.0,9.516000136500224e-05,290.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,0.0001002080534817,289.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.66326904296875,0.0,0.0,7.401334005407989e-05,289.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6589050292969,0.0,0.0,0.0001002080753096,290.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7056884765625,0.0,0.0,0.0004753436078317,288.3090515136719,294.1499938964844,252.44039916992188,251.78501892089844,253.48745727539065,252.4994354248047,286.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139199439436,7.491780529278458e-09,0.0010139123769477,-0.0186788979917764,0.0,0.0,0.0,-0.0085268123075366,60.0,-23.45260429382324,-0.0,-7.009175817529467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533580,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,9.521639003651217e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803894042969,0.0,0.0,0.0001002674325718,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474609375,0.0,0.0,7.405719225062057e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431579589844,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893310546875,0.0,0.0,0.0004756253038067,288.2928771972656,294.1499938964844,252.42379760742188,251.7708435058593,253.468505859375,252.48101806640625,286.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.465909957885746,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533640,289.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,9.521639003651217e-05,290.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6803894042969,0.0,0.0,0.0001002674325718,289.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6474609375,0.0,0.0,7.405719225062057e-05,289.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6431579589844,0.0,0.0,0.0001002674543997,290.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893310546875,0.0,0.0,0.0004756253038067,288.2928771972656,294.1499938964844,252.42379760742188,251.7708435058593,253.468505859375,252.48101806640625,286.2958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145207634195,7.562035442276738e-09,0.0010145131964236,-0.0188629031181335,0.0,0.0,0.0,-0.0085616409778594,60.0,-23.465909957885746,-0.0,-7.017484904281447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533700,289.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6507263183594,0.0,0.0,9.52463160501793e-05,290.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722717285156,0.0,0.0,0.0001002989447442,289.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6395263671875,0.0,0.0,7.408046803902835e-05,289.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6352844238281,0.0,0.0,0.0001002989665721,290.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6811828613281,0.0,0.0,0.0004757747810799,288.2848205566406,294.1499938964844,252.4156188964844,251.76388549804688,253.4590301513672,252.4719696044922,286.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148395085707,7.599319395978911e-09,0.0010148319415748,-0.0189605504274368,0.0,0.0,0.0,-0.0085801240056753,60.0,-23.47291374206543,-0.0,-7.02189666412778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533760,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6427307128906,0.0,0.0,9.527718793833628e-05,290.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6641540527344,0.0,0.0,0.0001003314609988,289.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,7.410448597511277e-05,289.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6273803710937,0.0,0.0,0.0001003314828267,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,0.0004759290313813,288.2767028808594,294.1499938964844,252.4075469970703,251.75701904296875,253.4495849609375,252.4630126953125,286.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151684982702,7.637785515157702e-09,0.0010151608148589,-0.0190612971782684,0.0,0.0,0.0,-0.0085991928353905,60.0,-23.480119705200195,-0.0,-7.026449821978531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533820,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,9.53414782998152e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6478881835937,0.0,0.0,0.0001003991565085,289.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61578369140625,0.0,0.0,7.415448635583743e-05,289.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116027832031,0.0,0.0,0.0001003991783363,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,0.0004762501630466,288.2605285644531,294.1499938964844,252.3916015625,251.74354553222656,253.43069458007807,252.44534301757807,286.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.495031356811523,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533880,289.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6267395019531,0.0,0.0,9.53414782998152e-05,290.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6478881835937,0.0,0.0,0.0001003991565085,289.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.61578369140625,0.0,0.0,7.415448635583743e-05,289.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116027832031,0.0,0.0,0.0001003991783363,290.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6566162109375,0.0,0.0,0.0004762501630466,288.2605285644531,294.1499938964844,252.3916015625,251.74354553222656,253.43069458007807,252.44534301757807,286.2623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158534860238,7.71788055686784e-09,0.0010158458026126,-0.0192710682749748,0.0,0.0,0.0,-0.0086388997733592,60.0,-23.495031356811523,-0.0,-7.035934856958195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
533940,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107482910156,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59991455078125,0.0,0.0,7.420660404022783e-05,289.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957946777344,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402282714844,0.0,0.0,0.0004765848570968,288.2442932128906,294.1499938964844,252.3759307861328,251.7303466796875,253.411865234375,252.42800903320312,286.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.51052665710449,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534000,289.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107482910156,0.0,0.0,9.540848259348422e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6316223144531,0.0,0.0,0.0001004697187454,289.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.59991455078125,0.0,0.0,7.420660404022783e-05,289.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957946777344,0.0,0.0,0.0001004697405733,290.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402282714844,0.0,0.0,0.0004765848570968,288.2442932128906,294.1499938964844,252.3759307861328,251.7303466796875,253.411865234375,252.42800903320312,286.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165673447772,7.801358670178615e-09,0.0010165595449507,-0.0194896981120109,0.0,0.0,0.0,-0.0086802830919623,60.0,-23.51052665710449,-0.0,-7.04582774346818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534060,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947265625,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799560546875,0.0,0.0,0.0001005419471766,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,0.0004769274091813,288.2280578613281,294.1499938964844,252.3604736328125,251.7173767089844,253.39306640625,252.4110107421875,286.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.52638816833496,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534120,289.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947265625,0.0,0.0,9.54770584939979e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6153259277344,0.0,0.0,0.0001005419326247,289.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,7.42599368095398e-05,289.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5799560546875,0.0,0.0,0.0001005419471766,290.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,0.0004769274091813,288.2280578613281,294.1499938964844,252.3604736328125,251.7173767089844,253.39306640625,252.4110107421875,286.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017297967337,7.88679344054799e-09,0.0010172900510951,-0.0197134502232074,0.0,0.0,0.0,-0.0087226368486881,60.0,-23.52638816833496,-0.0,-7.055959372337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534180,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,9.554598364047706e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,0.0001006145103019,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640869140625,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.607421875,0.0,0.0,0.0004772717074956,288.2118225097656,294.1499938964844,252.3451995849609,251.70458984375,253.37432861328125,252.394287109375,286.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.542356491088867,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534240,289.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57867431640625,0.0,0.0,9.554598364047706e-05,290.06060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989990234375,0.0,0.0,0.0001006145103019,289.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5680847167969,0.0,0.0,7.43135460652411e-05,289.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5640869140625,0.0,0.0,0.0001006145321298,290.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.607421875,0.0,0.0,0.0004772717074956,288.2118225097656,294.1499938964844,252.3451995849609,251.70458984375,253.37432861328125,252.394287109375,286.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180323151871,7.972665194699857e-09,0.0010180243989452,-0.0199383441358804,0.0,0.0,0.0,-0.0087652076035738,60.0,-23.542356491088867,-0.0,-7.066149976253655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534300,289.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.57061767578125,0.0,0.0,9.558012970956042e-05,290.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908508300781,0.0,0.0,0.0001006504753604,289.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.56011962890625,0.0,0.0,7.434010331053287e-05,289.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55615234375,0.0,0.0,0.0001006504899123,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992126464844,0.0,0.0,0.0004774422850459,288.20367431640625,294.1499938964844,252.33761596679688,251.69825744628903,253.364974975586,252.38604736328125,286.20367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183962294831,8.015209829181913e-09,0.0010183881968259,-0.0200497657060623,0.0,0.0,0.0,-0.0087862983345985,60.0,-23.55028533935547,-0.0,-7.07120193510491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534360,289.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5625915527344,0.0,0.0,9.561369370203464e-05,290.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.0,0.0,0.0001006858146865,289.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5521545410156,0.0,0.0,7.436620944645256e-05,289.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5481872558594,0.0,0.0,0.0001006858365144,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5909729003906,0.0,0.0,0.0004776099522132,288.1955261230469,294.1499938964844,252.3300628662109,251.6919403076172,253.3556365966797,252.3778533935547,286.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187538573518,8.057027045538234e-09,0.0010187458246946,-0.0201592817902565,0.0,0.0,0.0,-0.0088070295751094,60.0,-23.55810546875,-0.0,-7.076169339370608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534420,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,9.567777306074277e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,7.441604975610971e-05,289.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53228759765625,0.0,0.0,0.0001007533137453,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57452392578125,0.0,0.0,0.0004779300361406,288.1792297363281,294.1499938964844,252.31500244140625,251.67938232421875,253.3369903564453,252.3616485595703,286.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.57323455810547,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534480,289.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5465087890625,0.0,0.0,9.567777306074277e-05,290.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5663452148437,0.0,0.0,0.0001007532991934,289.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.53619384765625,0.0,0.0,7.441604975610971e-05,289.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.53228759765625,0.0,0.0,0.0001007533137453,290.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57452392578125,0.0,0.0,0.0004779300361406,288.1792297363281,294.1499938964844,252.31500244140625,251.67938232421875,253.3369903564453,252.3616485595703,286.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194366332143,8.136863627328239e-09,0.0010194284841418,-0.0203683618456125,0.0,0.0,0.0,-0.0088466070592403,60.0,-23.57323455810547,-0.0,-7.085656505978477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534540,289.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303955078125,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,0.0001008130057016,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202331542969,0.0,0.0,7.44601566111669e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.516357421875,0.0,0.0,0.0001008130275295,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0004782133037224,288.1629333496094,294.1499938964844,252.3000030517578,251.6668701171875,253.3184051513672,252.3456573486328,286.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.58683013916016,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534600,289.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5303955078125,0.0,0.0,9.573448187438772e-05,290.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54998779296875,0.0,0.0,0.0001008130057016,289.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5202331542969,0.0,0.0,7.44601566111669e-05,289.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.516357421875,0.0,0.0,0.0001008130275295,290.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5580749511719,0.0,0.0,0.0004782133037224,288.1629333496094,294.1499938964844,252.3000030517578,251.6668701171875,253.3184051513672,252.3456573486328,286.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200408287346,8.207509338831187e-09,0.0010200325632467,-0.0205533728003501,0.0,0.0,0.0,-0.0088816294446587,60.0,-23.58683013916016,-0.0,-7.094057963286104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534660,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142517089844,0.0,0.0,9.578314347891136e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335998535156,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50421142578125,0.0,0.0,7.449800614267588e-05,289.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,0.0001008642720989,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,0.0004784564080182,288.1465759277344,294.1499938964844,252.2849884033203,251.65435791015625,253.2998809814453,252.329818725586,286.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.598737716674805,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534720,289.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5142517089844,0.0,0.0,9.578314347891136e-05,290.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5335998535156,0.0,0.0,0.000100864257547,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50421142578125,0.0,0.0,7.449800614267588e-05,289.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003967285156,0.0,0.0,0.0001008642720989,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5415954589844,0.0,0.0,0.0004784564080182,288.1465759277344,294.1499938964844,252.2849884033203,251.65435791015625,253.2998809814453,252.329818725586,286.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020559342578,8.268140838652016e-09,0.0010205510770902,-0.0207121539860963,0.0,0.0,0.0,-0.0089116869494318,60.0,-23.598737716674805,-0.0,-7.101272103682278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534780,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49810791015625,0.0,0.0,9.58219461608678e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5172119140625,0.0,0.0,0.000100905119325,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882202148437,0.0,0.0,7.452818681485951e-05,289.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,0.0001009051338769,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.000478650239529,288.1302490234375,294.1499938964844,252.2699432373047,251.64178466796875,253.28140258789065,252.31411743164065,286.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.60854148864746,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534840,289.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.49810791015625,0.0,0.0,9.58219461608678e-05,290.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5172119140625,0.0,0.0,0.000100905119325,289.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4882202148437,0.0,0.0,7.452818681485951e-05,289.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.48443603515625,0.0,0.0,0.0001009051338769,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5251159667969,0.0,0.0,0.000478650239529,288.1302490234375,294.1499938964844,252.2699432373047,251.64178466796875,253.28140258789065,252.31411743164065,286.12811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209727333858,8.316482613679455e-09,0.001020964467898,-0.0208387523889541,0.0,0.0,0.0,-0.0089356526732444,60.0,-23.60854148864746,-0.0,-7.107026078756462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
534900,289.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49005126953125,0.0,0.0,9.583659993950278e-05,290.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,0.0001009205443551,289.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4801940917969,0.0,0.0,7.453958096448332e-05,289.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4764404296875,0.0,0.0,0.000100920558907,290.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.516845703125,0.0,0.0,0.0004787234065588,288.1220703125,294.1499938964844,252.26239013671875,251.63546752929688,253.27218627929688,252.3063201904297,286.1197204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211288463324,8.334731127490613e-09,0.0010211204644292,-0.0208865422755479,0.0,0.0,0.0,-0.0089446995407342,60.0,-23.612228393554688,-0.0,-7.109198918442416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
