time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
534960,289.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4819641113281,0.0,0.0,9.584936924511568e-05,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5008239746094,0.0,0.0,0.0001009339976008,289.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.47216796875,0.0,0.0,7.454951264662668e-05,289.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,0.0001009340121527,290.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.50860595703125,0.0,0.0,0.0004787872021552,288.1138610839844,294.1499938964844,252.2548065185547,251.62911987304688,253.2629852294922,252.2985382080078,286.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212649358436,8.350646396593221e-09,0.0010212565539404,-0.0209282208234071,0.0,0.0,0.0,-0.0089525897055864,60.0,-23.615459442138672,-0.0,-7.111094646461424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535020,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,9.586591477273032e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844055175781,0.0,0.0,0.0001009514162433,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,7.456237653968856e-05,289.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45245361328125,0.0,0.0,0.0001009514307952,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920959472656,0.0,0.0,0.0004788698279298,288.0975036621094,294.1499938964844,252.23953247070312,251.6163024902344,253.2446136474609,252.2830047607422,286.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.619935989379883,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535080,289.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4657897949219,0.0,0.0,9.586591477273032e-05,290.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844055175781,0.0,0.0,0.0001009514162433,289.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4561462402344,0.0,0.0,7.456237653968856e-05,289.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45245361328125,0.0,0.0,0.0001009514307952,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4920959472656,0.0,0.0,0.0004788698279298,288.0975036621094,294.1499938964844,252.23953247070312,251.6163024902344,253.2446136474609,252.2830047607422,286.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214411886408,8.371252135930263e-09,0.0010214328067377,-0.0209821816533803,0.0,0.0,0.0,-0.0089628044515848,60.0,-23.619935989379883,-0.0,-7.11354886107074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535140,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496154785156,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,0.0001009580519166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400634765625,0.0,0.0,7.456728053512052e-05,289.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364318847656,0.0,0.0,0.0001009580664685,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,0.0004789013182744,288.08111572265625,294.1499938964844,252.2240753173828,251.6032867431641,253.22628784179688,252.2675018310547,286.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.62192344665528,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535200,289.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4496154785156,0.0,0.0,9.58722157520242e-05,290.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4679870605469,0.0,0.0,0.0001009580519166,289.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400634765625,0.0,0.0,7.456728053512052e-05,289.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4364318847656,0.0,0.0,0.0001009580664685,290.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4755859375,0.0,0.0,0.0004789013182744,288.08111572265625,294.1499938964844,252.2240753173828,251.6032867431641,253.22628784179688,252.2675018310547,286.0776672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215083602815,8.379102744981992e-09,0.0010214999783784,-0.0210027415305376,0.0,0.0,0.0,-0.0089666964486241,60.0,-23.62192344665528,-0.0,-7.114483935311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535260,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334411621094,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515686035156,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42401123046875,0.0,0.0,7.45643992559053e-05,289.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,0.0001009541665553,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4590759277344,0.0,0.0,0.0004788828082382,288.0647277832031,294.1499938964844,252.2084045410156,251.5900421142578,253.20803833007807,252.251953125,286.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.621387481689453,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535320,289.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334411621094,0.0,0.0,9.586851228959858e-05,290.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4515686035156,0.0,0.0,0.0001009541520033,289.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.42401123046875,0.0,0.0,7.45643992559053e-05,289.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.42041015625,0.0,0.0,0.0001009541665553,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4590759277344,0.0,0.0,0.0004788828082382,288.0647277832031,294.1499938964844,252.2084045410156,251.5900421142578,253.20803833007807,252.251953125,286.0608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214688954874,8.374484217199551e-09,0.0010214605135843,-0.0209906455129385,0.0,0.0,0.0,-0.0089644072577357,60.0,-23.621387481689453,-0.0,-7.113933264690786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535380,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417236328125,0.0,0.0,9.585746010998264e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351501464844,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,7.455580634996295e-05,289.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,0.000100942532299,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44256591796875,0.0,0.0,0.0004788276273757,288.0483093261719,294.1499938964844,252.1924591064453,251.5764923095703,253.1898193359375,252.23635864257807,286.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.61906814575196,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535440,289.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417236328125,0.0,0.0,9.585746010998264e-05,290.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351501464844,0.0,0.0,0.0001009425177471,289.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4079284667969,0.0,0.0,7.455580634996295e-05,289.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4043884277344,0.0,0.0,0.000100942532299,290.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.44256591796875,0.0,0.0,0.0004788276273757,288.0483093261719,294.1499938964844,252.1924591064453,251.5764923095703,253.1898193359375,252.23635864257807,286.0439758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213511995971,8.360716563515782e-09,0.0010213428176939,-0.0209545921534299,0.0,0.0,0.0,-0.0089575825259089,60.0,-23.61906814575196,-0.0,-7.112294042599387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535500,289.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091491699219,0.0,0.0,9.584926010575144e-05,290.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42694091796875,0.0,0.0,0.0001009338739095,289.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39990234375,0.0,0.0,7.454942533513531e-05,289.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3963928222656,0.0,0.0,0.0001009338957373,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4342956542969,0.0,0.0,0.0004787866491824,288.0401306152344,294.1499938964844,252.1843719482422,251.5695953369141,253.1807098388672,252.2285003662109,286.0355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212637716904,8.35049540626187e-09,0.0010212555062025,-0.0209278240799903,0.0,0.0,0.0,-0.0089525151997804,60.0,-23.61725425720215,-0.0,-7.111076172350296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535560,289.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4010314941406,0.0,0.0,9.583955397829412e-05,290.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4187316894531,0.0,0.0,0.000100923658465,289.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.391845703125,0.0,0.0,7.45418801670894e-05,289.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38836669921875,0.0,0.0,0.0001009236730169,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.426025390625,0.0,0.0,0.0004787381913047,288.03192138671875,294.1499938964844,252.1762084960937,251.56260681152344,253.171630859375,252.2206268310547,286.0271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211603948846,8.338405521612913e-09,0.0010211521293967,-0.0208961628377437,0.0,0.0,0.0,-0.0089465212076902,60.0,-23.615062713623047,-0.0,-7.109636612767646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535620,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38482666015625,0.0,0.0,9.581664926372468e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022827148437,0.0,0.0,0.0001008995386655,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3757629394531,0.0,0.0,7.452406862284988e-05,289.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001008995604934,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095153808594,0.0,0.0,0.0004786237841472,288.0155029296875,294.1499938964844,252.1596069335937,251.54833984375,253.1534881591797,252.2047119140625,286.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.609846115112305,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535680,289.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38482666015625,0.0,0.0,9.581664926372468e-05,290.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022827148437,0.0,0.0,0.0001008995386655,289.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3757629394531,0.0,0.0,7.452406862284988e-05,289.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.372314453125,0.0,0.0,0.0001008995604934,290.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4095153808594,0.0,0.0,0.0004786237841472,288.0155029296875,294.1499938964844,252.1596069335937,251.54833984375,253.1534881591797,252.2047119140625,286.0102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102091638837,8.309868348987948e-09,0.0010209081228822,-0.0208214316517114,0.0,0.0,0.0,-0.0089323744177818,60.0,-23.609846115112305,-0.0,-7.10623879740524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535740,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,9.579063043929636e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858642578125,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,7.450382690876722e-05,289.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35626220703125,0.0,0.0,0.000100872159237,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930053710937,0.0,0.0,0.0004784938355442,287.99908447265625,294.1499938964844,252.14259338378903,251.5336456298828,253.1353759765625,252.18858337402344,285.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.603864669799805,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535800,289.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3686218261719,0.0,0.0,9.579063043929636e-05,290.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3858642578125,0.0,0.0,0.0001008721446851,289.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.35968017578125,0.0,0.0,7.450382690876722e-05,289.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.35626220703125,0.0,0.0,0.000100872159237,290.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3930053710937,0.0,0.0,0.0004784938355442,287.99908447265625,294.1499938964844,252.14259338378903,251.5336456298828,253.1353759765625,252.18858337402344,285.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206392034888,8.277449836668893e-09,0.0010206308215856,-0.0207365341484546,0.0,0.0,0.0,-0.0089163035154342,60.0,-23.603864669799805,-0.0,-7.102379839807328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535860,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,7.448255200870335e-05,289.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402099609375,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37646484375,0.0,0.0,0.0004783571930602,287.982666015625,294.1499938964844,252.1251373291016,251.5184631347656,253.1172637939453,252.1721649169922,285.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.59760475158692,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535920,289.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3524169921875,0.0,0.0,9.576328011462464e-05,290.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36944580078125,0.0,0.0,0.0001008433391689,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.34356689453125,0.0,0.0,7.448255200870335e-05,289.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3402099609375,0.0,0.0,0.0001008433537208,290.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.37646484375,0.0,0.0,0.0004783571930602,287.982666015625,294.1499938964844,252.1251373291016,251.5184631347656,253.1172637939453,252.1721649169922,285.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203476995229,8.2433659898129e-09,0.0010203394340351,-0.0206472761929035,0.0,0.0,0.0,-0.008899406529963,60.0,-23.59760475158692,-0.0,-7.098323351328872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
535980,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362121582031,0.0,0.0,9.57362644840032e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274841308594,0.0,0.0,7.44615463190712e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241577148437,0.0,0.0,0.0001008149047265,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599548339844,0.0,0.0,0.0004782222677022,287.9662475585937,294.1499938964844,252.1071929931641,251.5027618408203,253.09918212890625,252.15542602539065,285.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.59150505065918,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536040,289.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3362121582031,0.0,0.0,9.57362644840032e-05,290.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.35302734375,0.0,0.0,0.0001008148901746,289.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274841308594,0.0,0.0,7.44615463190712e-05,289.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241577148437,0.0,0.0,0.0001008149047265,290.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3599548339844,0.0,0.0,0.0004782222677022,287.9662475585937,294.1499938964844,252.1071929931641,251.5027618408203,253.09918212890625,252.15542602539065,285.9596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020059804432,8.209707580419945e-09,0.0010200516553595,-0.0205591302365064,0.0,0.0,0.0,-0.0088827209547162,60.0,-23.59150505065918,-0.0,-7.094319443012864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536100,289.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3280944824219,0.0,0.0,9.57233933149837e-05,290.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34478759765625,0.0,0.0,0.0001008013350656,289.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3194274902344,0.0,0.0,7.445152732543647e-05,289.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161315917969,0.0,0.0,0.0001008013496175,290.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3517150878906,0.0,0.0,0.0004781579482369,287.9580383300781,294.1499938964844,252.09803771972656,251.49468994140625,253.0901336669922,252.1469116210937,285.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199226671829,8.19366707816016e-09,0.0010199144016951,-0.0205171220004558,0.0,0.0,0.0,-0.0088747683912515,60.0,-23.588661193847656,-0.0,-7.092411635767348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536160,289.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199768066406,0.0,0.0,9.571130794938654e-05,289.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365783691406,0.0,0.0,0.0001007886094157,289.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3113708496094,0.0,0.0,7.444213406415656e-05,289.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30810546875,0.0,0.0,0.0001007886239676,290.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.34344482421875,0.0,0.0,0.0004780975868925,287.9498291015625,294.1499938964844,252.08872985839844,251.4864654541016,253.0811004638672,252.13829040527344,285.9428100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019793911837,8.178612453946243e-09,0.0010197857627645,-0.020477695390582,0.0,0.0,0.0,-0.0088673057034611,60.0,-23.586036682128903,-0.0,-7.090621068073234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536220,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201599121094,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920227050781,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,0.0004779919108841,287.93341064453125,294.1499938964844,252.0696716308593,251.4695739746093,253.06300354003903,252.1207275390625,285.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.58165740966797,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536280,289.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30377197265625,0.0,0.0,9.569014946464448e-05,289.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3201599121094,0.0,0.0,0.0001007663304335,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2952575683594,0.0,0.0,7.442567584803328e-05,289.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2920227050781,0.0,0.0,0.0001007663449854,290.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3269348144531,0.0,0.0,0.0004779919108841,287.93341064453125,294.1499938964844,252.0696716308593,251.4695739746093,253.06300354003903,252.1207275390625,285.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195684153586,8.152246877557445e-09,0.0010195602662861,-0.0204086489975452,0.0,0.0,0.0,-0.0088542345911264,60.0,-23.58165740966797,-0.0,-7.087485442980326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536340,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875366210937,0.0,0.0,9.56737931119278e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,0.0001007491009659,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,7.441295019816607e-05,289.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.27593994140625,0.0,0.0,0.0001007491155178,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104248046875,0.0,0.0,0.0004779101873282,287.9169921875,294.1499938964844,252.0500030517578,251.4519958496093,253.0448760986328,252.1027069091797,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.008844131603837,60.0,-23.57863426208496,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536400,289.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2875366210937,0.0,0.0,9.56737931119278e-05,289.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037414550781,0.0,0.0,0.0001007491009659,289.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2791442871094,0.0,0.0,7.441295019816607e-05,289.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.27593994140625,0.0,0.0,0.0001007491155178,290.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3104248046875,0.0,0.0,0.0004779101873282,287.9169921875,294.1499938964844,252.0500030517578,251.4519958496093,253.0448760986328,252.1027069091797,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193941416218,8.131865847360586e-09,0.0010193859925493,-0.020355274900794,0.0,0.0,0.0,-0.008844131603837,60.0,-23.57863426208496,-0.0,-7.085062492251383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536460,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713317871094,0.0,0.0,9.565669461153448e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,0.0001007311002467,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,7.439965702360496e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,0.0001007311147986,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,0.0004778247966896,287.90057373046875,294.1499938964844,252.0287628173828,251.43280029296875,253.02671813964844,252.0839233398437,285.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110564664320918e-09,0.0010192038025707,-0.0202994886785745,0.0,0.0,0.0,-0.0088335713371634,60.0,-23.576976776123047,-0.0,-7.082530828483868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536520,289.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2713317871094,0.0,0.0,9.565669461153448e-05,289.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28729248046875,0.0,0.0,0.0001007311002467,289.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2630310058594,0.0,0.0,7.439965702360496e-05,289.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2598571777344,0.0,0.0,0.0001007311147986,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2938842773437,0.0,0.0,0.0004778247966896,287.90057373046875,294.1499938964844,252.0287628173828,251.43280029296875,253.02671813964844,252.0839233398437,285.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192119516432,8.110564664320918e-09,0.0010192038025707,-0.0202994886785745,0.0,0.0,0.0,-0.0088335713371634,60.0,-23.576976776123047,-0.0,-7.082530828483868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536580,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,9.563329513184726e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708740234375,0.0,0.0,0.0001007064565783,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,7.438145257765427e-05,289.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437744140625,0.0,0.0,0.0001007064711302,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773742675781,0.0,0.0,0.0004777078866027,287.8841247558594,294.1499938964844,252.00515747070312,251.41114807128903,253.00848388671875,252.064208984375,285.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081403102266904e-09,0.0010189544409513,-0.0202231183648109,0.0,0.0,0.0,-0.0088191144168376,60.0,-23.575742721557617,-0.0,-7.07906480101883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536640,289.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550964355469,0.0,0.0,9.563329513184726e-05,289.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2708740234375,0.0,0.0,0.0001007064565783,289.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,7.438145257765427e-05,289.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2437744140625,0.0,0.0,0.0001007064711302,290.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2773742675781,0.0,0.0,0.0004777078866027,287.8841247558594,294.1499938964844,252.00515747070312,251.41114807128903,253.00848388671875,252.064208984375,285.8752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189625900238,8.081403102266904e-09,0.0010189544409513,-0.0202231183648109,0.0,0.0,0.0,-0.0088191144168376,60.0,-23.575742721557617,-0.0,-7.07906480101883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536700,289.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469787597656,0.0,0.0,9.561928163748236e-05,289.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2626342773437,0.0,0.0,0.0001006917009362,289.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,7.437055319314823e-05,289.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2357482910156,0.0,0.0,0.0001006917154882,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2691345214844,0.0,0.0,0.0004776378918904,287.8759155273437,294.1499938964844,251.9925079345703,251.3994598388672,252.99932861328125,252.05377197265625,285.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188133455812,8.063944179070859e-09,0.0010188051965087,-0.0201773960143327,0.0,0.0,0.0,-0.0088104596361517,60.0,-23.575178146362305,-0.0,-7.076990726773148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536760,289.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,9.56038129515946e-05,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2544250488281,0.0,0.0,0.0001006754173431,289.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23077392578125,0.0,0.0,7.435852603521198e-05,289.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276916503906,0.0,0.0,0.000100675431895,290.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608642578125,0.0,0.0,0.0004775606503244,287.8677062988281,294.1499938964844,251.9793243408203,251.38720703125,252.99012756347656,252.0429534912109,285.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186485014855,8.044676036433884e-09,0.0010186404688283,-0.0201269350945949,0.0,0.0,0.0,-0.0088009079918265,60.0,-23.57463836669922,-0.0,-7.074701358078529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536820,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.556907752994448e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380065917969,0.0,0.0,0.0001006388338282,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146301269531,0.0,0.0,7.433151040459052e-05,289.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,0.0001006388483801,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2443542480469,0.0,0.0,0.000477387162391,287.85125732421875,294.1499938964844,251.951400756836,251.36111450195312,252.9716186523437,252.0202178955078,285.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.573644638061523,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536880,289.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2226257324219,0.0,0.0,9.556907752994448e-05,289.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2380065917969,0.0,0.0,0.0001006388338282,289.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2146301269531,0.0,0.0,7.433151040459052e-05,289.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21160888671875,0.0,0.0,0.0001006388483801,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2443542480469,0.0,0.0,0.000477387162391,287.85125732421875,294.1499938964844,251.951400756836,251.36111450195312,252.9716186523437,252.0202178955078,285.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182784171774,8.001397766577156e-09,0.0010182703845202,-0.0200135931372642,0.0,0.0,0.0,-0.0087794531136751,60.0,-23.573644638061523,-0.0,-7.069562002470775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
536940,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19549560546875,0.0,0.0,0.0001005969752441,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.0,0.0004771885287482,287.8348388671875,294.1499938964844,251.9215240478516,251.3330078125,252.9529266357422,251.9956817626953,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951852509791024e-09,0.0010178467491641,-0.0198838356882333,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.572813034057617,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537000,289.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2063903808594,0.0,0.0,9.552931442158295e-05,289.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215576171875,0.0,0.0,0.0001005969606922,289.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1985168457031,0.0,0.0,7.430058030877262e-05,289.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.19549560546875,0.0,0.0,0.0001005969752441,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22784423828125,0.0,0.0,0.0004771885287482,287.8348388671875,294.1499938964844,251.9215240478516,251.3330078125,252.9529266357422,251.9956817626953,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017854665406,7.951852509791024e-09,0.0010178467491641,-0.0198838356882333,0.0,0.0,0.0,-0.0087548913434147,60.0,-23.572813034057617,-0.0,-7.063679419161417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537060,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.0,0.0,9.548558591632172e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,7.426657248288393e-05,289.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113342285156,0.0,0.0,0.0004769701045006,287.8183898925781,294.1499938964844,251.88983154296875,251.30303955078125,252.9340209960937,251.9696655273437,285.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.572134017944336,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537120,289.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1901550292969,0.0,0.0,9.548558591632172e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,0.0001005509184324,289.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.182373046875,0.0,0.0,7.426657248288393e-05,289.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1794128417969,0.0,0.0,0.0001005509329843,290.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2113342285156,0.0,0.0,0.0004769701045006,287.8183898925781,294.1499938964844,251.88983154296875,251.30303955078125,252.9340209960937,251.9696655273437,285.80767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017388771288,7.897372533705038e-09,0.0010173809714615,-0.0197411570698022,0.0,0.0,0.0,-0.0087278829887509,60.0,-23.572134017944336,-0.0,-7.057214190808736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537180,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.188720703125,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662292480469,0.0,0.0,7.422924682032317e-05,289.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19482421875,0.0,0.0,0.000476730405353,287.8019714355469,294.1499938964844,251.85646057128903,251.27134704589844,252.91485595703125,251.94175720214844,285.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.57166862487793,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537240,289.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1739196777344,0.0,0.0,9.543760097585618e-05,289.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.188720703125,0.0,0.0,0.0001005003869067,289.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1662292480469,0.0,0.0,7.422924682032317e-05,289.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632995605469,0.0,0.0,0.0001005004014587,290.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.19482421875,0.0,0.0,0.000476730405353,287.8019714355469,294.1499938964844,251.85646057128903,251.27134704589844,252.91485595703125,251.94175720214844,285.790771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168774751946,7.837583027026085e-09,0.001016869675368,-0.0195845700800418,0.0,0.0,0.0,-0.0086982427164912,60.0,-23.57166862487793,-0.0,-7.05012297430585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
