time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
537300,289.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1658020019531,0.0,0.0,9.541255712974817e-05,289.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1805114746094,0.0,0.0,0.0001004740115604,289.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,7.420976908179e-05,289.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552429199219,0.0,0.0,0.0001004740261123,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18658447265625,0.0,0.0,0.0004766052879858,287.79376220703125,294.1499938964844,251.8392028808593,251.25489807128903,252.9051818847656,251.92730712890625,285.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016610651277,7.80637865460676e-09,0.0010166028514504,-0.0195028465241193,0.0,0.0,0.0,-0.0086827734485268,60.0,-23.57149124145508,-0.0,-7.046422467738013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537360,289.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1576843261719,0.0,0.0,9.538645099382848e-05,289.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1723022460937,0.0,0.0,0.0001004465229925,289.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15008544921875,0.0,0.0,7.418946916004643e-05,289.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.0001004465375444,290.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783447265625,0.0,0.0,0.0004764749028254,287.7855224609375,294.1499938964844,251.82156372070312,251.2380828857422,252.8954467773437,251.91241455078125,285.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163325350731,7.77385711359102e-09,0.0010163247352465,-0.0194176733493804,0.0,0.0,0.0,-0.0086666513234376,60.0,-23.57137107849121,-0.0,-7.042567773396513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537420,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,0.000476203742437,287.76910400390625,294.1499938964844,251.7852783203125,251.2033843994141,252.87576293945312,251.8816070556641,285.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.57125473022461,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537480,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414489746094,0.0,0.0,9.533217235002668e-05,289.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,0.0001003893630695,289.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13397216796875,0.0,0.0,7.414724677801132e-05,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.131103515625,0.0,0.0,0.0001003893776214,290.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1618347167969,0.0,0.0,0.000476203742437,287.76910400390625,294.1499938964844,251.7852783203125,251.2033843994141,252.87576293945312,251.8816070556641,285.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157541837543,7.706224991466115e-09,0.001015746500343,-0.019240541383624,0.0,0.0,0.0,-0.0086331227794289,60.0,-23.57125473022461,-0.0,-7.034554272422612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537540,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,0.0001003292709356,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,0.0004759186704177,287.752685546875,294.1499938964844,251.74774169921875,251.1674041748047,252.85577392578125,251.849365234375,285.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.57132911682129,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537600,289.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,9.5275099738501e-05,289.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13946533203125,0.0,0.0,0.0001003292636596,289.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178283691406,0.0,0.0,7.410285616060719e-05,289.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1150207519531,0.0,0.0,0.0001003292709356,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453552246094,0.0,0.0,0.0004759186704177,287.752685546875,294.1499938964844,251.74774169921875,251.1674041748047,252.85577392578125,251.849365234375,285.7400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151460301131,7.635115650828084e-09,0.0010151384631171,-0.019054302945733,0.0,0.0,0.0,-0.0085978712886571,60.0,-23.57132911682129,-0.0,-7.026133630461119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537660,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,0.0001002667268039,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288757324219,0.0,0.0,0.00047562198597,287.7362670898437,294.1499938964844,251.70909118652344,251.1302947998047,252.83546447753903,251.81581115722656,285.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.57158470153809,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537720,289.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090087890625,0.0,0.0,9.521570609649645e-05,289.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230773925781,0.0,0.0,0.000100266719528,289.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1016845703125,0.0,0.0,7.405666110571474e-05,289.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,0.0001002667268039,290.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288757324219,0.0,0.0,0.00047562198597,287.7362670898437,294.1499938964844,251.70909118652344,251.1302947998047,252.83546447753903,251.81581115722656,285.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145131964236,7.561115289433928e-09,0.0010145056294277,-0.0188604909926652,0.0,0.0,0.0,-0.008561186492443,60.0,-23.57158470153809,-0.0,-7.017376191242874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537780,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.515439160168172e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855712890625,0.0,0.0,7.400897447951138e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123962402344,0.0,0.0,0.0004753157263621,287.7198486328125,294.1499938964844,251.6694793701172,251.09217834472656,252.81483459472656,251.7810516357422,285.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.5720157623291,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537840,289.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927734375,0.0,0.0,9.515439160168172e-05,289.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,0.0001002021526801,289.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855712890625,0.0,0.0,7.400897447951138e-05,289.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.08282470703125,0.0,0.0,0.000100202167232,290.7148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123962402344,0.0,0.0,0.0004753157263621,287.7198486328125,294.1499938964844,251.6694793701172,251.09217834472656,252.81483459472656,251.7810516357422,285.7062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138599900528,7.484727504447619e-09,0.0010138524230569,-0.0186604242771863,0.0,0.0,0.0,-0.0085233179852366,60.0,-23.5720157623291,-0.0,-7.008341640357686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537900,289.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0846862792969,0.0,0.0,9.512310498394072e-05,289.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,0.000100169207144,289.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0775146484375,0.0,0.0,7.398464367724955e-05,289.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,0.0001001692216959,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10418701171875,0.0,0.0,0.0004751594387926,287.7116394042969,294.1499938964844,251.6493530273437,251.0727996826172,252.80438232421875,251.76319885253903,285.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135265765711,7.445747129963821e-09,0.0010135191259905,-0.0185583289712667,0.0,0.0,0.0,-0.0085039930418133,60.0,-23.572309494018555,-0.0,-7.00373377071628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
537960,289.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,9.509157825959846e-05,289.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902709960937,0.0,0.0,0.0001001360069494,289.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0694580078125,0.0,0.0,7.396012370008975e-05,289.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667419433594,0.0,0.0,0.0001001360215013,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,0.000475001957966,287.70343017578125,294.1499938964844,251.6290283203125,251.05322265625,252.79383850097656,251.74513244628903,285.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131907183676,7.406467439352582e-09,0.001013183267787,-0.0184554494917392,0.0,0.0,0.0,-0.0084845209494233,60.0,-23.5726375579834,-0.0,-6.99909179502356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538020,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,7.391044346150011e-05,289.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,0.0001000687552732,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,0.0004746828926727,287.6870422363281,294.1499938964844,251.587890625,251.0135498046875,252.7725067138672,251.70828247070312,285.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.57344627380371,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538080,289.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.502770990366116e-05,289.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738830566406,0.0,0.0,0.0001000687479972,289.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533142089844,0.0,0.0,7.391044346150011e-05,289.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506591796875,0.0,0.0,0.0001000687552732,290.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0794982910156,0.0,0.0,0.0004746828926727,287.6870422363281,294.1499938964844,251.587890625,251.0135498046875,252.7725067138672,251.70828247070312,285.6724548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125101543962,7.326884432501401e-09,0.001012502820231,-0.0182470101863145,0.0,0.0,0.0,-0.0084450682625174,60.0,-23.57344627380371,-0.0,-6.98969202517219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538140,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0441589355469,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,7.386032666545361e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,0.0004743610334116,287.670654296875,294.1499938964844,251.5461883544922,250.97332763671875,252.7508239746093,251.670654296875,285.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.574443817138672,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538200,289.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0441589355469,0.0,0.0,9.496327402302995e-05,289.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,0.0001000008924165,289.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372009277344,0.0,0.0,7.386032666545361e-05,289.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345458984375,0.0,0.0,0.0001000009069684,290.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06304931640625,0.0,0.0,0.0004743610334116,287.670654296875,294.1499938964844,251.5461883544922,250.97332763671875,252.7508239746093,251.670654296875,285.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118235368281,7.246602429233917e-09,0.0010118163190782,-0.0180367361754179,0.0,0.0,0.0,-0.0084052691236138,60.0,-23.574443817138672,-0.0,-6.980216227248094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538260,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,9.99328913167119e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,7.38101007300429e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,0.0004740384756587,287.6542663574219,294.1499938964844,251.50408935546875,250.93267822265625,252.7287750244141,251.63229370117188,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.575668334960938,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538320,289.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,9.489869989920408e-05,289.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0411376953125,0.0,0.0,9.99328913167119e-05,289.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,7.38101007300429e-05,289.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184631347656,0.0,0.0,9.993290586862712e-05,290.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,0.0004740384756587,287.6542663574219,294.1499938964844,251.50408935546875,250.93267822265625,252.7287750244141,251.63229370117188,285.6386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111355222761,7.1661507838882715e-09,0.0010111283045262,-0.0178260151296854,0.0,0.0,0.0,-0.0083653852343559,60.0,-23.575668334960938,-0.0,-6.970726929012018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538380,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,9.483444591751322e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,7.376012217719108e-05,289.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.986524673877284e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,0.0004737175186164,287.63787841796875,294.1499938964844,251.4617156982422,250.8917694091797,252.70640563964844,251.59336853027344,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.57711601257324,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538440,289.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0117492675781,0.0,0.0,9.483444591751322e-05,289.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0247802734375,0.0,0.0,9.98652321868576e-05,289.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0049743652344,0.0,0.0,7.376012217719108e-05,289.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.986524673877284e-05,290.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,0.0004737175186164,287.63787841796875,294.1499938964844,251.4617156982422,250.8917694091797,252.70640563964844,251.59336853027344,285.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104508837684,7.086095710207019e-09,0.0010104437824338,-0.0176163297146558,0.0,0.0,0.0,-0.0083256987854838,60.0,-23.57711601257324,-0.0,-6.961290210938388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538500,289.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.003662109375,0.0,0.0,9.480259905103594e-05,289.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.983169729821384e-05,289.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969177246094,0.0,0.0,7.37353548174724e-05,289.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,9.983171185012908e-05,290.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,0.0004735584370791,287.6296691894531,294.1499938964844,251.4404754638672,250.8712615966797,252.6950836181641,251.57373046875,285.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101115331053,7.0464194479313855e-09,0.001010104548186,-0.0175124071538448,0.0,0.0,0.0,-0.0083060292527079,60.0,-23.577938079833984,-0.0,-6.956615550279821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538560,289.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9955444335937,0.0,0.0,9.47710359469056e-05,289.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,9.979846072383224e-05,289.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,7.371080573648214e-05,289.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.979846799978986e-05,290.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137634277344,0.0,0.0,0.0004734007816296,287.6214904785156,294.1499938964844,251.41921997070312,250.8507232666016,252.6836700439453,251.55398559570312,285.6048278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097752092406,7.0070922397746935e-09,0.0010097682243213,-0.017409399151802,0.0,0.0,0.0,-0.0082865329459309,60.0,-23.57883071899414,-0.0,-6.951984232728138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538620,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.470899385632948e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,9.973312262445688e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,7.366255158558488e-05,289.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.973313717637212e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,0.0004730908840429,287.6051025390625,294.1499938964844,251.3767242431641,250.8097076416016,252.66061401367188,251.51426696777344,285.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.580835342407227,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538680,289.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793701171875,0.0,0.0,9.470899385632948e-05,289.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,9.973312262445688e-05,289.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727783203125,0.0,0.0,7.366255158558488e-05,289.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.973313717637212e-05,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9973449707031,0.0,0.0,0.0004730908840429,287.6051025390625,294.1499938964844,251.3767242431641,250.8097076416016,252.66061401367188,251.51426696777344,285.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091142030432,6.92979540417582e-09,0.0010091072181239,-0.0172069352120161,0.0,0.0,0.0,-0.0082482136785984,60.0,-23.580835342407227,-0.0,-6.942885022453994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538740,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,9.966958896256985e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,7.361562893493101e-05,289.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,0.0004727894847746,287.5887451171875,294.1499938964844,251.3343811035156,250.76885986328125,252.63723754882807,251.47430419921875,285.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.5831356048584,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538800,289.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96319580078125,0.0,0.0,9.464866161579266e-05,289.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,9.966958896256985e-05,289.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9566650390625,0.0,0.0,7.361562893493101e-05,289.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,9.966960351448506e-05,290.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809265136719,0.0,0.0,0.0004727894847746,287.5887451171875,294.1499938964844,251.3343811035156,250.76885986328125,252.63723754882807,251.47430419921875,285.5710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084712412208,6.8546235354460805e-09,0.0010084644891321,-0.0170100349932909,0.0,0.0,0.0,-0.0082109477370977,60.0,-23.5831356048584,-0.0,-6.934041607564724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538860,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,9.459070861339568e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594116210937,0.0,0.0,9.960856550605968e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,7.357055437751114e-05,289.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,9.96085800579749e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,0.0004725000471808,287.5723876953125,294.1499938964844,251.2923278808593,250.72830200195312,252.613510131836,251.4342193603516,285.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.585786819458008,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538920,289.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469909667969,0.0,0.0,9.459070861339568e-05,289.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9594116210937,0.0,0.0,9.960856550605968e-05,289.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9405517578125,0.0,0.0,7.357055437751114e-05,289.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,9.96085800579749e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,0.0004725000471808,287.5723876953125,294.1499938964844,251.2923278808593,250.72830200195312,252.613510131836,251.4342193603516,285.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078538907691,6.782425732154706e-09,0.0010078470222651,-0.0168209224939346,0.0,0.0,0.0,-0.0081751560792326,60.0,-23.585786819458008,-0.0,-6.925553464043332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
538980,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.45353094721213e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,7.352746615651995e-05,289.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.955024142982438e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,0.0004722232988569,287.5559997558594,294.1499938964844,251.25070190429688,250.68820190429688,252.58950805664065,251.3941345214844,285.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.58876037597656,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539040,289.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9308166503906,0.0,0.0,9.45353094721213e-05,289.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,9.955022687790915e-05,289.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,7.352746615651995e-05,289.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92205810546875,0.0,0.0,9.955024142982438e-05,290.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481201171875,0.0,0.0,0.0004722232988569,287.5559997558594,294.1499938964844,251.25070190429688,250.68820190429688,252.58950805664065,251.3941345214844,285.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072635486721,6.713399614000082e-09,0.0010072567965835,-0.0166401173919439,0.0,0.0,0.0,-0.0081409364938735,60.0,-23.58876037597656,-0.0,-6.917443329257368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539100,289.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9227294921875,0.0,0.0,9.45087376749143e-05,289.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349060058594,0.0,0.0,9.952225082088262e-05,289.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164123535156,0.0,0.0,7.350679516093805e-05,289.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,9.952225809684025e-05,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,0.0004720905562862,287.5478210449219,294.1499938964844,251.2301025390625,250.6683654785156,252.577377319336,251.37413024902344,285.5287170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069804266095,6.680294983851809e-09,0.0010069737909361,-0.0165534019470214,0.0,0.0,0.0,-0.0081245256587862,60.0,-23.59039306640625,-0.0,-6.913555239407287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539160,289.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,9.448304626857862e-05,289.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,9.949519153451548e-05,289.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,7.34868153813295e-05,289.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9059753417969,0.0,0.0,9.94952060864307e-05,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317321777344,0.0,0.0,0.0004719622374977,287.5396423339844,294.1499938964844,251.20965576171875,250.64871215820312,252.565170288086,251.35415649414065,285.520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067067341879,6.648286365873446e-09,0.0010066999820992,-0.0164695587009191,0.0,0.0,0.0,-0.0081086577847599,60.0,-23.59211540222168,-0.0,-6.909796468335119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539220,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.944384510163218e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,7.344889309024438e-05,289.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.94438596535474e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.0004717186675406,287.5233154296875,294.1499938964844,251.1693115234375,250.6099395751953,252.54058837890625,251.3144073486328,285.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.595808029174805,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539280,289.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89849853515625,0.0,0.0,9.443429007660598e-05,289.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.944384510163218e-05,289.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,7.344889309024438e-05,289.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8899230957031,0.0,0.0,9.94438596535474e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,0.0004717186675406,287.5233154296875,294.1499938964844,251.1693115234375,250.6099395751953,252.54058837890625,251.3144073486328,285.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061871726065,6.587537626501216e-09,0.0010061805369332,-0.0163104329258203,0.0,0.0,0.0,-0.0080785416066646,60.0,-23.595808029174805,-0.0,-6.9026668825245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539340,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,9.438904817216098e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.93962021311745e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,7.341370655922219e-05,289.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,9.939621668308972e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,0.0004714926762972,287.5069580078125,294.1499938964844,251.1298065185547,250.5720672607422,252.51573181152344,251.2749786376953,285.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.599836349487305,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539400,289.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,9.438904817216098e-05,289.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89410400390625,0.0,0.0,9.93962021311745e-05,289.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761901855469,0.0,0.0,7.341370655922219e-05,289.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738708496094,0.0,0.0,9.939621668308972e-05,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,0.0004714926762972,287.5069580078125,294.1499938964844,251.1298065185547,250.5720672607422,252.51573181152344,251.2749786376953,285.4864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057050967589,6.531168494916528e-09,0.0010056985775008,-0.0161627754569053,0.0,0.0,0.0,-0.0080505972728133,60.0,-23.599836349487305,-0.0,-6.89605386128278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539460,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,9.935311391018332e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,7.338188152061775e-05,289.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0004712882800959,287.4906005859375,294.1499938964844,251.09130859375,250.5352020263672,252.4906463623047,251.23602294921875,285.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480187053625741e-09,0.0010052626021206,-0.0160292331129312,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.60418510437012,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539520,289.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,9.434812818653882e-05,289.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778076171875,0.0,0.0,9.935311391018332e-05,289.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,7.338188152061775e-05,289.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8577880859375,0.0,0.0,9.935312846209854e-05,290.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,0.0004712882800959,287.4906005859375,294.1499938964844,251.09130859375,250.5352020263672,252.4906463623047,251.23602294921875,285.46954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052690049633,6.480187053625741e-09,0.0010052626021206,-0.0160292331129312,0.0,0.0,0.0,-0.0080253230407834,60.0,-23.60418510437012,-0.0,-6.890076065246832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539580,289.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,9.431084617972374e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,9.93138601188548e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,7.335288682952523e-05,289.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,0.0004711020737886,287.4742431640625,294.1499938964844,251.053939819336,250.49952697753903,252.46536254882807,251.1975860595703,285.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.608789443969727,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
