time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
539640,289.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,9.431084617972374e-05,289.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,9.93138601188548e-05,289.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,7.335288682952523e-05,289.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.931387467077002e-05,290.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,0.0004711020737886,287.4742431640625,294.1499938964844,251.053939819336,250.49952697753903,252.46536254882807,251.1975860595703,285.4526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048719123005,6.433743759970412e-09,0.0010048653930425,-0.0159075744450092,0.0,0.0,0.0,-0.0080022988840937,60.0,-23.608789443969727,-0.0,-6.884632597348175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539700,289.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,9.429383499082178e-05,289.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85333251953125,0.0,0.0,9.929594671120868e-05,289.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,7.333965186262503e-05,289.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.929595398716629e-05,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.0,0.0004710170906037,287.4660949707031,294.1499938964844,251.0357208251953,250.482162475586,252.45263671875,251.1786193847656,285.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046905372291,6.412545605627429e-09,0.0010046841343864,-0.0158520471304655,0.0,0.0,0.0,-0.0079917907714843,60.0,-23.61117553710937,-0.0,-6.882148539943955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539760,289.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.42779370234348e-05,289.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451843261719,0.0,0.0,9.927919745678082e-05,289.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8279113769531,0.0,0.0,7.332728273468092e-05,289.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82568359375,0.0,0.0,9.927921200869604e-05,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.849853515625,0.0,0.0,0.0004709376662503,287.4579162597656,294.1499938964844,251.0178375244141,250.4651641845703,252.4398651123047,251.1598358154297,285.4356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045211529359,6.392734785976017e-09,0.0010045147500932,-0.0158001519739627,0.0,0.0,0.0,-0.0079819690436124,60.0,-23.61360549926757,-0.0,-6.879827907368964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539820,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.424938616575672e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.924914047587664e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,7.330508378800005e-05,289.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.924914775183424e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,0.0004707950574811,287.4415588378906,294.1499938964844,250.983139038086,250.4322509765625,252.4142303466797,251.1228942871093,285.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.618547439575195,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539880,289.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.424938616575672e-05,289.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.828857421875,0.0,0.0,9.924914047587664e-05,289.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.81182861328125,0.0,0.0,7.330508378800005e-05,289.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096008300781,0.0,0.0,9.924914775183424e-05,290.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,0.0004707950574811,287.4415588378906,294.1499938964844,250.983139038086,250.4322509765625,252.4142303466797,251.1228942871093,285.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042169596999,6.357166792980706e-09,0.0010042105568572,-0.0157069824635982,0.0,0.0,0.0,-0.0079643363133072,60.0,-23.618547439575195,-0.0,-6.875661995309201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
539940,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.050000000745058,7.328604260692373e-05,289.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.817138671875,0.0,0.050000000745058,0.0004706727922894,287.4252319335937,291.1499938964844,250.9499969482422,250.40093994140625,252.38845825195312,251.0867614746093,285.40185546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.623533248901367,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540000,289.7970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8014831542969,0.0,0.050000000745058,9.422490984434262e-05,289.83856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.81256103515625,0.0,0.050000000745058,9.922336175804958e-05,289.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.050000000745058,7.328604260692373e-05,289.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.050000000745058,9.92233763099648e-05,290.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.817138671875,0.0,0.050000000745058,0.0004706727922894,287.4252319335937,291.1499938964844,250.9499969482422,250.40093994140625,252.38845825195312,251.0867614746093,285.40185546875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326669854672673e-09,0.0010039497865363,-0.0156270954757928,0.0,0.0,0.0,-0.0079492181539535,60.0,-23.623533248901367,-0.0,-6.872090807519271e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540060,289.79449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.6346790194511414,0.050000000745058,0.0408389270305633,289.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.16412353515625,0.6346790194511414,0.050000000745058,0.0430053584277629,289.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606750488281,0.6346790194511414,0.050000000745058,0.0317636094987392,289.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16021728515625,0.6346790194511414,0.050000000745058,0.0430053584277629,290.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.6346790194511414,0.050000000745058,0.2039988934993744,285.8728942871094,291.1499938964844,250.9339599609375,250.38584899902344,275.8594055175781,282.1039123535156,285.13055419921875,1.0,0.1097106337547302,0.0,0.0,1.0,1.0,-0.4351097047328949,2.293902525707381e-07,0.4351094663143158,-0.1266679018735885,0.0,0.0,0.0,10.189590454101562,60.0,-907.8150634765624,-0.0,12.280264854431152,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540120,289.7719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.63185054063797,0.050000000745058,0.0452341586351394,289.81939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285522460937,0.63185054063797,0.050000000745058,0.0476337485015392,289.6436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.63185054063797,0.050000000745058,0.0351821221411228,289.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283386230469,0.63185054063797,0.050000000745058,0.0476337485015392,290.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.63185054063797,0.050000000745058,0.225953996181488,284.71405029296875,291.1499938964844,250.9181671142578,250.3710327148437,279.1747436523437,290.1825561523437,284.24566650390625,1.0,0.1210902631282806,0.1841973215341568,0.1841973215341568,1.0,1.0,-0.4819770455360412,0.0207042451947927,0.4612727761268616,-0.1175164580345153,0.0,0.0,0.0,12.50929355621338,60.0,-1528.983154296875,-0.0,16.679731369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9854431152344,306.1387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.936792014197981e-21,7.540185876359864e-21,-2.603393660213492e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
540180,289.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.5713129639625549,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.5713129639625549,0.050000000745058,0.0481019578874111,289.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.5713129639625549,0.050000000745058,0.0355279445648193,289.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.5713129639625549,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.5713129639625549,0.050000000745058,0.2281749844551086,283.3666381835937,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5892944335937,283.23712158203125,1.0,0.1405974477529525,0.1942735761404037,0.1942735761404037,1.0,1.0,-0.486716628074646,0.0231789089739322,0.463537722826004,-0.1164444610476493,0.0,0.0,1.0,20.02036666870117,60.0,-162.62477111816406,-6316.08935546875,23.18824958801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5688171386719,305.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,13207.0126953125,18000.0,0.0,0.0,0.0056299087591469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150157034397125,0.3150170743465423,-1.3743509725827607e-06,0.0,5.713641712645767e-06,0.0,0.0,5.198505401611328,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540240,289.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.5713129639625549,0.050000000745058,0.0456787832081317,289.7846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.5713129639625549,0.050000000745058,0.0481019578874111,289.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.5713129639625549,0.050000000745058,0.0355279445648193,289.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.5713129639625549,0.050000000745058,0.0481019578874111,290.58660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.416015625,0.5713129639625549,0.050000000745058,0.2281749844551086,283.3666381835937,291.1499938964844,250.8872833251953,250.3422241210937,279.2083435058594,290.5892944335937,283.23712158203125,1.0,0.1405974477529525,0.1942735761404037,0.1942735761404037,1.0,1.0,-0.486716628074646,0.0231789089739322,0.463537722826004,-0.1164444610476493,0.0,0.0,1.0,20.02036666870117,60.0,-162.62477111816406,-6316.08935546875,23.18824958801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5688171386719,305.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,13207.0126953125,18000.0,0.0,0.0,0.0056299087591469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150157034397125,0.3150170743465423,-1.3743509725827607e-06,0.0,5.713641712645767e-06,0.0,0.0,5.198505401611328,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
540300,289.71502685546875,297.1499938964844,293.1499938964844,0.0007380350143648,-70.85658264160156,284.44451904296875,0.5495011210441589,0.050000000745058,0.0458160750567913,289.7733459472656,297.1499938964844,293.1499938964844,0.0006859648856334,-69.35110473632812,284.35693359375,0.5495011210441589,0.050000000745058,0.0482465326786041,289.6663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7030334472656,0.5495011210441589,0.050000000745058,0.0356347225606441,289.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7030334472656,0.5495011210441589,0.050000000745058,0.0482465326786041,290.578857421875,297.1499938964844,293.1499938964844,0.0005399868241511,-257.7847900390625,284.05181884765625,0.5495011210441589,0.050000000745058,0.2288607805967331,283.7731628417969,291.1499938964844,250.8721923828125,250.3282165527344,279.1910400390625,290.58062744140625,284.4206237792969,1.0,0.1490042954683303,0.1950164437294006,0.1950164437294006,1.0,1.0,-0.4881795644760132,0.0234141685068607,0.4647653996944427,-0.1167109385132789,0.0,0.0,1.0,23.686813354492188,60.0,2054.378173828125,-6816.294921875,26.34189414978028,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1795349121094,306.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,12495.123046875,19080.0,0.0,0.0,0.0241332426667213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.502644956111908,0.5026470422744751,-2.100453002640279e-06,0.0,2.4492172087775543e-05,0.0,0.0,14.196743965148926,0.0,0.0,0.0,0.3022710978984833,4.0,0.0,1.0
540360,289.72271728515625,297.1499938964844,293.1499938964844,0.0014854052569717,-137.13417053222656,287.04541015625,0.5326772928237915,0.050000000745058,0.0459472946822643,289.7761535644531,297.1499938964844,293.1499938964844,0.0014377139741554,-139.77244567871094,286.9619445800781,0.5326772928237915,0.050000000745058,0.0483847111463546,289.6755065917969,297.1499938964844,293.1499938964844,0.0009745424613356,-69.9773178100586,286.164306640625,0.5326772928237915,0.050000000745058,0.0357367843389511,289.4320678710937,297.1499938964844,293.1499938964844,0.0010031539713963,-97.5251922607422,286.3518981933594,0.5326772928237915,0.050000000745058,0.0483847111463546,290.5833740234375,297.1499938964844,293.1499938964844,0.0010285937460139,-474.3493957519531,286.3678283691406,0.5326772928237915,0.050000000745058,0.229516252875328,285.0731201171875,291.1499938964844,250.8573303222656,250.31446838378903,279.180419921875,290.5813293457031,285.6578063964844,1.0,0.1565742939710617,0.1957098096609115,0.1957098096609115,0.999575138092041,1.0,-0.4895778000354767,0.0236295312643051,0.4659482836723327,-0.1169940307736396,0.0,0.0,1.0,27.19403076171875,60.0,2544.408447265625,-6980.34814453125,29.37590217590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0038452148437,306.56414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,14609.267578125,19080.0,0.0,0.0,0.0430421940982341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6903032064437866,0.6903071403503418,-3.936037956009386e-06,0.0,4.368235386209562e-05,0.0,0.0,36.57915496826172,0.0,0.0,0.0,0.3861041665077209,4.0,0.0,1.0
540420,289.7695007324219,297.1499938964844,293.1499938964844,0.0027925434987992,-244.73057556152344,290.8653564453125,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8057556152344,297.1499938964844,293.1499938964844,0.0027671589050441,-255.3847045898437,290.8187866210937,0.5097681879997253,0.050000000745058,0.0486366897821426,289.7172241210937,297.1499938964844,293.1499938964844,0.0023518793750554,-160.4079132080078,290.1518859863281,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4742431640625,297.1499938964844,293.1499938964844,0.002576258033514,-237.8448486328125,290.4820251464844,0.5097681879997253,0.050000000745058,0.0486366897821426,290.6150207519531,297.1499938964844,293.1499938964844,0.0020322024356573,-890.2981567382812,289.7388000488281,0.5097681879997253,0.050000000745058,0.2307115048170089,286.8382873535156,291.1499938964844,250.82830810546875,250.28775024414065,279.1739501953125,290.60888671875,287.1640319824219,1.0,0.1694207340478897,0.1976712048053741,0.1976712048053741,0.998725414276123,1.0,-0.4921275377273559,0.0241699200123548,0.4679576158523559,-0.1174234226346015,0.0,0.0,1.0,33.58909225463867,60.0,2194.14453125,-6834.052734375,34.95187759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2601623535156,305.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17218.828125,19080.0,0.0,0.0,0.080818124115467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641645312309265,0.8641706705093384,-6.167350875330158e-06,0.0,8.202011667890474e-05,0.0,0.0,71.75333404541016,0.0,0.0,0.0,0.4753813743591308,4.0,0.0,1.0
540480,289.7695007324219,297.1499938964844,293.1499938964844,0.0027925434987992,-244.73057556152344,290.8653564453125,0.5097681879997253,0.050000000745058,0.0461865738034248,289.8057556152344,297.1499938964844,293.1499938964844,0.0027671589050441,-255.3847045898437,290.8187866210937,0.5097681879997253,0.050000000745058,0.0486366897821426,289.7172241210937,297.1499938964844,293.1499938964844,0.0023518793750554,-160.4079132080078,290.1518859863281,0.5097681879997253,0.050000000745058,0.0359228923916816,289.4742431640625,297.1499938964844,293.1499938964844,0.002576258033514,-237.8448486328125,290.4820251464844,0.5097681879997253,0.050000000745058,0.0486366897821426,290.6150207519531,297.1499938964844,293.1499938964844,0.0020322024356573,-890.2981567382812,289.7388000488281,0.5097681879997253,0.050000000745058,0.2307115048170089,286.8382873535156,291.1499938964844,250.82830810546875,250.28775024414065,279.1739501953125,290.60888671875,287.1640319824219,1.0,0.1694207340478897,0.1976712048053741,0.1976712048053741,0.998725414276123,1.0,-0.4921275377273559,0.0241699200123548,0.4679576158523559,-0.1174234226346015,0.0,0.0,1.0,33.58909225463867,60.0,2194.14453125,-6834.052734375,34.95187759399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2601623535156,305.36474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17218.828125,19080.0,0.0,0.0,0.080818124115467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8641645312309265,0.8641706705093384,-6.167350875330158e-06,0.0,8.202011667890474e-05,0.0,0.0,71.75333404541016,0.0,0.0,0.0,0.4753813743591308,4.0,0.0,1.0
540540,289.8313903808594,297.1499938964844,293.1499938964844,0.003935626707971,-330.1513671875,293.612060546875,0.4955892562866211,0.050000000745058,0.0463909655809402,289.8494873046875,297.1499938964844,293.1499938964844,0.0039379838854074,-347.8644714355469,293.6086120605469,0.4955892562866211,0.050000000745058,0.0488519221544265,289.77178955078125,297.1499938964844,293.1499938964844,0.003545235376805,-232.1425018310547,293.0281982421875,0.4955892562866211,0.050000000745058,0.0360818617045879,289.528564453125,297.1499938964844,293.1499938964844,0.0038677749689668,-341.9192810058594,293.4785461425781,0.4955892562866211,0.050000000745058,0.0488519221544265,290.6605834960937,297.1499938964844,293.1499938964844,0.0028887547086924,-1218.732666015625,292.126708984375,0.4955892562866211,0.050000000745058,0.2317324876785278,287.9970703125,291.1499938964844,250.8002014160156,250.2620391845703,279.1747131347656,290.6529235839844,288.24871826171875,1.0,0.1796007305383682,0.2001559287309646,0.2001559287309646,0.99787575006485,1.0,-0.4943054914474487,0.0248115956783294,0.4694938957691192,-0.1176969408988952,0.0,0.0,1.0,39.05086517333984,60.0,1680.0606689453125,-6687.85546875,39.75887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2819519042969,304.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18370.5078125,20160.0,0.0,0.0,0.1163557544350624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305486679077148,0.930555820465088,-7.15128271622234e-06,0.0,0.0001180862964247,0.0,0.0,89.59224700927734,0.0,0.0,0.0,0.5243616104125977,4.0,0.0,1.0
540600,289.8313903808594,297.1499938964844,293.1499938964844,0.003935626707971,-330.1513671875,293.612060546875,0.4955892562866211,0.050000000745058,0.0463909655809402,289.8494873046875,297.1499938964844,293.1499938964844,0.0039379838854074,-347.8644714355469,293.6086120605469,0.4955892562866211,0.050000000745058,0.0488519221544265,289.77178955078125,297.1499938964844,293.1499938964844,0.003545235376805,-232.1425018310547,293.0281982421875,0.4955892562866211,0.050000000745058,0.0360818617045879,289.528564453125,297.1499938964844,293.1499938964844,0.0038677749689668,-341.9192810058594,293.4785461425781,0.4955892562866211,0.050000000745058,0.0488519221544265,290.6605834960937,297.1499938964844,293.1499938964844,0.0028887547086924,-1218.732666015625,292.126708984375,0.4955892562866211,0.050000000745058,0.2317324876785278,287.9970703125,291.1499938964844,250.8002014160156,250.2620391845703,279.1747131347656,290.6529235839844,288.24871826171875,1.0,0.1796007305383682,0.2001559287309646,0.2001559287309646,0.99787575006485,1.0,-0.4943054914474487,0.0248115956783294,0.4694938957691192,-0.1176969408988952,0.0,0.0,1.0,39.05086517333984,60.0,1680.0606689453125,-6687.85546875,39.75887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2819519042969,304.5625305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18370.5078125,20160.0,0.0,0.0,0.1163557544350624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9305486679077148,0.930555820465088,-7.15128271622234e-06,0.0,0.0001180862964247,0.0,0.0,89.59224700927734,0.0,0.0,0.0,0.5243616104125977,4.0,0.0,1.0
540660,289.8956604003906,297.1499938964844,293.1499938964844,0.0049772066995501,-398.081298828125,295.7852783203125,0.4858713150024414,0.050000000745058,0.0465602204203605,289.89776611328125,297.1499938964844,293.1499938964844,0.0050107608549296,-421.7192993164063,295.8217468261719,0.4858713150024414,0.050000000745058,0.0490301549434661,289.82958984375,297.1499938964844,293.1499938964844,0.004616358783096,-289.21319580078125,295.30401611328125,0.4858713150024414,0.050000000745058,0.0362135022878646,289.586181640625,297.1499938964844,293.1499938964844,0.0050540268421173,-424.9568481445313,295.85308837890625,0.4858713150024414,0.050000000745058,0.0490301549434661,290.71063232421875,297.1499938964844,293.1499938964844,0.0036241302732378,-1476.8983154296875,294.0077209472656,0.4858713150024414,0.050000000745058,0.2325779348611831,288.9300231933594,291.1499938964844,250.77297973632807,250.2372894287109,279.1759948730469,290.70263671875,289.1395263671875,1.0,0.187576875090599,0.2028299868106842,0.2028299868106842,0.9969549179077148,1.0,-0.4961090385913849,0.0254906024783849,0.4706184267997741,-0.1178690418601036,0.0,0.0,1.0,43.57273483276367,48.0,1302.0869140625,-6687.7255859375,43.76988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9544677734375,304.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,19630.76171875,20160.0,0.0,0.0,0.1479547172784805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981447458267212,0.9981529712677002,-8.22797210275894e-06,0.0,0.0001501552324043,0.0,0.0,110.5691909790039,0.0,0.0,0.0,0.5458966493606567,4.0,0.0,1.0
540720,289.8956604003906,297.1499938964844,293.1499938964844,0.0049772066995501,-398.081298828125,295.7852783203125,0.4858713150024414,0.050000000745058,0.0465602204203605,289.89776611328125,297.1499938964844,293.1499938964844,0.0050107608549296,-421.7192993164063,295.8217468261719,0.4858713150024414,0.050000000745058,0.0490301549434661,289.82958984375,297.1499938964844,293.1499938964844,0.004616358783096,-289.21319580078125,295.30401611328125,0.4858713150024414,0.050000000745058,0.0362135022878646,289.586181640625,297.1499938964844,293.1499938964844,0.0050540268421173,-424.9568481445313,295.85308837890625,0.4858713150024414,0.050000000745058,0.0490301549434661,290.71063232421875,297.1499938964844,293.1499938964844,0.0036241302732378,-1476.8983154296875,294.0077209472656,0.4858713150024414,0.050000000745058,0.2325779348611831,288.9300231933594,291.1499938964844,250.77297973632807,250.2372894287109,279.1759948730469,290.70263671875,289.1395263671875,1.0,0.187576875090599,0.2028299868106842,0.2028299868106842,0.9969549179077148,1.0,-0.4961090385913849,0.0254906024783849,0.4706184267997741,-0.1178690418601036,0.0,0.0,1.0,43.57273483276367,48.0,1302.0869140625,-6687.7255859375,43.76988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9544677734375,304.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,19630.76171875,20160.0,0.0,0.0,0.1479547172784805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981447458267212,0.9981529712677002,-8.22797210275894e-06,0.0,0.0001501552324043,0.0,0.0,110.5691909790039,0.0,0.0,0.0,0.5458966493606567,4.0,0.0,1.0
540780,289.95733642578125,297.1499938964844,293.1499938964844,0.0059628547169268,-452.6626281738281,297.5707702636719,0.4835624098777771,0.050000000745058,0.046602763235569,289.9461364746094,297.1499938964844,293.1499938964844,0.0060325027443468,-481.22705078125,297.64227294921875,0.4835624098777771,0.050000000745058,0.0490749552845954,289.8863220214844,297.1499938964844,293.1499938964844,0.0056193801574409,-335.07391357421875,297.17120361328125,0.4835624098777771,0.050000000745058,0.0362465940415859,289.642822265625,297.1499938964844,293.1499938964844,0.006198292132467,-491.9050903320313,297.8033752441406,0.4835624098777771,0.050000000745058,0.0490749552845954,290.7606201171875,297.1499938964844,293.1499938964844,0.0042685237713158,-1681.618896484375,295.54693603515625,0.4835624098777771,0.050000000745058,0.2327904552221298,289.7128295898437,291.1499938964844,250.74664306640625,250.2135009765625,279.1725769042969,290.7527770996094,289.8895568847656,1.0,0.1890336275100708,0.2049828171730041,0.2049828171730041,0.9960341453552246,1.0,-0.496562659740448,0.0260020904242992,0.4705605506896972,-0.117887757718563,0.0,0.0,1.0,44.70628356933594,36.0,1040.8824462890625,-6759.2890625,44.77989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1517944335937,304.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,19972.9921875,20160.0,0.0,0.0,0.1745216399431228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0157244205474854,1.015733003616333,-8.520352821506094e-06,0.0,0.0001771172828739,0.0,0.0,116.51487731933594,0.0,0.0,0.0,0.5548588037490845,4.0,0.0,1.0
540840,289.95733642578125,297.1499938964844,293.1499938964844,0.0059628547169268,-452.6626281738281,297.5707702636719,0.4835624098777771,0.050000000745058,0.046602763235569,289.9461364746094,297.1499938964844,293.1499938964844,0.0060325027443468,-481.22705078125,297.64227294921875,0.4835624098777771,0.050000000745058,0.0490749552845954,289.8863220214844,297.1499938964844,293.1499938964844,0.0056193801574409,-335.07391357421875,297.17120361328125,0.4835624098777771,0.050000000745058,0.0362465940415859,289.642822265625,297.1499938964844,293.1499938964844,0.006198292132467,-491.9050903320313,297.8033752441406,0.4835624098777771,0.050000000745058,0.0490749552845954,290.7606201171875,297.1499938964844,293.1499938964844,0.0042685237713158,-1681.618896484375,295.54693603515625,0.4835624098777771,0.050000000745058,0.2327904552221298,289.7128295898437,291.1499938964844,250.74664306640625,250.2135009765625,279.1725769042969,290.7527770996094,289.8895568847656,1.0,0.1890336275100708,0.2049828171730041,0.2049828171730041,0.9960341453552246,1.0,-0.496562659740448,0.0260020904242992,0.4705605506896972,-0.117887757718563,0.0,0.0,1.0,44.70628356933594,36.0,1040.8824462890625,-6759.2890625,44.77989196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1517944335937,304.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,19972.9921875,20160.0,0.0,0.0,0.1745216399431228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0157244205474854,1.015733003616333,-8.520352821506094e-06,0.0,0.0001771172828739,0.0,0.0,116.51487731933594,0.0,0.0,0.0,0.5548588037490845,4.0,0.0,1.0
540900,289.9865417480469,297.1499938964844,293.1499938964844,0.0064480639994144,-476.1773986816406,298.3544311523437,0.484766811132431,0.050000000745058,0.0465805083513259,289.9696044921875,297.1499938964844,293.1499938964844,0.0065382667817175,-506.90765380859375,298.4418029785156,0.484766811132431,0.050000000745058,0.0490515194833278,289.91363525390625,297.1499938964844,293.1499938964844,0.0061113135889172,-354.8592834472656,297.9895935058594,0.484766811132431,0.050000000745058,0.0362292863428592,289.6701965332031,297.1499938964844,293.1499938964844,0.0067719803191721,-520.784423828125,298.6587219238281,0.484766811132431,0.050000000745058,0.0490515194833278,290.7848205566406,297.1499938964844,293.1499938964844,0.004566750023514,-1769.0477294921875,296.22039794921875,0.484766811132431,0.050000000745058,0.2326792925596237,290.06011962890625,291.1499938964844,250.7337951660156,250.2019500732422,279.1683044433594,290.77716064453125,290.225341796875,1.0,0.1878460645675659,0.2055835872888565,0.2055835872888565,0.9955736994743348,1.0,-0.4963256120681762,0.026132570579648,0.4701930582523346,-0.1179129779338836,0.0,0.0,1.0,44.109130859375,36.0,950.5160522460938,-6825.45947265625,44.24774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.40533447265625,304.8057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,20049.265625,21240.0,0.0,0.0,0.1857426166534423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0196012258529663,1.019609808921814,-8.585517207393423e-06,0.0,0.0001885051315184,0.0,0.0,117.8541030883789,0.0,0.0,0.0,0.5718346834182739,4.0,0.0,1.0
540960,290.0146179199219,297.1499938964844,293.1499938964844,0.0069311098195612,-497.4376831054688,299.0807189941406,0.4872608482837677,0.050000000745058,0.0465349107980728,289.992431640625,297.1499938964844,293.1499938964844,0.0070438780821859,-530.1563720703125,299.1829833984375,0.4872608482837677,0.050000000745058,0.0490035004913806,289.9397888183594,297.1499938964844,293.1499938964844,0.0066008707508444,-372.79302978515625,298.74810791015625,0.4872608482837677,0.050000000745058,0.0361938178539276,289.69647216796875,297.1499938964844,293.1499938964844,0.0073526012711226,-547.0029907226562,299.45147705078125,0.4872608482837677,0.050000000745058,0.0490035004913806,290.8082580566406,297.1499938964844,293.1499938964844,0.0048515973612666,-1847.750244140625,296.8441467285156,0.4872608482837677,0.050000000745058,0.2324515134096145,290.3868408203125,291.1499938964844,250.7211761474609,250.19064331054688,279.1624450683594,290.80084228515625,290.54510498046875,1.0,0.1855717599391937,0.2057707160711288,0.2057707160711288,0.9951163530349731,1.0,-0.495839774608612,0.0261604096740484,0.4696793854236603,-0.1179817467927932,0.0,0.0,1.0,42.88761901855469,25.0,891.7560424804688,-6933.9072265625,43.16066360473633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7369384765625,305.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,20744.9296875,21240.0,0.0,0.0,0.195595234632492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0543018579483032,1.0543110370635986,-9.179852895613294e-06,0.0,0.0001985043054446,0.0,0.0,130.3013153076172,0.0,0.0,0.0,0.5764708518981934,4.0,0.0,1.0
541020,290.0673217773437,297.1499938964844,293.1499938964844,0.0078934077173471,-533.55615234375,300.3943786621094,0.4953811168670654,0.050000000745058,0.046394370496273,290.0358581542969,297.1499938964844,293.1499938964844,0.0080588497221469,-569.7837524414062,300.5243225097656,0.4953811168670654,0.050000000745058,0.0488555058836936,289.9884338378906,297.1499938964844,293.1499938964844,0.0075795943848788,-403.513916015625,300.1218566894531,0.4953811168670654,0.050000000745058,0.0360845103859901,289.74530029296875,297.1499938964844,293.1499938964844,0.008543568663299,-591.981689453125,300.8861999511719,0.4953811168670654,0.050000000745058,0.0488555058836936,290.8525390625,297.1499938964844,293.1499938964844,0.005384687334299,-1980.7052001953125,297.9765930175781,0.4953811168670654,0.050000000745058,0.23174948990345,291.0068054199219,291.1499938964844,250.6965484619141,250.16867065429688,279.1463928222656,290.8456726074219,291.15545654296875,1.0,0.1786170899868011,0.2046507000923156,0.2046507000923156,0.9942016005516052,1.0,-0.4943423271179199,0.0258657671511173,0.4684765636920929,-0.1183448731899261,0.0,0.0,1.0,39.12519073486328,25.0,816.2540283203125,-7146.072265625,39.82524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.574951171875,305.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21071.931640625,21240.0,0.0,0.0,0.2112554907798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0702245235443115,1.070233941078186,-9.459224202146288e-06,0.0,0.0002143974561477,0.0,0.0,136.29458618164062,0.0,0.0,0.0,0.5845677852630615,4.0,0.0,1.0
541080,290.0673217773437,297.1499938964844,293.1499938964844,0.0078934077173471,-533.55615234375,300.3943786621094,0.4953811168670654,0.050000000745058,0.046394370496273,290.0358581542969,297.1499938964844,293.1499938964844,0.0080588497221469,-569.7837524414062,300.5243225097656,0.4953811168670654,0.050000000745058,0.0488555058836936,289.9884338378906,297.1499938964844,293.1499938964844,0.0075795943848788,-403.513916015625,300.1218566894531,0.4953811168670654,0.050000000745058,0.0360845103859901,289.74530029296875,297.1499938964844,293.1499938964844,0.008543568663299,-591.981689453125,300.8861999511719,0.4953811168670654,0.050000000745058,0.0488555058836936,290.8525390625,297.1499938964844,293.1499938964844,0.005384687334299,-1980.7052001953125,297.9765930175781,0.4953811168670654,0.050000000745058,0.23174948990345,291.0068054199219,291.1499938964844,250.6965484619141,250.16867065429688,279.1463928222656,290.8456726074219,291.15545654296875,1.0,0.1786170899868011,0.2046507000923156,0.2046507000923156,0.9942016005516052,1.0,-0.4943423271179199,0.0258657671511173,0.4684765636920929,-0.1183448731899261,0.0,0.0,1.0,39.12519073486328,25.0,816.2540283203125,-7146.072265625,39.82524108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.574951171875,305.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,21071.931640625,21240.0,0.0,0.0,0.2112554907798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0702245235443115,1.070233941078186,-9.459224202146288e-06,0.0,0.0002143974561477,0.0,0.0,136.29458618164062,0.0,0.0,0.0,0.5845677852630615,4.0,0.0,1.0
541140,290.11529541015625,297.1499938964844,293.1499938964844,0.0088822050020098,-563.5047607421875,301.5551147460937,0.5026804208755493,0.050000000745058,0.0462821684777736,290.0762634277344,297.1499938964844,293.1499938964844,0.0091103510931134,-602.6726684570312,301.7091064453125,0.5026804208755493,0.050000000745058,0.0487373545765876,290.0323791503906,297.1499938964844,293.1499938964844,0.0085890125483274,-429.15576171875,301.33697509765625,0.5026804208755493,0.050000000745058,0.0359972417354583,289.7891845703125,297.1499938964844,293.1499938964844,0.0098167490214109,-629.6239624023438,302.1540832519531,0.5026804208755493,0.050000000745058,0.0487373545765876,290.8932800292969,297.1499938964844,293.1499938964844,0.0058877663686871,-2089.868896484375,298.9828491210937,0.5026804208755493,0.050000000745058,0.231189027428627,291.59051513671875,291.1499938964844,250.6727600097656,250.1475524902344,279.12774658203125,290.8869323730469,291.73211669921875,1.0,0.173239603638649,0.2014935612678527,0.2014935612678527,0.9932868480682372,1.0,-0.4931466281414032,0.025160863995552,0.4679857492446899,-0.1191988885402679,0.0,0.0,0.9105596542358398,36.12041473388672,25.0,772.3857421875,-7367.18701171875,37.17573165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55816650390625,306.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,21671.212890625,22320.0,0.0,0.0,0.2217886298894882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492091178894043,1.0492185354232788,-9.324278835265432e-06,0.0,0.0002250872639706,0.0,0.0,130.6371612548828,0.0,0.0,0.0,0.5891510844230652,4.0,0.0,1.0
541200,290.11529541015625,297.1499938964844,293.1499938964844,0.0088822050020098,-563.5047607421875,301.5551147460937,0.5026804208755493,0.050000000745058,0.0462821684777736,290.0762634277344,297.1499938964844,293.1499938964844,0.0091103510931134,-602.6726684570312,301.7091064453125,0.5026804208755493,0.050000000745058,0.0487373545765876,290.0323791503906,297.1499938964844,293.1499938964844,0.0085890125483274,-429.15576171875,301.33697509765625,0.5026804208755493,0.050000000745058,0.0359972417354583,289.7891845703125,297.1499938964844,293.1499938964844,0.0098167490214109,-629.6239624023438,302.1540832519531,0.5026804208755493,0.050000000745058,0.0487373545765876,290.8932800292969,297.1499938964844,293.1499938964844,0.0058877663686871,-2089.868896484375,298.9828491210937,0.5026804208755493,0.050000000745058,0.231189027428627,291.59051513671875,291.1499938964844,250.6727600097656,250.1475524902344,279.12774658203125,290.8869323730469,291.73211669921875,1.0,0.173239603638649,0.2014935612678527,0.2014935612678527,0.9932868480682372,1.0,-0.4931466281414032,0.025160863995552,0.4679857492446899,-0.1191988885402679,0.0,0.0,0.9105596542358398,36.12041473388672,25.0,772.3857421875,-7367.18701171875,37.17573165893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.55816650390625,306.8822326660156,278.1499938964844,0.0,18000.0,313.1499938964844,21671.212890625,22320.0,0.0,0.0,0.2217886298894882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0492091178894043,1.0492185354232788,-9.324278835265432e-06,0.0,0.0002250872639706,0.0,0.0,130.6371612548828,0.0,0.0,0.0,0.5891510844230652,4.0,0.0,1.0
541260,290.15838623046875,297.1499938964844,293.1499938964844,0.0099148591980338,-588.6157836914062,302.5908203125,0.5089092254638672,0.050000000745058,0.0461975149810314,290.11376953125,297.1499938964844,293.1499938964844,0.0102159474045038,-630.1973266601562,302.7641906738281,0.5089092254638672,0.050000000745058,0.0486482083797454,290.0719909667969,297.1499938964844,293.1499938964844,0.0096479430794715,-450.767822265625,302.4211120605469,0.5089092254638672,0.050000000745058,0.0359314009547233,289.8286437988281,297.1499938964844,293.1499938964844,0.0112037388607859,-661.4309692382812,303.283935546875,0.5089092254638672,0.050000000745058,0.0486482083797454,290.9305419921875,297.1499938964844,293.1499938964844,0.0063691749237477,-2180.34228515625,299.88555908203125,0.5089092254638672,0.050000000745058,0.2307661473751068,292.1435546875,291.1499938964844,250.64979553222656,250.1272888183593,279.1081848144531,290.9247436523437,292.27490234375,1.0,0.1689447164535522,0.196344256401062,0.196344256401062,0.9923479557037354,1.0,-0.4922445118427276,0.0240857452154159,0.4681587517261505,-0.1204903051257133,0.0,0.0,0.7408313155174255,33.852169036865234,25.0,718.1238403320312,-7509.72705078125,35.18416976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60089111328125,307.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24246.201171875,22320.0,0.0,0.0,0.2276547402143478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321364760398864,0.9321449995040894,-8.498027455061674e-06,0.0,0.0002310406271135,0.0,0.0,101.22433471679688,0.0,0.0,0.0,0.5226049423217773,4.0,0.0,1.0
541320,290.15838623046875,297.1499938964844,293.1499938964844,0.0099148591980338,-588.6157836914062,302.5908203125,0.5089092254638672,0.050000000745058,0.0461975149810314,290.11376953125,297.1499938964844,293.1499938964844,0.0102159474045038,-630.1973266601562,302.7641906738281,0.5089092254638672,0.050000000745058,0.0486482083797454,290.0719909667969,297.1499938964844,293.1499938964844,0.0096479430794715,-450.767822265625,302.4211120605469,0.5089092254638672,0.050000000745058,0.0359314009547233,289.8286437988281,297.1499938964844,293.1499938964844,0.0112037388607859,-661.4309692382812,303.283935546875,0.5089092254638672,0.050000000745058,0.0486482083797454,290.9305419921875,297.1499938964844,293.1499938964844,0.0063691749237477,-2180.34228515625,299.88555908203125,0.5089092254638672,0.050000000745058,0.2307661473751068,292.1435546875,291.1499938964844,250.64979553222656,250.1272888183593,279.1081848144531,290.9247436523437,292.27490234375,1.0,0.1689447164535522,0.196344256401062,0.196344256401062,0.9923479557037354,1.0,-0.4922445118427276,0.0240857452154159,0.4681587517261505,-0.1204903051257133,0.0,0.0,0.7408313155174255,33.852169036865234,25.0,718.1238403320312,-7509.72705078125,35.18416976928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.60089111328125,307.6842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24246.201171875,22320.0,0.0,0.0,0.2276547402143478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321364760398864,0.9321449995040894,-8.498027455061674e-06,0.0,0.0002310406271135,0.0,0.0,101.22433471679688,0.0,0.0,0.0,0.5226049423217773,4.0,0.0,1.0
541380,290.1970520019531,297.1499938964844,293.1499938964844,0.0110809160396456,-613.780029296875,303.5174255371094,0.5153721570968628,0.050000000745058,0.0461193136870861,290.1486511230469,297.1499938964844,293.1499938964844,0.0114710144698619,-657.5904541015625,303.7066650390625,0.5153721570968628,0.050000000745058,0.0485658571124076,290.1076965332031,297.1499938964844,293.1499938964844,0.0108451042324304,-472.1566162109375,303.390380859375,0.5153721570968628,0.050000000745058,0.0358705781400203,289.86480712890625,297.1499938964844,293.1499938964844,0.0144266216084361,-751.687255859375,304.03375244140625,0.5402851700782776,0.071344181895256,0.0546280443668365,290.964599609375,297.1499938964844,293.1499938964844,0.006864117924124,-2270.08544921875,300.6816711425781,0.5153721570968628,0.050000000745058,0.2303755134344101,292.604736328125,291.1499938964844,250.6276397705078,250.1078491210937,279.0947265625,290.95928955078125,292.6885681152344,1.0,0.1655858755111694,0.1898381114006042,0.1898381114006042,0.9914090037345886,1.0,-0.4986768662929535,0.0231186356395483,0.4755582213401794,-0.123592622578144,0.0,0.0,0.5142368674278259,31.80837631225586,28.0,481.3311767578125,-7212.806640625,34.09298324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70196533203125,307.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,26112.55859375,22320.0,0.0,0.0,0.2286693900823593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526770949363708,0.552682638168335,-5.498791779245948e-06,0.0,0.0002320703642908,0.0,0.0,33.6798095703125,0.0,0.0,0.0,0.3676503598690033,4.0,0.0,1.0
541440,290.1970520019531,297.1499938964844,293.1499938964844,0.0110809160396456,-613.780029296875,303.5174255371094,0.5153721570968628,0.050000000745058,0.0461193136870861,290.1486511230469,297.1499938964844,293.1499938964844,0.0114710144698619,-657.5904541015625,303.7066650390625,0.5153721570968628,0.050000000745058,0.0485658571124076,290.1076965332031,297.1499938964844,293.1499938964844,0.0108451042324304,-472.1566162109375,303.390380859375,0.5153721570968628,0.050000000745058,0.0358705781400203,289.86480712890625,297.1499938964844,293.1499938964844,0.0144266216084361,-751.687255859375,304.03375244140625,0.5402851700782776,0.071344181895256,0.0546280443668365,290.964599609375,297.1499938964844,293.1499938964844,0.006864117924124,-2270.08544921875,300.6816711425781,0.5153721570968628,0.050000000745058,0.2303755134344101,292.604736328125,291.1499938964844,250.6276397705078,250.1078491210937,279.0947265625,290.95928955078125,292.6885681152344,1.0,0.1655858755111694,0.1898381114006042,0.1898381114006042,0.9914090037345886,1.0,-0.4986768662929535,0.0231186356395483,0.4755582213401794,-0.123592622578144,0.0,0.0,0.5142368674278259,31.80837631225586,28.0,481.3311767578125,-7212.806640625,34.09298324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70196533203125,307.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,26112.55859375,22320.0,0.0,0.0,0.2286693900823593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526770949363708,0.552682638168335,-5.498791779245948e-06,0.0,0.0002320703642908,0.0,0.0,33.6798095703125,0.0,0.0,0.0,0.3676503598690033,4.0,0.0,1.0
