time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
541500,290.2150573730469,297.1499938964844,293.1499938964844,0.0118127753958106,-630.5687255859375,303.9472961425781,0.5227317214012146,0.050000000745058,0.0460402593016624,290.1652526855469,297.1499938964844,293.1499938964844,0.0123193049803376,-678.485595703125,304.06658935546875,0.5243538618087769,0.0564983449876308,0.0488619804382324,290.1245422363281,297.1499938964844,293.1499938964844,0.0115916151553392,-486.0018310546875,303.8389587402344,0.5227317214012146,0.050000000745058,0.0358090884983539,289.902587890625,297.1499938964844,293.1499938964844,0.0328864008188247,-1156.9349365234375,304.0209350585937,0.6451225876808167,0.1055717766284942,0.084978200495243,290.9809875488281,297.1499938964844,293.1499938964844,0.0071484544314444,-2329.45458984375,301.0277099609375,0.5227317214012146,0.050000000745058,0.2299806177616119,292.73565673828125,291.1499938964844,250.61685180664065,250.09841918945312,279.2013854980469,290.9760131835937,292.754638671875,1.0,0.1651476174592971,0.2000032365322113,0.2000032365322113,0.9909395575523376,1.0,-0.5348057746887207,0.0270103923976421,0.5077953934669495,-0.1287632286548614,0.0,0.0,0.39479660987854,29.96795654296875,28.0,150.37399291992188,-6894.31884765625,36.02756881713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2835693359375,306.8153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,25508.52734375,21240.0,0.0,0.0,0.2271701693534851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3564350605010986,0.3564393520355224,-4.310883923608344e-06,0.0,0.0002305488451384,0.0,0.0,15.572881698608398,0.0,0.0,0.0,0.2867148816585541,4.0,0.0,1.0
541560,290.23504638671875,297.1499938964844,293.1499938964844,0.0156816095113754,-747.9088745117188,304.07403564453125,0.5754595398902893,0.0733670741319656,0.0540963262319564,290.19158935546875,297.1499938964844,293.1499938964844,0.0233178026974201,-972.4428100585938,304.0611877441406,0.6221124529838562,0.0891642868518829,0.0704303905367851,290.1415100097656,297.1499938964844,293.1499938964844,0.0135469809174537,-534.1614379882812,304.07427978515625,0.5550161004066467,0.0664495080709457,0.0385251007974147,289.96392822265625,297.1499938964844,293.1499938964844,0.0564296953380107,-1573.25439453125,304.0016784667969,0.7320071458816528,0.1346786916255951,0.1145146265625953,290.9984130859375,297.1499938964844,293.1499938964844,0.0075254151597619,-2427.497314453125,301.3121032714844,0.5377799868583679,0.050000000745058,0.2293009012937545,292.67095947265625,291.1499938964844,250.6062774658203,250.0891876220703,279.4200439453125,290.9936218261719,292.5626220703125,1.0,0.1659158021211624,0.2290275692939758,0.2290275692939758,0.9904813766479492,1.0,-0.6082178950309753,0.0390719324350357,0.5691459774971008,-0.1343919336795807,0.0,0.0,0.2982498109340668,26.912647247314453,48.0,-475.0087585449219,-6336.99267578125,40.72037124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8978576660156,305.3164978027344,278.1499938964844,0.0,18000.0,313.1499938964844,23426.5625,21240.0,0.0,0.0,0.2241555303335189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192609459161758,0.219264343380928,-3.406416908546817e-06,0.0,0.0002274893631692,0.0,0.0,7.1530537605285645,0.0,0.0,0.0,0.2545862793922424,4.0,0.0,1.0
541620,290.3573303222656,297.1499938964844,293.1499938964844,0.0560532584786415,-1525.8900146484375,304.0326843261719,0.7609706521034241,0.1226336732506752,0.1009015068411827,290.3146667480469,297.1499938964844,293.1499938964844,0.071687713265419,-1875.0679931640625,304.0105285644531,0.7963165640830994,0.1393139809370041,0.1214851140975952,290.23760986328125,297.1499938964844,293.1499938964844,0.061249665915966,-1222.3226318359375,304.0175476074219,0.7582090497016907,0.1233880594372749,0.0776154696941375,290.11328125,297.1499938964844,293.1499938964844,0.1044912785291671,-2524.62841796875,303.97100830078125,0.8780330419540405,0.1851588040590286,0.1641061156988144,291.04461669921875,297.1499938964844,293.1499938964844,0.0089670689776539,-2869.378662109375,301.61602783203125,0.5816364884376526,0.050000000745058,0.2278907001018524,291.35107421875,291.1499938964844,250.585678100586,250.0712890625,280.3306884765625,291.0394592285156,291.1076354980469,1.0,0.1791185289621353,0.3923575282096863,0.3923575282096863,0.9895649552345276,1.0,-0.8303905129432678,0.1632605195045471,0.6671299934387207,-0.0556289814412593,0.0,0.0,0.3435102999210357,21.455018997192383,51.0,-1713.872314453125,-6582.87109375,62.93233108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,21522.09375,21240.0,0.0,0.0,0.2125366628170013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735036820173263,0.1735065579414367,-2.8749298053298844e-06,0.0,0.0002156976843252,0.0,0.0,4.711245059967041,0.0,0.0,0.0,0.2338871657848358,4.0,0.0,1.0
541680,290.3573303222656,297.1499938964844,293.1499938964844,0.0560532584786415,-1525.8900146484375,304.0326843261719,0.7609706521034241,0.1226336732506752,0.1009015068411827,290.3146667480469,297.1499938964844,293.1499938964844,0.071687713265419,-1875.0679931640625,304.0105285644531,0.7963165640830994,0.1393139809370041,0.1214851140975952,290.23760986328125,297.1499938964844,293.1499938964844,0.061249665915966,-1222.3226318359375,304.0175476074219,0.7582090497016907,0.1233880594372749,0.0776154696941375,290.11328125,297.1499938964844,293.1499938964844,0.1044912785291671,-2524.62841796875,303.97100830078125,0.8780330419540405,0.1851588040590286,0.1641061156988144,291.04461669921875,297.1499938964844,293.1499938964844,0.0089670689776539,-2869.378662109375,301.61602783203125,0.5816364884376526,0.050000000745058,0.2278907001018524,291.35107421875,291.1499938964844,250.585678100586,250.0712890625,280.3306884765625,291.0394592285156,291.1076354980469,1.0,0.1791185289621353,0.3923575282096863,0.3923575282096863,0.9895649552345276,1.0,-0.8303905129432678,0.1632605195045471,0.6671299934387207,-0.0556289814412593,0.0,0.0,0.3435102999210357,21.455018997192383,51.0,-1713.872314453125,-6582.87109375,62.93233108520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.1683349609375,278.1499938964844,0.0,18000.0,313.1499938964844,21522.09375,21240.0,0.0,0.0,0.2125366628170013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735036820173263,0.1735065579414367,-2.8749298053298844e-06,0.0,0.0002156976843252,0.0,0.0,4.711245059967041,0.0,0.0,0.0,0.2338871657848358,4.0,0.0,1.0
541740,290.5217590332031,297.1499938964844,293.1499938964844,0.0953287258744239,-2233.239501953125,304.0084228515625,0.8817458152770996,0.1600712984800338,0.1360902190208435,290.4735717773437,297.1499938964844,293.1499938964844,0.1096700653433799,-2634.239990234375,303.9945983886719,0.9181025624275208,0.1789610683917999,0.1606896072626114,290.3819274902344,297.1499938964844,293.1499938964844,0.0999371781945228,-1805.3563232421875,303.9973449707031,0.893738865852356,0.1679507941007614,0.1101081371307373,290.2674865722656,297.1499938964844,293.1499938964844,0.1405210196971893,-3189.6259765625,303.97393798828125,0.9802293181419371,0.2308109849691391,0.1928678154945373,291.1113586425781,297.1499938964844,293.1499938964844,0.0103434473276138,-3205.591552734375,302.024658203125,0.6138729453086853,0.050000000745058,0.2271411716938018,290.4449157714844,291.1499938964844,250.5658569335937,250.0541076660156,279.914794921875,291.1058044433594,290.40728759765625,1.0,0.1947817802429199,0.4625281691551208,0.4625281691551208,0.988648533821106,1.0,-0.9962695240974426,0.2760195732116699,0.7202499508857727,0.0267274398356676,0.0,0.0,0.5146207213401794,19.34140396118164,54.0,-938.7666625976562,-9685.2265625,88.66486358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0169982910156,306.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20396.919921875,20160.0,0.0,0.0,0.2026710510253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153823912143707,0.3153854012489319,-3.001617642439669e-06,0.0,0.0002056853554677,0.0,0.0,9.720404624938965,0.0,0.0,0.0,0.2489151209592819,4.0,0.0,1.0
541800,290.5217590332031,297.1499938964844,293.1499938964844,0.0953287258744239,-2233.239501953125,304.0084228515625,0.8817458152770996,0.1600712984800338,0.1360902190208435,290.4735717773437,297.1499938964844,293.1499938964844,0.1096700653433799,-2634.239990234375,303.9945983886719,0.9181025624275208,0.1789610683917999,0.1606896072626114,290.3819274902344,297.1499938964844,293.1499938964844,0.0999371781945228,-1805.3563232421875,303.9973449707031,0.893738865852356,0.1679507941007614,0.1101081371307373,290.2674865722656,297.1499938964844,293.1499938964844,0.1405210196971893,-3189.6259765625,303.97393798828125,0.9802293181419371,0.2308109849691391,0.1928678154945373,291.1113586425781,297.1499938964844,293.1499938964844,0.0103434473276138,-3205.591552734375,302.024658203125,0.6138729453086853,0.050000000745058,0.2271411716938018,290.4449157714844,291.1499938964844,250.5658569335937,250.0541076660156,279.914794921875,291.1058044433594,290.40728759765625,1.0,0.1947817802429199,0.4625281691551208,0.4625281691551208,0.988648533821106,1.0,-0.9962695240974426,0.2760195732116699,0.7202499508857727,0.0267274398356676,0.0,0.0,0.5146207213401794,19.34140396118164,54.0,-938.7666625976562,-9685.2265625,88.66486358642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0169982910156,306.58331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,20396.919921875,20160.0,0.0,0.0,0.2026710510253906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3153823912143707,0.3153854012489319,-3.001617642439669e-06,0.0,0.0002056853554677,0.0,0.0,9.720404624938965,0.0,0.0,0.0,0.2489151209592819,4.0,0.0,1.0
541860,290.6869812011719,297.1499938964844,293.1499938964844,0.1242429614067077,-2764.953125,304.0075988769531,0.948029398918152,0.1931617259979248,0.1666406691074371,290.637939453125,297.1499938964844,293.1499938964844,0.1408823579549789,-3221.935791015625,303.9945678710937,0.9811050295829772,0.2134559452533722,0.194365844130516,290.53155517578125,297.1499938964844,293.1499938964844,0.1347126513719558,-2296.677001953125,303.9905090332031,0.970484495162964,0.2077508419752121,0.1385928988456726,290.3598022460937,297.1499938964844,293.1499938964844,0.1403639763593673,-3205.016357421875,304.0314025878906,0.9787546396255492,0.2850192487239837,0.1928063184022903,291.1889953613281,297.1499938964844,293.1499938964844,0.0113923652097582,-3386.852294921875,302.5310363769531,0.6129010319709778,0.050000000745058,0.227158710360527,290.2775573730469,291.1499938964844,250.5467834472656,250.03765869140625,279.47674560546875,291.18365478515625,290.2734069824219,1.0,0.2109657824039459,0.4704441130161285,0.4704441130161285,0.9907559156417848,1.0,-1.103535294532776,0.3185751438140869,0.784960150718689,0.0489450618624687,0.0,0.0,0.6447901129722595,20.80052757263184,74.0,-338.3726806640625,-11753.404296875,115.45218658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,307.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18891.908203125,20160.0,0.0,0.0,0.2063177078962326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4628024697303772,0.4628058075904846,-3.317782784506562e-06,0.0,0.0002093862422043,0.0,0.0,17.519088745117188,0.0,0.0,0.0,0.304735392332077,4.0,0.0,1.0
541920,290.6869812011719,297.1499938964844,293.1499938964844,0.1242429614067077,-2764.953125,304.0075988769531,0.948029398918152,0.1931617259979248,0.1666406691074371,290.637939453125,297.1499938964844,293.1499938964844,0.1408823579549789,-3221.935791015625,303.9945678710937,0.9811050295829772,0.2134559452533722,0.194365844130516,290.53155517578125,297.1499938964844,293.1499938964844,0.1347126513719558,-2296.677001953125,303.9905090332031,0.970484495162964,0.2077508419752121,0.1385928988456726,290.3598022460937,297.1499938964844,293.1499938964844,0.1403639763593673,-3205.016357421875,304.0314025878906,0.9787546396255492,0.2850192487239837,0.1928063184022903,291.1889953613281,297.1499938964844,293.1499938964844,0.0113923652097582,-3386.852294921875,302.5310363769531,0.6129010319709778,0.050000000745058,0.227158710360527,290.2775573730469,291.1499938964844,250.5467834472656,250.03765869140625,279.47674560546875,291.18365478515625,290.2734069824219,1.0,0.2109657824039459,0.4704441130161285,0.4704441130161285,0.9907559156417848,1.0,-1.103535294532776,0.3185751438140869,0.784960150718689,0.0489450618624687,0.0,0.0,0.6447901129722595,20.80052757263184,74.0,-338.3726806640625,-11753.404296875,115.45218658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3991394042969,307.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18891.908203125,20160.0,0.0,0.0,0.2063177078962326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4628024697303772,0.4628058075904846,-3.317782784506562e-06,0.0,0.0002093862422043,0.0,0.0,17.519088745117188,0.0,0.0,0.0,0.304735392332077,4.0,0.0,1.0
541980,290.8460693359375,297.1499938964844,293.1499938964844,0.1511775404214859,-3234.32470703125,304.0101318359375,0.9707099795341492,0.223295196890831,0.1943683177232742,290.7978515625,297.1499938964844,293.1499938964844,0.1695022881031036,-3733.44482421875,303.9986267089844,0.9965975284576416,0.24466173350811,0.224550262093544,290.677490234375,297.1499938964844,293.1499938964844,0.1678167879581451,-2737.4130859375,303.9884948730469,0.9949811697006226,0.2444906681776046,0.1647669970989227,290.4444274902344,297.1499938964844,293.1499938964844,0.1651957035064697,-3651.379150390625,304.0280456542969,0.990449607372284,0.3386266529560089,0.2191626727581024,291.2687683105469,297.1499938964844,293.1499938964844,0.0124418996274471,-3536.470947265625,303.0225830078125,0.5943313837051392,0.050000000745058,0.2275659590959549,290.2420959472656,291.1499938964844,250.52842712402344,250.02186584472656,279.27105712890625,291.26397705078125,290.2337951660156,1.0,0.2350796163082122,0.4710127711296081,0.4710127711296081,0.9928632974624634,1.0,-1.2365689277648926,0.3645375370979309,0.8720313310623169,0.0692680403590202,0.0,0.0,0.7675979733467102,24.85344123840332,94.0,-136.95162963867188,-13460.49609375,159.76486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1029663085937,307.0131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18413.458984375,20160.0,0.0,0.0,0.2207238376140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347852349281311,0.6347895860671997,-4.349624305177713e-06,0.0,0.0002240066387457,0.0,0.0,34.319557189941406,0.0,0.0,0.0,0.3751793205738067,4.0,0.0,1.0
542040,290.8460693359375,297.1499938964844,293.1499938964844,0.1511775404214859,-3234.32470703125,304.0101318359375,0.9707099795341492,0.223295196890831,0.1943683177232742,290.7978515625,297.1499938964844,293.1499938964844,0.1695022881031036,-3733.44482421875,303.9986267089844,0.9965975284576416,0.24466173350811,0.224550262093544,290.677490234375,297.1499938964844,293.1499938964844,0.1678167879581451,-2737.4130859375,303.9884948730469,0.9949811697006226,0.2444906681776046,0.1647669970989227,290.4444274902344,297.1499938964844,293.1499938964844,0.1651957035064697,-3651.379150390625,304.0280456542969,0.990449607372284,0.3386266529560089,0.2191626727581024,291.2687683105469,297.1499938964844,293.1499938964844,0.0124418996274471,-3536.470947265625,303.0225830078125,0.5943313837051392,0.050000000745058,0.2275659590959549,290.2420959472656,291.1499938964844,250.52842712402344,250.02186584472656,279.27105712890625,291.26397705078125,290.2337951660156,1.0,0.2350796163082122,0.4710127711296081,0.4710127711296081,0.9928632974624634,1.0,-1.2365689277648926,0.3645375370979309,0.8720313310623169,0.0692680403590202,0.0,0.0,0.7675979733467102,24.85344123840332,94.0,-136.95162963867188,-13460.49609375,159.76486206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1029663085937,307.0131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18413.458984375,20160.0,0.0,0.0,0.2207238376140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6347852349281311,0.6347895860671997,-4.349624305177713e-06,0.0,0.0002240066387457,0.0,0.0,34.319557189941406,0.0,0.0,0.0,0.3751793205738067,4.0,0.0,1.0
542100,290.9227600097656,297.1499938964844,293.1499938964844,0.1648991703987121,-3467.025634765625,304.0106201171875,0.9685959815979004,0.2374197393655777,0.2073859423398971,290.8739013671875,297.1499938964844,293.1499938964844,0.1842358261346817,-3990.1064453125,303.9993591308594,0.9941980242729188,0.2595186531543731,0.2388691753149032,290.748291015625,297.1499938964844,293.1499938964844,0.1848339140415191,-2956.98876953125,303.9869079589844,0.9952630996704102,0.2619079351425171,0.1771824657917022,290.501708984375,297.1499938964844,293.1499938964844,0.1866579204797744,-4029.07177734375,304.0111083984375,0.996418833732605,0.3616605401039123,0.241019919514656,291.3091735839844,297.1499938964844,293.1499938964844,0.0130600417032837,-3622.8544921875,303.253173828125,0.5783599615097046,0.050000000745058,0.2279628217220306,290.1813049316406,291.1499938964844,250.51953125,250.0142364501953,279.21246337890625,291.3045959472656,290.166748046875,1.0,0.2495500147342682,0.4696512520313263,0.4696512520313263,0.9939169883728028,1.0,-1.3109924793243408,0.3891224563121795,0.9218699932098388,0.0793051347136497,0.0,0.0,0.8380678296089172,28.11992073059082,94.0,-160.88137817382812,-14181.4931640625,190.79042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.324462890625,306.63385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18245.3125,19080.0,0.0,0.0,0.2313751429319381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7251397371292114,0.7251447439193726,-5.057756879978115e-06,0.0,0.0002348163543501,0.0,0.0,47.09596633911133,0.0,0.0,0.0,0.4007534086704254,4.0,0.0,1.0
542160,290.9975280761719,297.1499938964844,293.1499938964844,0.1795007139444351,-3711.4365234375,304.0093688964844,0.9597298502922058,0.2509487569332123,0.2198887765407562,290.9472961425781,297.1499938964844,293.1499938964844,0.200110837817192,-4263.2490234375,303.9978332519531,0.9865882992744446,0.2739356458187103,0.2527906894683838,290.81756591796875,297.1499938964844,293.1499938964844,0.2029779851436615,-3187.393798828125,303.9835205078125,0.9901368618011476,0.2787253558635711,0.1891927868127823,290.569580078125,297.1499938964844,293.1499938964844,0.213124543428421,-4484.42919921875,303.9881591796875,0.9990000128746032,0.3818916082382202,0.2661150991916656,291.35009765625,297.1499938964844,293.1499938964844,0.0138039998710155,-3728.582763671875,303.4730529785156,0.5590522289276123,0.050000000745058,0.2285198122262954,290.05401611328125,291.1499938964844,250.51080322265625,250.0067443847656,279.1718139648437,291.3457336425781,290.0238952636719,1.0,0.2653093636035919,0.4676302075386047,0.4676302075386047,0.9944860935211182,1.0,-1.387916922569275,0.4141767919063568,0.9737401604652404,0.0891434624791145,0.0,0.0,0.9232153296470642,32.35605239868164,114.0,-286.443115234375,-14645.7099609375,228.36636352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.53631591796875,306.0594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,17524.455078125,19080.0,0.0,0.0,0.2436966300010681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7838689088821411,0.7838743925094604,-5.432897069113096e-06,0.0,0.0002473210915923,0.0,0.0,56.099422454833984,0.0,0.0,0.0,0.4392527639865875,4.0,0.0,1.0
542220,291.1415710449219,297.1499938964844,293.1499938964844,0.2106440365314483,-4220.68798828125,304.0042419433594,0.9287084341049194,0.2762726247310638,0.2434151172637939,291.0867614746094,297.1499938964844,293.1499938964844,0.2345200926065445,-4841.720703125,303.9910888671875,0.959322988986969,0.3014533519744873,0.2794886231422424,290.9517822265625,297.1499938964844,293.1499938964844,0.2419400066137313,-3668.994384765625,303.9739990234375,0.9681320190429688,0.3106037080287933,0.2120466232299804,290.729248046875,297.1499938964844,293.1499938964844,0.2780461311340332,-5557.16845703125,303.9335021972656,0.9990000128746032,0.4149607121944427,0.3221096098423004,291.4338684082031,297.1499938964844,293.1499938964844,0.0156661532819271,-3978.0498046875,303.89227294921875,0.5189114809036255,0.050000000745058,0.2301509529352188,289.67120361328125,291.1499938964844,250.493881225586,249.99224853515625,279.1249694824219,291.42987060546875,289.6332397460937,1.0,0.2996653020381927,0.4624918699264526,0.4624918699264526,0.9956243634223938,1.0,-1.5448137521743774,0.4647340178489685,1.0800796747207642,0.1080292537808418,0.0,0.0,1.0,43.88756561279297,134.0,-493.4057312011719,-15487.646484375,324.9113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0188903808594,304.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.609375,19080.0,0.0,0.0,0.2724181711673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9055318236351012,0.9055385589599608,-6.775359906896483e-06,0.0,0.0002764698292594,0.0,0.0,82.58700561523438,0.0,0.0,0.0,0.4966529607772827,4.0,0.0,1.0
542280,291.1415710449219,297.1499938964844,293.1499938964844,0.2106440365314483,-4220.68798828125,304.0042419433594,0.9287084341049194,0.2762726247310638,0.2434151172637939,291.0867614746094,297.1499938964844,293.1499938964844,0.2345200926065445,-4841.720703125,303.9910888671875,0.959322988986969,0.3014533519744873,0.2794886231422424,290.9517822265625,297.1499938964844,293.1499938964844,0.2419400066137313,-3668.994384765625,303.9739990234375,0.9681320190429688,0.3106037080287933,0.2120466232299804,290.729248046875,297.1499938964844,293.1499938964844,0.2780461311340332,-5557.16845703125,303.9335021972656,0.9990000128746032,0.4149607121944427,0.3221096098423004,291.4338684082031,297.1499938964844,293.1499938964844,0.0156661532819271,-3978.0498046875,303.89227294921875,0.5189114809036255,0.050000000745058,0.2301509529352188,289.67120361328125,291.1499938964844,250.493881225586,249.99224853515625,279.1249694824219,291.42987060546875,289.6332397460937,1.0,0.2996653020381927,0.4624918699264526,0.4624918699264526,0.9956243634223938,1.0,-1.5448137521743774,0.4647340178489685,1.0800796747207642,0.1080292537808418,0.0,0.0,1.0,43.88756561279297,134.0,-493.4057312011719,-15487.646484375,324.9113464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0188903808594,304.92822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.609375,19080.0,0.0,0.0,0.2724181711673736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9055318236351012,0.9055385589599608,-6.775359906896483e-06,0.0,0.0002764698292594,0.0,0.0,82.58700561523438,0.0,0.0,0.0,0.4966529607772827,4.0,0.0,1.0
542340,291.27862548828125,297.1499938964844,293.1499938964844,0.2457977831363678,-4778.93017578125,303.9941711425781,0.9030460119247437,0.2993621528148651,0.2649760544300079,291.2176513671875,297.1499938964844,293.1499938964844,0.2740676999092102,-5487.03759765625,303.97802734375,0.9334641098976136,0.3271823227405548,0.3045687079429626,291.0805358886719,297.1499938964844,293.1499938964844,0.2862274646759033,-4198.234375,303.958740234375,0.946597456932068,0.3401862680912018,0.2333335876464843,290.910888671875,297.1499938964844,293.1499938964844,0.3549133539199829,-6760.25244140625,303.879150390625,0.9990000128746032,0.4394941926002502,0.3777380585670471,291.5212707519531,297.1499938964844,293.1499938964844,0.0202554855495691,-4553.06640625,304.1340637207031,0.5046254396438599,0.0596312507987022,0.2506920993328094,289.0897521972656,291.1499938964844,250.47764587402344,249.9783477783203,279.0989685058594,291.5172424316406,289.04296875,1.0,0.3367676138877868,0.4561100900173187,0.4561100900173187,0.9967625737190248,1.0,-1.7177692651748655,0.5202020406723022,1.1975672245025637,0.1272180527448654,0.0,0.0,1.0,57.75441360473633,154.0,-744.7592163085938,-15989.6884765625,456.9796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.800048828125,303.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18650.71484375,20160.0,0.0,0.0,0.3036939799785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9459949135780334,0.9460023045539856,-7.390665814455133e-06,0.0,0.0003082107868976,0.0,0.0,94.12820434570312,0.0,0.0,0.0,0.5322597026824951,4.0,0.0,1.0
542400,291.27862548828125,297.1499938964844,293.1499938964844,0.2457977831363678,-4778.93017578125,303.9941711425781,0.9030460119247437,0.2993621528148651,0.2649760544300079,291.2176513671875,297.1499938964844,293.1499938964844,0.2740676999092102,-5487.03759765625,303.97802734375,0.9334641098976136,0.3271823227405548,0.3045687079429626,291.0805358886719,297.1499938964844,293.1499938964844,0.2862274646759033,-4198.234375,303.958740234375,0.946597456932068,0.3401862680912018,0.2333335876464843,290.910888671875,297.1499938964844,293.1499938964844,0.3549133539199829,-6760.25244140625,303.879150390625,0.9990000128746032,0.4394941926002502,0.3777380585670471,291.5212707519531,297.1499938964844,293.1499938964844,0.0202554855495691,-4553.06640625,304.1340637207031,0.5046254396438599,0.0596312507987022,0.2506920993328094,289.0897521972656,291.1499938964844,250.47764587402344,249.9783477783203,279.0989685058594,291.5172424316406,289.04296875,1.0,0.3367676138877868,0.4561100900173187,0.4561100900173187,0.9967625737190248,1.0,-1.7177692651748655,0.5202020406723022,1.1975672245025637,0.1272180527448654,0.0,0.0,1.0,57.75441360473633,154.0,-744.7592163085938,-15989.6884765625,456.9796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.800048828125,303.76153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18650.71484375,20160.0,0.0,0.0,0.3036939799785614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9459949135780334,0.9460023045539856,-7.390665814455133e-06,0.0,0.0003082107868976,0.0,0.0,94.12820434570312,0.0,0.0,0.0,0.5322597026824951,4.0,0.0,1.0
542460,291.4112243652344,297.1499938964844,293.1499938964844,0.2832649946212768,-5354.20556640625,303.9836730957031,0.8964411616325378,0.3198870718479156,0.284230500459671,291.3428955078125,297.1499938964844,293.1499938964844,0.3169662952423095,-6163.07080078125,303.9638366699219,0.9267134070396424,0.3507392704486847,0.3275876045227051,291.207763671875,297.1499938964844,293.1499938964844,0.3338963091373443,-4746.8349609375,303.9430847167969,0.9423307180404664,0.3668307662010193,0.2526471316814422,291.0736694335937,297.1499938964844,293.1499938964844,0.4206756353378296,-7734.49365234375,303.8583374023437,0.9990000128746032,0.4631898999214172,0.4139344990253448,291.6357116699219,297.1499938964844,293.1499938964844,0.0415380969643592,-6458.41748046875,304.1043701171875,0.5493682026863098,0.077761098742485,0.3402630984783172,288.41473388671875,291.1499938964844,250.46209716796875,249.96502685546875,279.08154296875,291.6309814453125,288.371337890625,1.0,0.3776845633983612,0.4481413960456848,0.4481413960456848,0.9980575442314148,1.0,-1.942724585533142,0.5926453471183777,1.3500792980194092,0.1517085134983062,0.0,0.0,1.0,70.57975006103516,174.0,-876.7344360351562,-16856.650390625,650.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8485412597656,302.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,19736.55859375,20160.0,0.0,0.0,0.3365975618362427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036122798919678,1.0036206245422363,-8.318359505210537e-06,0.0,0.0003416037361603,0.0,0.0,112.39614868164062,0.0,0.0,0.0,0.5486843585968018,4.0,0.0,1.0
542520,291.4112243652344,297.1499938964844,293.1499938964844,0.2832649946212768,-5354.20556640625,303.9836730957031,0.8964411616325378,0.3198870718479156,0.284230500459671,291.3428955078125,297.1499938964844,293.1499938964844,0.3169662952423095,-6163.07080078125,303.9638366699219,0.9267134070396424,0.3507392704486847,0.3275876045227051,291.207763671875,297.1499938964844,293.1499938964844,0.3338963091373443,-4746.8349609375,303.9430847167969,0.9423307180404664,0.3668307662010193,0.2526471316814422,291.0736694335937,297.1499938964844,293.1499938964844,0.4206756353378296,-7734.49365234375,303.8583374023437,0.9990000128746032,0.4631898999214172,0.4139344990253448,291.6357116699219,297.1499938964844,293.1499938964844,0.0415380969643592,-6458.41748046875,304.1043701171875,0.5493682026863098,0.077761098742485,0.3402630984783172,288.41473388671875,291.1499938964844,250.46209716796875,249.96502685546875,279.08154296875,291.6309814453125,288.371337890625,1.0,0.3776845633983612,0.4481413960456848,0.4481413960456848,0.9980575442314148,1.0,-1.942724585533142,0.5926453471183777,1.3500792980194092,0.1517085134983062,0.0,0.0,1.0,70.57975006103516,174.0,-876.7344360351562,-16856.650390625,650.3006591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8485412597656,302.8351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,19736.55859375,20160.0,0.0,0.0,0.3365975618362427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036122798919678,1.0036206245422363,-8.318359505210537e-06,0.0,0.0003416037361603,0.0,0.0,112.39614868164062,0.0,0.0,0.0,0.5486843585968018,4.0,0.0,1.0
542580,291.5402526855469,297.1499938964844,293.1499938964844,0.3206980526447296,-5908.5322265625,303.9769287109375,0.870329737663269,0.3377797305583954,0.3013604283332824,291.4639587402344,297.1499938964844,293.1499938964844,0.3606876730918884,-6826.64794921875,303.9532470703125,0.8987465500831604,0.3719733655452728,0.3486986756324768,291.33526611328125,297.1499938964844,293.1499938964844,0.3817897439002991,-5276.47509765625,303.9324951171875,0.9138930439949036,0.3901877403259277,0.2698627412319183,291.2376708984375,297.1499938964844,293.1499938964844,0.4975565671920776,-8813.154296875,303.8302001953125,0.986014723777771,0.4825406372547149,0.4530084431171417,291.7699584960937,297.1499938964844,293.1499938964844,0.0584461279213428,-7900.7578125,304.0918884277344,0.553230345249176,0.0889390707015991,0.4001465141773224,287.7670593261719,291.1499938964844,250.4471893310547,249.95225524902344,279.09063720703125,291.7652587890625,287.7362365722656,1.0,0.4186853170394897,0.4424200356006622,0.4424200356006622,0.9993525147438048,1.0,-2.129779100418091,0.6537945866584778,1.4759844541549685,0.1726047545671463,0.0,0.0,1.0,90.90096282958984,194.0,-848.1065063476562,-17375.265625,878.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2178039550781,302.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,20010.91796875,20160.0,0.0,0.0,0.3694947957992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176539421081543,1.017662525177002,-8.552754479751457e-06,0.0,0.0003749902534764,0.0,0.0,117.1801528930664,0.0,0.0,0.0,0.5558422207832336,4.0,0.0,1.0
542640,291.5402526855469,297.1499938964844,293.1499938964844,0.3206980526447296,-5908.5322265625,303.9769287109375,0.870329737663269,0.3377797305583954,0.3013604283332824,291.4639587402344,297.1499938964844,293.1499938964844,0.3606876730918884,-6826.64794921875,303.9532470703125,0.8987465500831604,0.3719733655452728,0.3486986756324768,291.33526611328125,297.1499938964844,293.1499938964844,0.3817897439002991,-5276.47509765625,303.9324951171875,0.9138930439949036,0.3901877403259277,0.2698627412319183,291.2376708984375,297.1499938964844,293.1499938964844,0.4975565671920776,-8813.154296875,303.8302001953125,0.986014723777771,0.4825406372547149,0.4530084431171417,291.7699584960937,297.1499938964844,293.1499938964844,0.0584461279213428,-7900.7578125,304.0918884277344,0.553230345249176,0.0889390707015991,0.4001465141773224,287.7670593261719,291.1499938964844,250.4471893310547,249.95225524902344,279.09063720703125,291.7652587890625,287.7362365722656,1.0,0.4186853170394897,0.4424200356006622,0.4424200356006622,0.9993525147438048,1.0,-2.129779100418091,0.6537945866584778,1.4759844541549685,0.1726047545671463,0.0,0.0,1.0,90.90096282958984,194.0,-848.1065063476562,-17375.265625,878.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2178039550781,302.1384582519531,278.1499938964844,0.0,18000.0,313.1499938964844,20010.91796875,20160.0,0.0,0.0,0.3694947957992553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0176539421081543,1.017662525177002,-8.552754479751457e-06,0.0,0.0003749902534764,0.0,0.0,117.1801528930664,0.0,0.0,0.0,0.5558422207832336,4.0,0.0,1.0
542700,291.60284423828125,297.1499938964844,293.1499938964844,0.3378604650497436,-6154.97900390625,303.97723388671875,0.8533128499984741,0.3458746671676636,0.3092784583568573,291.5226745605469,297.1499938964844,293.1499938964844,0.3810767233371734,-7126.447265625,303.9519958496094,0.8811936378479004,0.3818003535270691,0.3586443960666656,291.3981018066406,297.1499938964844,293.1499938964844,0.4039632678031921,-5513.71337890625,303.9317626953125,0.8956937193870544,0.4008354842662811,0.2778235077857971,291.30828857421875,297.1499938964844,293.1499938964844,0.5209605097770691,-9134.541015625,303.845458984375,0.9666842818260192,0.4928891360759735,0.4626902043819427,291.83856201171875,297.1499938964844,293.1499938964844,0.0646831542253494,-8460.689453125,304.0911560058594,0.545923113822937,0.0929493010044097,0.4222172498703003,287.52069091796875,291.1499938964844,250.4399871826172,249.94607543945312,279.1004638671875,291.8340759277344,287.4962463378906,1.0,0.4377175867557525,0.4406991004943847,0.4406991004943847,1.0,1.0,-2.197366714477539,0.6764093637466431,1.5209574699401855,0.1805156767368316,0.0,0.0,1.0,104.23933410644533,194.0,-755.143798828125,-17565.78125,993.4552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05157470703125,301.9397888183594,278.1499938964844,0.0,18000.0,313.1499938964844,20071.728515625,21240.0,0.0,0.0,0.3852043151855469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0207401514053345,1.0207488536834717,-8.604708455095533e-06,0.0,0.0003909334191121,0.0,0.0,118.24950408935548,0.0,0.0,0.0,0.5724151134490967,4.0,0.0,1.0
542760,291.6639709472656,297.1499938964844,293.1499938964844,0.3530195355415344,-6367.734375,303.98114013671875,0.8397246599197388,0.3534696698188782,0.3167165219783783,291.58013916015625,297.1499938964844,293.1499938964844,0.3993637263774872,-7389.14794921875,303.9548034667969,0.8670374155044556,0.3911327123641968,0.3681031465530395,291.4598083496094,297.1499938964844,293.1499938964844,0.4238345324993133,-5721.27490234375,303.9353942871094,0.8813087940216064,0.41090989112854,0.2853484451770782,291.3726501464844,297.1499938964844,293.1499938964844,0.5444155335426331,-9440.34375,303.85821533203125,0.9491499662399292,0.503578782081604,0.4730304479598999,291.9056701660156,297.1499938964844,293.1499938964844,0.0697782263159751,-8926.97265625,304.0926208496094,0.5391017198562622,0.0963806807994842,0.4410494863986969,287.3518371582031,291.1499938964844,250.4329376220703,249.94000244140625,279.1084289550781,291.9014587402344,287.3360900878906,1.0,0.4559109210968017,0.4392261505126953,0.4392261505126953,1.0,1.0,-2.2617452144622803,0.6982161998748779,1.5635288953781128,0.1881667375564575,0.0,0.0,1.0,117.6950912475586,212.0,-602.1861572265625,-17964.646484375,1111.415283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.95465087890625,301.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,20758.34375,21240.0,0.0,0.0,0.4004771411418915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054959774017334,1.054969072341919,-9.191313438350336e-06,0.0,0.0004064333916176,0.0,0.0,130.54542541503906,0.0,0.0,0.0,0.5768051147460938,4.0,0.0,1.0
542820,291.780029296875,297.1499938964844,293.1499938964844,0.3810149431228637,-6752.4267578125,303.9908142089844,0.8201006650924683,0.3675756156444549,0.3304594457149505,291.6897277832031,297.1499938964844,293.1499938964844,0.4336108565330505,-7870.2685546875,303.9628601074219,0.8470379710197449,0.4086704850196838,0.3858047723770141,291.5774841308594,297.1499938964844,293.1499938964844,0.4610625207424164,-6101.33349609375,303.9449462890625,0.8607678413391113,0.4298598170280456,0.2994083166122436,291.4904479980469,297.1499938964844,293.1499938964844,0.5899800658226013,-10024.126953125,303.87945556640625,0.922100305557251,0.5247015953063965,0.4938246011734009,292.0303955078125,297.1499938964844,293.1499938964844,0.0785165429115295,-9744.0537109375,304.0971984863281,0.5289491415023804,0.1025976315140724,0.4738838374614715,287.0883483886719,291.1499938964844,250.4193115234375,249.92825317382807,279.1197204589844,292.0268249511719,287.0776672363281,1.0,0.4891227483749389,0.43681201338768,0.43681201338768,1.0,1.0,-2.380831241607666,0.7390327453613281,1.6417983770370483,0.2026170194149017,0.0,0.0,1.0,143.7954864501953,215.0,-416.106201171875,-18544.82421875,1350.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9693298339844,301.8302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,21076.59765625,21240.0,0.0,0.0,0.4291703402996063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070449948310852,1.0704593658447266,-9.46321051742416e-06,0.0,0.0004355533455964,0.0,0.0,136.38075256347656,0.0,0.0,0.0,0.5846824049949646,4.0,0.0,1.0
542880,291.780029296875,297.1499938964844,293.1499938964844,0.3810149431228637,-6752.4267578125,303.9908142089844,0.8201006650924683,0.3675756156444549,0.3304594457149505,291.6897277832031,297.1499938964844,293.1499938964844,0.4336108565330505,-7870.2685546875,303.9628601074219,0.8470379710197449,0.4086704850196838,0.3858047723770141,291.5774841308594,297.1499938964844,293.1499938964844,0.4610625207424164,-6101.33349609375,303.9449462890625,0.8607678413391113,0.4298598170280456,0.2994083166122436,291.4904479980469,297.1499938964844,293.1499938964844,0.5899800658226013,-10024.126953125,303.87945556640625,0.922100305557251,0.5247015953063965,0.4938246011734009,292.0303955078125,297.1499938964844,293.1499938964844,0.0785165429115295,-9744.0537109375,304.0971984863281,0.5289491415023804,0.1025976315140724,0.4738838374614715,287.0883483886719,291.1499938964844,250.4193115234375,249.92825317382807,279.1197204589844,292.0268249511719,287.0776672363281,1.0,0.4891227483749389,0.43681201338768,0.43681201338768,1.0,1.0,-2.380831241607666,0.7390327453613281,1.6417983770370483,0.2026170194149017,0.0,0.0,1.0,143.7954864501953,215.0,-416.106201171875,-18544.82421875,1350.873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9693298339844,301.8302307128906,278.1499938964844,0.0,18000.0,313.1499938964844,21076.59765625,21240.0,0.0,0.0,0.4291703402996063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070449948310852,1.0704593658447266,-9.46321051742416e-06,0.0,0.0004355533455964,0.0,0.0,136.38075256347656,0.0,0.0,0.0,0.5846824049949646,4.0,0.0,1.0
542940,291.8863525390625,297.1499938964844,293.1499938964844,0.4057463109493255,-7083.23095703125,304.0027160644531,0.8126082420349121,0.380713552236557,0.3429399132728576,291.790771484375,297.1499938964844,293.1499938964844,0.4644456207752228,-8291.34765625,303.9739074707031,0.8404576182365417,0.4251704514026642,0.4021099507808685,291.6854248046875,297.1499938964844,293.1499938964844,0.4947959184646606,-6436.005859375,303.9571228027344,0.8542055487632751,0.4478012025356293,0.3124378323554992,291.5973815917969,297.1499938964844,293.1499938964844,0.6318029761314392,-10545.8642578125,303.8999328613281,0.9127655625343324,0.5450509190559387,0.5136736035346985,292.1400146484375,297.1499938964844,293.1499938964844,0.0862056836485862,-10472.59375,304.1019592285156,0.528069257736206,0.1087101399898529,0.5041094422340393,286.9157409667969,291.1499938964844,250.40631103515625,249.9169769287109,279.12652587890625,292.1370544433594,286.90966796875,1.0,0.5144837498664856,0.4348365366458893,0.4348365366458893,1.0,1.0,-2.491227865219116,0.7771683931350708,1.7140594720840454,0.2161950916051864,0.0,0.0,1.0,162.37327575683594,218.0,-274.776123046875,-19181.333984375,1568.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.215576171875,301.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,21184.767578125,22320.0,0.0,0.0,0.4550020396709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756641626358032,1.0756736993789673,-9.555625183566008e-06,0.0,0.0004617692320607,0.0,0.0,138.3834228515625,0.0,0.0,0.0,0.6023333072662354,4.0,0.0,1.0
543000,291.8863525390625,297.1499938964844,293.1499938964844,0.4057463109493255,-7083.23095703125,304.0027160644531,0.8126082420349121,0.380713552236557,0.3429399132728576,291.790771484375,297.1499938964844,293.1499938964844,0.4644456207752228,-8291.34765625,303.9739074707031,0.8404576182365417,0.4251704514026642,0.4021099507808685,291.6854248046875,297.1499938964844,293.1499938964844,0.4947959184646606,-6436.005859375,303.9571228027344,0.8542055487632751,0.4478012025356293,0.3124378323554992,291.5973815917969,297.1499938964844,293.1499938964844,0.6318029761314392,-10545.8642578125,303.8999328613281,0.9127655625343324,0.5450509190559387,0.5136736035346985,292.1400146484375,297.1499938964844,293.1499938964844,0.0862056836485862,-10472.59375,304.1019592285156,0.528069257736206,0.1087101399898529,0.5041094422340393,286.9157409667969,291.1499938964844,250.40631103515625,249.9169769287109,279.12652587890625,292.1370544433594,286.90966796875,1.0,0.5144837498664856,0.4348365366458893,0.4348365366458893,1.0,1.0,-2.491227865219116,0.7771683931350708,1.7140594720840454,0.2161950916051864,0.0,0.0,1.0,162.37327575683594,218.0,-274.776123046875,-19181.333984375,1568.8385009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.215576171875,301.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,21184.767578125,22320.0,0.0,0.0,0.4550020396709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756641626358032,1.0756736993789673,-9.555625183566008e-06,0.0,0.0004617692320607,0.0,0.0,138.3834228515625,0.0,0.0,0.0,0.6023333072662354,4.0,0.0,1.0
543060,291.98321533203125,297.1499938964844,293.1499938964844,0.4260202348232269,-7346.4091796875,304.0179138183594,0.8115211129188538,0.3930722773075104,0.3544937372207641,291.8831481933594,297.1499938964844,293.1499938964844,0.4904260337352752,-8635.568359375,303.9892272949219,0.8404735922813416,0.4408646821975708,0.4174002408981323,291.7837219238281,297.1499938964844,293.1499938964844,0.523504912853241,-6712.3466796875,303.9734802246094,0.8545836806297302,0.4649622440338135,0.3247401416301727,291.6952514648437,297.1499938964844,293.1499938964844,0.6672978401184082,-10974.814453125,303.9239807128906,0.9123291373252868,0.564531147480011,0.5324956774711609,292.2360534667969,297.1499938964844,293.1499938964844,0.0929524078965187,-11108.642578125,304.106689453125,0.5321499705314636,0.1148097813129425,0.5332766771316528,286.87213134765625,291.1499938964844,250.39390563964844,249.9061279296875,279.1306457519531,292.2335205078125,286.87042236328125,1.0,0.5351375341415405,0.433123230934143,0.433123230934143,1.0,1.0,-2.5959227085113525,0.8134308457374573,1.7824918031692505,0.2291004061698913,0.0,0.0,1.0,175.29412841796875,221.0,-118.9058074951172,-20093.439453125,1770.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5516967773437,302.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,22064.107421875,22320.0,0.0,0.0,0.4787275195121765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171481609344482,1.1171585321426392,-1.0306882359145677e-05,0.0,0.0004858475876972,0.0,0.0,155.01959228515625,0.0,0.0,0.0,0.6103346943855286,4.0,0.0,1.0
543120,291.98321533203125,297.1499938964844,293.1499938964844,0.4260202348232269,-7346.4091796875,304.0179138183594,0.8115211129188538,0.3930722773075104,0.3544937372207641,291.8831481933594,297.1499938964844,293.1499938964844,0.4904260337352752,-8635.568359375,303.9892272949219,0.8404735922813416,0.4408646821975708,0.4174002408981323,291.7837219238281,297.1499938964844,293.1499938964844,0.523504912853241,-6712.3466796875,303.9734802246094,0.8545836806297302,0.4649622440338135,0.3247401416301727,291.6952514648437,297.1499938964844,293.1499938964844,0.6672978401184082,-10974.814453125,303.9239807128906,0.9123291373252868,0.564531147480011,0.5324956774711609,292.2360534667969,297.1499938964844,293.1499938964844,0.0929524078965187,-11108.642578125,304.106689453125,0.5321499705314636,0.1148097813129425,0.5332766771316528,286.87213134765625,291.1499938964844,250.39390563964844,249.9061279296875,279.1306457519531,292.2335205078125,286.87042236328125,1.0,0.5351375341415405,0.433123230934143,0.433123230934143,1.0,1.0,-2.5959227085113525,0.8134308457374573,1.7824918031692505,0.2291004061698913,0.0,0.0,1.0,175.29412841796875,221.0,-118.9058074951172,-20093.439453125,1770.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5516967773437,302.25445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,22064.107421875,22320.0,0.0,0.0,0.4787275195121765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171481609344482,1.1171585321426392,-1.0306882359145677e-05,0.0,0.0004858475876972,0.0,0.0,155.01959228515625,0.0,0.0,0.0,0.6103346943855286,4.0,0.0,1.0
543180,292.0716857910156,297.1499938964844,293.1499938964844,0.4449667334556579,-7589.70361328125,304.03033447265625,0.8135485649108887,0.4046853482723236,0.3652400076389313,291.9676513671875,297.1499938964844,293.1499938964844,0.5151087045669556,-8958.6083984375,304.0016174316406,0.8436298370361328,0.4558166563510895,0.4318372905254364,291.8733825683594,297.1499938964844,293.1499938964844,0.5509182214736938,-6972.947265625,303.986572265625,0.858270525932312,0.4813829362392425,0.3364164233207702,291.7850952148437,297.1499938964844,293.1499938964844,0.701056957244873,-11378.466796875,303.9429626464844,0.9160863757133484,0.5831605792045593,0.5503631234169006,292.3208312988281,297.1499938964844,293.1499938964844,0.0994348600506782,-11717.3330078125,304.1103210449219,0.5385152697563171,0.1207555010914802,0.5612648725509644,286.8378295898437,291.1499938964844,250.382080078125,249.8957061767578,279.133544921875,292.3186950683594,286.83709716796875,1.0,0.5527401566505432,0.4316299855709076,0.4316299855709076,1.0,1.0,-2.695317029953003,0.8478908538818359,1.847426176071167,0.2413782626390457,0.0,0.0,1.0,184.69448852539065,224.0,-64.47933197021484,-20833.46875,1962.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9620666503906,302.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,22236.818359375,22320.0,0.0,0.0,0.5002163648605347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251163482666016,1.125126838684082,-1.045443605107721e-05,0.0,0.000507656019181,0.0,0.0,158.36041259765625,0.0,0.0,0.0,0.6143750548362732,4.0,0.0,1.0
