time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
543240,292.0716857910156,297.1499938964844,293.1499938964844,0.4449667334556579,-7589.70361328125,304.03033447265625,0.8135485649108887,0.4046853482723236,0.3652400076389313,291.9676513671875,297.1499938964844,293.1499938964844,0.5151087045669556,-8958.6083984375,304.0016174316406,0.8436298370361328,0.4558166563510895,0.4318372905254364,291.8733825683594,297.1499938964844,293.1499938964844,0.5509182214736938,-6972.947265625,303.986572265625,0.858270525932312,0.4813829362392425,0.3364164233207702,291.7850952148437,297.1499938964844,293.1499938964844,0.701056957244873,-11378.466796875,303.9429626464844,0.9160863757133484,0.5831605792045593,0.5503631234169006,292.3208312988281,297.1499938964844,293.1499938964844,0.0994348600506782,-11717.3330078125,304.1103210449219,0.5385152697563171,0.1207555010914802,0.5612648725509644,286.8378295898437,291.1499938964844,250.382080078125,249.8957061767578,279.133544921875,292.3186950683594,286.83709716796875,1.0,0.5527401566505432,0.4316299855709076,0.4316299855709076,1.0,1.0,-2.695317029953003,0.8478908538818359,1.847426176071167,0.2413782626390457,0.0,0.0,1.0,184.69448852539065,224.0,-64.47933197021484,-20833.46875,1962.83544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9620666503906,302.5384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,22236.818359375,22320.0,0.0,0.0,0.5002163648605347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251163482666016,1.125126838684082,-1.045443605107721e-05,0.0,0.000507656019181,0.0,0.0,158.36041259765625,0.0,0.0,0.0,0.6143750548362732,4.0,0.0,1.0
543300,292.11309814453125,297.1499938964844,293.1499938964844,0.4538302719593048,-7702.44970703125,304.03594970703125,0.8151549696922302,0.4102093279361725,0.3703301846981048,292.0072326660156,297.1499938964844,293.1499938964844,0.5268356204032898,-9110.5302734375,304.0072937011719,0.8458406329154968,0.4630161225795746,0.4387619793415069,291.9153747558594,297.1499938964844,293.1499938964844,0.5639936327934265,-7095.958984375,303.99249267578125,0.8607820272445679,0.4893109202384949,0.342034637928009,291.8273010253906,297.1499938964844,293.1499938964844,0.7171198725700378,-11568.7080078125,303.9513854980469,0.9188420176506042,0.5921580791473389,0.5589649081230164,292.35968017578125,297.1499938964844,293.1499938964844,0.1025406867265701,-12006.0380859375,304.11187744140625,0.5420854687690735,0.123630367219448,0.5747112035751343,286.8279113769531,291.1499938964844,250.3763885498047,249.89064025878903,279.134765625,292.3576965332031,286.8275756835937,1.0,0.5607343316078186,0.4309610426425934,0.4309610426425934,1.0,1.0,-2.743003845214844,0.8644323945045471,1.878571391105652,0.2472788542509079,0.0,0.0,1.0,188.52261352539065,224.0,-46.14297866821289,-21196.904296875,2056.110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18804931640625,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,22272.55078125,23400.0,0.0,0.0,0.5101073980331421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267578601837158,1.1267683506011963,-1.048496505973162e-05,0.0,0.0005176941631361,0.0,0.0,159.0545654296875,0.0,0.0,0.0,0.6302077770233154,4.0,0.0,1.0
543360,292.15289306640625,297.1499938964844,293.1499938964844,0.4611038863658905,-7792.68212890625,304.0434875488281,0.8169521689414978,0.4155298769474029,0.3752323389053345,292.0452880859375,297.1499938964844,293.1499938964844,0.5367854833602905,-9236.5634765625,304.0151672363281,0.8482803702354431,0.4700179100036621,0.4454930424690246,291.9556884765625,297.1499938964844,293.1499938964844,0.5751843452453613,-7198.9306640625,304.0008239746094,0.8635343909263611,0.4970328509807586,0.3475055694580078,291.86798095703125,297.1499938964844,293.1499938964844,0.7308257222175598,-11726.9609375,303.9626159667969,0.9219260811805724,0.6009244322776794,0.5673456788063049,292.3964538574219,297.1499938964844,293.1499938964844,0.1052818819880485,-12255.939453125,304.11383056640625,0.5457395911216736,0.1264218538999557,0.5877429246902466,286.8602600097656,291.1499938964844,250.370834350586,249.8856811523437,279.13592529296875,292.39459228515625,286.8626403808594,1.0,0.5683097243309021,0.4303431808948517,0.4303431808948517,1.0,1.0,-2.7892937660217285,0.8804967403411865,1.9087969064712524,0.2530165016651153,0.0,0.0,1.0,191.94927978515625,227.0,19.75204467773437,-21748.537109375,2147.927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.39508056640625,302.9091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,22972.49609375,23400.0,0.0,0.0,0.5197495818138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.158443808555603,1.1584548950195312,-1.108295691665262e-05,0.0,0.0005274797440506,0.0,0.0,172.85397338867188,0.0,0.0,0.0,0.6331695318222046,4.0,0.0,1.0
543420,292.2133483886719,297.1499938964844,293.1499938964844,0.4730062484741211,-7941.46337890625,304.05230712890625,0.8199693560600281,0.4236295819282532,0.382675439119339,292.1031799316406,297.1499938964844,293.1499938964844,0.5531152486801147,-9444.474609375,304.0241394042969,0.8524035215377808,0.480813056230545,0.4558490812778473,292.0169372558594,297.1499938964844,293.1499938964844,0.593538224697113,-7368.58740234375,304.01025390625,0.8681653738021851,0.5089675188064575,0.3559420704841614,291.9300231933594,297.1499938964844,293.1499938964844,0.7532793879508972,-11988.314453125,303.9754943847656,0.9271785020828248,0.6144812703132629,0.5802764892578125,292.4513854980469,297.1499938964844,293.1499938964844,0.1096866950392723,-12656.9453125,304.1162109375,0.5515204668045044,0.1306891143321991,0.6076405644416809,286.8824462890625,291.1499938964844,250.3622436523437,249.8779144287109,279.1376647949219,292.44970703125,286.8835754394531,1.0,0.579701840877533,0.4294602870941162,0.4294602870941162,1.0,1.0,-2.86028265953064,0.9051549434661864,1.955127716064453,0.2618393003940582,0.0,0.0,1.0,196.84181213378903,227.0,28.20734596252441,-22349.744140625,2292.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7160949707031,303.1514587402344,278.1499938964844,0.0,18000.0,313.1499938964844,23229.26953125,23400.0,0.0,0.0,0.5344405770301819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1698524951934814,1.1698638200759888,-1.1302329767204355e-05,0.0,0.00054238922894,0.0,0.0,178.01144409179688,0.0,0.0,0.0,0.6389455795288086,4.0,0.0,1.0
543480,292.2278747558594,297.1499938964844,293.1499938964844,0.4759238660335541,-7977.8974609375,304.05419921875,0.8207322955131531,0.4255793690681457,0.384465217590332,292.1170959472656,297.1499938964844,293.1499938964844,0.5571498870849609,-9495.7412109375,304.02606201171875,0.8534557819366455,0.483437180519104,0.4583637714385986,292.0316772460937,297.1499938964844,293.1499938964844,0.5980797410011292,-7410.47509765625,304.01226806640625,0.8693451881408691,0.5118747353553772,0.3579950332641601,291.9449768066406,297.1499938964844,293.1499938964844,0.7588322162628174,-12052.890625,303.9782409667969,0.9285219311714172,0.6177868843078613,0.5834256410598755,292.4644470214844,297.1499938964844,293.1499938964844,0.11076270788908,-12754.4599609375,304.1167297363281,0.552931010723114,0.1317157447338104,0.612424910068512,286.8860168457031,291.1499938964844,250.3601531982422,249.87600708007807,279.1380615234375,292.4627990722656,286.88702392578125,1.0,0.5824288129806519,0.4292587339878082,0.4292587339878082,1.0,1.0,-2.877459764480591,0.9111259579658508,1.9663338661193848,0.2639787197113037,0.0,0.0,1.0,197.9766845703125,230.0,27.288349151611328,-22489.9765625,2327.57958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7969665527344,303.2098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,23264.33984375,23400.0,0.0,0.0,0.5379465222358704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1714022159576416,1.171413540840149,-1.1332293070154265e-05,0.0,0.0005459472886286,0.0,0.0,178.71978759765625,0.0,0.0,0.0,0.6397300362586975,4.0,0.0,1.0
543540,292.29718017578125,297.1499938964844,293.1499938964844,0.4899750351905823,-8152.80126953125,304.06268310546875,0.8244690895080566,0.434877872467041,0.3929991126060486,292.1836242675781,297.1499938964844,293.1499938964844,0.5768167972564697,-9744.626953125,304.0345458984375,0.8586989045143127,0.4961110055446625,0.4705031216144562,292.1019287109375,297.1499938964844,293.1499938964844,0.6202720403671265,-7614.27734375,304.0211486816406,0.8752182126045227,0.5259514451026917,0.3679305613040924,292.0164489746094,297.1499938964844,293.1499938964844,0.785963237285614,-12367.3974609375,303.9902038574219,0.9351980090141296,0.6338163018226624,0.5986882448196411,292.5259704589844,297.1499938964844,293.1499938964844,0.1159327253699302,-13220.15625,304.11920166015625,0.5596439838409424,0.1365977078676223,0.6351760625839233,286.8995361328125,291.1499938964844,250.3500061035156,249.8666839599609,279.1400146484375,292.5245361328125,286.9002990722656,1.0,0.5954389572143555,0.4283587634563446,0.4283587634563446,1.0,1.0,-2.959946155548096,0.9398282170295716,2.020117998123169,0.2742822766304016,0.0,0.0,1.0,203.28140258789065,233.0,20.896881103515625,-23157.689453125,2502.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2055358886719,303.49871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.138671875,24480.0,0.0,0.0,0.5544542670249939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754926443099976,1.1755040884017944,-1.1411575542297214e-05,0.0,0.0005627005593851,0.0,0.0,180.59860229492188,0.0,0.0,0.0,0.6568006277084351,4.0,0.0,1.0
543600,292.29718017578125,297.1499938964844,293.1499938964844,0.4899750351905823,-8152.80126953125,304.06268310546875,0.8244690895080566,0.434877872467041,0.3929991126060486,292.1836242675781,297.1499938964844,293.1499938964844,0.5768167972564697,-9744.626953125,304.0345458984375,0.8586989045143127,0.4961110055446625,0.4705031216144562,292.1019287109375,297.1499938964844,293.1499938964844,0.6202720403671265,-7614.27734375,304.0211486816406,0.8752182126045227,0.5259514451026917,0.3679305613040924,292.0164489746094,297.1499938964844,293.1499938964844,0.785963237285614,-12367.3974609375,303.9902038574219,0.9351980090141296,0.6338163018226624,0.5986882448196411,292.5259704589844,297.1499938964844,293.1499938964844,0.1159327253699302,-13220.15625,304.11920166015625,0.5596439838409424,0.1365977078676223,0.6351760625839233,286.8995361328125,291.1499938964844,250.3500061035156,249.8666839599609,279.1400146484375,292.5245361328125,286.9002990722656,1.0,0.5954389572143555,0.4283587634563446,0.4283587634563446,1.0,1.0,-2.959946155548096,0.9398282170295716,2.020117998123169,0.2742822766304016,0.0,0.0,1.0,203.28140258789065,233.0,20.896881103515625,-23157.689453125,2502.587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2055358886719,303.49871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,23357.138671875,24480.0,0.0,0.0,0.5544542670249939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1754926443099976,1.1755040884017944,-1.1411575542297214e-05,0.0,0.0005627005593851,0.0,0.0,180.59860229492188,0.0,0.0,0.0,0.6568006277084351,4.0,0.0,1.0
543660,292.3616943359375,297.1499938964844,293.1499938964844,0.5011273622512817,-8288.28125,304.0730285644531,0.8278900980949402,0.4433979392051697,0.4008349478244781,292.24566650390625,297.1499938964844,293.1499938964844,0.5932900905609131,-9948.6591796875,304.0453796386719,0.8636885285377502,0.5080114006996155,0.4819125533103943,292.1673889160156,297.1499938964844,293.1499938964844,0.6390794515609741,-7783.3466796875,304.0325622558594,0.8808078169822693,0.5392271876335144,0.377308577299118,292.0833435058594,297.1499938964844,293.1499938964844,0.808923065662384,-12627.513671875,304.00494384765625,0.9414751529693604,0.6489664316177368,0.613127589225769,292.5819702148437,297.1499938964844,293.1499938964844,0.1202729195356369,-13602.748046875,304.1221923828125,0.5656289458274841,0.1410488337278366,0.6559669375419617,286.9657287597656,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.5806884765625,286.96734619140625,1.0,0.6075297594070435,0.4276381731033325,0.4276381731033325,1.0,1.0,-3.036708116531372,0.9666200280189514,2.070088148117065,0.2839584350585937,0.0,0.0,1.0,208.19161987304688,236.0,62.12343597412109,-24008.671875,2672.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5460510253906,303.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,24250.943359375,24480.0,0.0,0.0,0.5701277256011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214185357093811,1.2141975164413452,-1.217519002238987e-05,0.0,0.0005786071415059,0.0,0.0,199.0260009765625,0.0,0.0,0.0,0.663240373134613,4.0,0.0,1.0
543720,292.3616943359375,297.1499938964844,293.1499938964844,0.5011273622512817,-8288.28125,304.0730285644531,0.8278900980949402,0.4433979392051697,0.4008349478244781,292.24566650390625,297.1499938964844,293.1499938964844,0.5932900905609131,-9948.6591796875,304.0453796386719,0.8636885285377502,0.5080114006996155,0.4819125533103943,292.1673889160156,297.1499938964844,293.1499938964844,0.6390794515609741,-7783.3466796875,304.0325622558594,0.8808078169822693,0.5392271876335144,0.377308577299118,292.0833435058594,297.1499938964844,293.1499938964844,0.808923065662384,-12627.513671875,304.00494384765625,0.9414751529693604,0.6489664316177368,0.613127589225769,292.5819702148437,297.1499938964844,293.1499938964844,0.1202729195356369,-13602.748046875,304.1221923828125,0.5656289458274841,0.1410488337278366,0.6559669375419617,286.9657287597656,291.1499938964844,250.3417205810547,249.85899353027344,279.1418762207031,292.5806884765625,286.96734619140625,1.0,0.6075297594070435,0.4276381731033325,0.4276381731033325,1.0,1.0,-3.036708116531372,0.9666200280189514,2.070088148117065,0.2839584350585937,0.0,0.0,1.0,208.19161987304688,236.0,62.12343597412109,-24008.671875,2672.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5460510253906,303.8211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,24250.943359375,24480.0,0.0,0.0,0.5701277256011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214185357093811,1.2141975164413452,-1.217519002238987e-05,0.0,0.0005786071415059,0.0,0.0,199.0260009765625,0.0,0.0,0.0,0.663240373134613,4.0,0.0,1.0
543780,292.42169189453125,297.1499938964844,293.1499938964844,0.5125706791877747,-8428.8076171875,304.0795593261719,0.8309004306793213,0.4511989057064056,0.4080062210559845,292.3034973144531,297.1499938964844,293.1499938964844,0.6102653741836548,-10160.251953125,304.0519104003906,0.8682836890220642,0.5191839933395386,0.4926161468029022,292.2283020019531,297.1499938964844,293.1499938964844,0.6584651470184326,-7958.591796875,304.0393371582031,0.8859715461730957,0.5517638921737671,0.3861542046070099,292.14581298828125,297.1499938964844,293.1499938964844,0.8326130509376526,-12898.4609375,304.01373291015625,0.947163999080658,0.6633117198944092,0.6267793774604797,292.6330871582031,297.1499938964844,293.1499938964844,0.1245127096772193,-13976.671875,304.1243896484375,0.5707969069480896,0.1450669914484024,0.6747875809669495,286.9886474609375,291.1499938964844,250.33663940429688,249.854248046875,279.1435852050781,292.6319274902344,286.989501953125,1.0,0.6188052296638489,0.4270855486392975,0.4270855486392975,1.0,1.0,-3.107873678207397,0.991581380367279,2.1162922382354736,0.2930513620376587,0.0,0.0,1.0,212.865463256836,239.0,38.575679779052734,-24599.068359375,2838.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87060546875,304.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,24409.7890625,24480.0,0.0,0.0,0.5846460461616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220933437347412,1.2209458351135254,-1.2310898455325514e-05,0.0,0.0005933414213359,0.0,0.0,202.3628845214844,0.0,0.0,0.0,0.6666508316993713,4.0,0.0,1.0
543840,292.42169189453125,297.1499938964844,293.1499938964844,0.5125706791877747,-8428.8076171875,304.0795593261719,0.8309004306793213,0.4511989057064056,0.4080062210559845,292.3034973144531,297.1499938964844,293.1499938964844,0.6102653741836548,-10160.251953125,304.0519104003906,0.8682836890220642,0.5191839933395386,0.4926161468029022,292.2283020019531,297.1499938964844,293.1499938964844,0.6584651470184326,-7958.591796875,304.0393371582031,0.8859715461730957,0.5517638921737671,0.3861542046070099,292.14581298828125,297.1499938964844,293.1499938964844,0.8326130509376526,-12898.4609375,304.01373291015625,0.947163999080658,0.6633117198944092,0.6267793774604797,292.6330871582031,297.1499938964844,293.1499938964844,0.1245127096772193,-13976.671875,304.1243896484375,0.5707969069480896,0.1450669914484024,0.6747875809669495,286.9886474609375,291.1499938964844,250.33663940429688,249.854248046875,279.1435852050781,292.6319274902344,286.989501953125,1.0,0.6188052296638489,0.4270855486392975,0.4270855486392975,1.0,1.0,-3.107873678207397,0.991581380367279,2.1162922382354736,0.2930513620376587,0.0,0.0,1.0,212.865463256836,239.0,38.575679779052734,-24599.068359375,2838.08251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87060546875,304.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,24409.7890625,24480.0,0.0,0.0,0.5846460461616516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220933437347412,1.2209458351135254,-1.2310898455325514e-05,0.0,0.0005933414213359,0.0,0.0,202.3628845214844,0.0,0.0,0.0,0.6666508316993713,4.0,0.0,1.0
543900,292.4501342773437,297.1499938964844,293.1499938964844,0.5180632472038269,-8496.109375,304.0823669433594,0.8322482705116272,0.4548400044441223,0.4113588631153106,292.3309936523437,297.1499938964844,293.1499938964844,0.6185465455055237,-10263.111328125,304.0546875,0.8704214096069336,0.5245078206062317,0.4977193772792816,292.2571716308594,297.1499938964844,293.1499938964844,0.6679568886756897,-8044.06982421875,304.04217529296875,0.8883826732635498,0.5577659010887146,0.3903908133506775,292.175537109375,297.1499938964844,293.1499938964844,0.8442290425300598,-13030.953125,304.01739501953125,0.9497787356376648,0.6701965928077698,0.6333332657814026,292.656982421875,297.1499938964844,293.1499938964844,0.1265114992856979,-14152.1318359375,304.1253967285156,0.5730817317962646,0.1469197273254394,0.6834872364997864,286.99560546875,291.1499938964844,250.3352966308593,249.8529815673828,279.1443786621094,292.6559143066406,286.996337890625,1.0,0.6241636872291565,0.4268646240234375,0.4268646240234375,1.0,1.0,-3.141474485397339,1.0034160614013672,2.138058423995972,0.2973946630954742,0.0,0.0,1.0,215.13833618164065,239.0,29.64339637756348,-24872.8359375,2918.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0334777832031,304.1710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,24441.15234375,25560.0,0.0,0.0,0.5914120674133301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2222614288330078,1.222273826599121,-1.2337693988229148e-05,0.0,0.0006002080626785,0.0,0.0,203.02394104003903,0.0,0.0,0.0,0.6823217272758484,4.0,0.0,1.0
543960,292.4776611328125,297.1499938964844,293.1499938964844,0.5219987034797668,-8542.255859375,304.0875244140625,0.8334786295890808,0.4582960605621338,0.4145550727844238,292.357666015625,297.1499938964844,293.1499938964844,0.6250312328338623,-10341.064453125,304.06024169921875,0.8724366426467896,0.5296452641487122,0.5026561617851257,292.2851867675781,297.1499938964844,293.1499938964844,0.6755331158638,-8110.20166015625,304.04803466796875,0.8906633853912354,0.5635753870010376,0.3945018649101257,292.20440673828125,297.1499938964844,293.1499938964844,0.8535044193267822,-13132.9736328125,304.0246276855469,0.95222407579422,0.6768691539764404,0.6397022604942322,292.67987060546875,297.1499938964844,293.1499938964844,0.1280886083841323,-14286.677734375,304.12701416015625,0.5751679539680481,0.1486697345972061,0.6917296051979065,287.0398254394531,291.1499938964844,250.33474731445312,249.85243225097656,279.1451416015625,292.6788330078125,287.04217529296875,1.0,0.629344642162323,0.4266780614852905,0.4266780614852905,1.0,1.0,-3.1737656593322754,1.0148249864578247,2.158940553665161,0.3016068935394287,0.0,0.0,1.0,217.3840789794922,242.0,72.20438385009766,-25336.78125,2997.922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1671142578125,304.3323059082031,278.1499938964844,0.0,18000.0,313.1499938964844,25161.728515625,25560.0,0.0,0.0,0.59816974401474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252384066581726,1.252397060394287,-1.2953311852470506e-05,0.0,0.0006070662639103,0.0,0.0,218.4075622558593,0.0,0.0,0.0,0.6843761801719666,4.0,0.0,1.0
544020,292.5300598144531,297.1499938964844,293.1499938964844,0.5310302376747131,-8651.5595703125,304.0932312011719,0.8355584144592285,0.4646987020969391,0.4204718768596649,292.4085693359375,297.1499938964844,293.1499938964844,0.639472246170044,-10518.3544921875,304.0660095214844,0.8760600686073303,0.5393953323364258,0.5120185017585754,292.3385009765625,297.1499938964844,293.1499938964844,0.6922938227653503,-8259.3759765625,304.0539855957031,0.8947960138320923,0.5746669769287109,0.4023390412330627,292.25958251953125,297.1499938964844,293.1499938964844,0.8740363121032715,-13364.4541015625,304.0321044921875,0.9565756320953368,0.6896315813064575,0.651863157749176,292.7228088378906,297.1499938964844,293.1499938964844,0.1314155757427215,-14574.6953125,304.1291198730469,0.5787433385848999,0.151866152882576,0.7068500518798828,287.0712585449219,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.7218933105469,287.0721740722656,1.0,0.6391821503639221,0.4264011979103088,0.4264011979103088,1.0,1.0,-3.234367847442627,1.0363510847091677,2.19801664352417,0.3096258044242859,0.0,0.0,1.0,221.8231658935547,245.0,47.495941162109375,-25866.685546875,3151.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.41229248046875,304.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,25440.890625,25560.0,0.0,0.0,0.611157238483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2638611793518066,1.2638744115829468,-1.319181319558993e-05,0.0,0.0006202469230629,0.0,0.0,224.4673767089844,0.0,0.0,0.0,0.6901646256446838,4.0,0.0,1.0
544080,292.5300598144531,297.1499938964844,293.1499938964844,0.5310302376747131,-8651.5595703125,304.0932312011719,0.8355584144592285,0.4646987020969391,0.4204718768596649,292.4085693359375,297.1499938964844,293.1499938964844,0.639472246170044,-10518.3544921875,304.0660095214844,0.8760600686073303,0.5393953323364258,0.5120185017585754,292.3385009765625,297.1499938964844,293.1499938964844,0.6922938227653503,-8259.3759765625,304.0539855957031,0.8947960138320923,0.5746669769287109,0.4023390412330627,292.25958251953125,297.1499938964844,293.1499938964844,0.8740363121032715,-13364.4541015625,304.0321044921875,0.9565756320953368,0.6896315813064575,0.651863157749176,292.7228088378906,297.1499938964844,293.1499938964844,0.1314155757427215,-14574.6953125,304.1291198730469,0.5787433385848999,0.151866152882576,0.7068500518798828,287.0712585449219,291.1499938964844,250.33604431152344,249.8535614013672,279.1465148925781,292.7218933105469,287.0721740722656,1.0,0.6391821503639221,0.4264011979103088,0.4264011979103088,1.0,1.0,-3.234367847442627,1.0363510847091677,2.19801664352417,0.3096258044242859,0.0,0.0,1.0,221.8231658935547,245.0,47.495941162109375,-25866.685546875,3151.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.41229248046875,304.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,25440.890625,25560.0,0.0,0.0,0.611157238483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2638611793518066,1.2638744115829468,-1.319181319558993e-05,0.0,0.0006202469230629,0.0,0.0,224.4673767089844,0.0,0.0,0.0,0.6901646256446838,4.0,0.0,1.0
544140,292.5790405273437,297.1499938964844,293.1499938964844,0.5397558212280273,-8757.30859375,304.0975952148437,0.8372133374214172,0.4704694449901581,0.4258224368095398,292.456298828125,297.1499938964844,293.1499938964844,0.6536917090415955,-10692.693359375,304.0702819824219,0.8792223334312439,0.548495888710022,0.5207661986351013,292.3883361816406,297.1499938964844,293.1499938964844,0.7088896036148071,-8406.830078125,304.0583190917969,0.8984538316726685,0.5851172208786011,0.409726619720459,292.3113098144531,297.1499938964844,293.1499938964844,0.8944171667098999,-13594.181640625,304.03741455078125,0.9603459239006042,0.701697051525116,0.6633617281913757,292.76226806640625,297.1499938964844,293.1499938964844,0.1345023363828659,-14841.46875,304.13092041015625,0.581620991230011,0.1546838730573654,0.7202520370483398,287.08447265625,291.1499938964844,250.3404998779297,249.8575897216797,279.147705078125,292.7614440917969,287.0850524902344,1.0,0.648364245891571,0.4262343943119049,0.4262343943119049,1.0,1.0,-3.2901506423950195,1.0563151836395264,2.233835458755493,0.3171566426753998,0.0,0.0,1.0,226.1679077148437,248.0,26.11457633972168,-26324.486328125,3298.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6639709472656,304.7002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,25524.619140625,26640.0,0.0,0.0,0.6230894923210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2672832012176514,1.2672964334487915,-1.326334495388437e-05,0.0,0.0006323566194623,0.0,0.0,226.2956085205078,0.0,0.0,0.0,0.706890344619751,4.0,0.0,1.0
544200,292.5790405273437,297.1499938964844,293.1499938964844,0.5397558212280273,-8757.30859375,304.0975952148437,0.8372133374214172,0.4704694449901581,0.4258224368095398,292.456298828125,297.1499938964844,293.1499938964844,0.6536917090415955,-10692.693359375,304.0702819824219,0.8792223334312439,0.548495888710022,0.5207661986351013,292.3883361816406,297.1499938964844,293.1499938964844,0.7088896036148071,-8406.830078125,304.0583190917969,0.8984538316726685,0.5851172208786011,0.409726619720459,292.3113098144531,297.1499938964844,293.1499938964844,0.8944171667098999,-13594.181640625,304.03741455078125,0.9603459239006042,0.701697051525116,0.6633617281913757,292.76226806640625,297.1499938964844,293.1499938964844,0.1345023363828659,-14841.46875,304.13092041015625,0.581620991230011,0.1546838730573654,0.7202520370483398,287.08447265625,291.1499938964844,250.3404998779297,249.8575897216797,279.147705078125,292.7614440917969,287.0850524902344,1.0,0.648364245891571,0.4262343943119049,0.4262343943119049,1.0,1.0,-3.2901506423950195,1.0563151836395264,2.233835458755493,0.3171566426753998,0.0,0.0,1.0,226.1679077148437,248.0,26.11457633972168,-26324.486328125,3298.92822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6639709472656,304.7002258300781,278.1499938964844,0.0,18000.0,313.1499938964844,25524.619140625,26640.0,0.0,0.0,0.6230894923210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2672832012176514,1.2672964334487915,-1.326334495388437e-05,0.0,0.0006323566194623,0.0,0.0,226.2956085205078,0.0,0.0,0.0,0.706890344619751,4.0,0.0,1.0
544260,292.62518310546875,297.1499938964844,293.1499938964844,0.5458143949508667,-8827.8466796875,304.10479736328125,0.8384020924568176,0.4755756855010986,0.4305926263332367,292.5014343261719,297.1499938964844,293.1499938964844,0.6648707389831543,-10825.9755859375,304.0780029296875,0.8818788528442383,0.5569169521331787,0.5288896560668945,292.435302734375,297.1499938964844,293.1499938964844,0.7222834229469299,-8522.74609375,304.0663146972656,0.9015942215919496,0.5948912501335144,0.4166558980941772,292.3602905273437,297.1499938964844,293.1499938964844,0.9109190106391908,-13774.751953125,304.0471496582031,0.9635151624679564,0.7130119800567627,0.6741772294044495,292.798583984375,297.1499938964844,293.1499938964844,0.1367881745100021,-15033.4716796875,304.1334228515625,0.5838372111320496,0.1571408361196518,0.7320456504821777,287.14459228515625,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7978210449219,287.1457214355469,1.0,0.6569181680679321,0.4261665940284729,0.4261665940284729,1.0,1.0,-3.341182231903076,1.0747407674789429,2.266441583633423,0.3242139518260956,0.0,0.0,1.0,230.46292114257807,251.0,56.73980712890625,-26971.6171875,3439.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.854736328125,304.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,26431.26171875,26640.0,0.0,0.0,0.6347312331199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303762912750244,1.3037769794464111,-1.4037927940080408e-05,0.0,0.0006441714940592,0.0,0.0,246.405990600586,0.0,0.0,0.0,0.7120928764343262,4.0,0.0,1.0
544320,292.62518310546875,297.1499938964844,293.1499938964844,0.5458143949508667,-8827.8466796875,304.10479736328125,0.8384020924568176,0.4755756855010986,0.4305926263332367,292.5014343261719,297.1499938964844,293.1499938964844,0.6648707389831543,-10825.9755859375,304.0780029296875,0.8818788528442383,0.5569169521331787,0.5288896560668945,292.435302734375,297.1499938964844,293.1499938964844,0.7222834229469299,-8522.74609375,304.0663146972656,0.9015942215919496,0.5948912501335144,0.4166558980941772,292.3602905273437,297.1499938964844,293.1499938964844,0.9109190106391908,-13774.751953125,304.0471496582031,0.9635151624679564,0.7130119800567627,0.6741772294044495,292.798583984375,297.1499938964844,293.1499938964844,0.1367881745100021,-15033.4716796875,304.1334228515625,0.5838372111320496,0.1571408361196518,0.7320456504821777,287.14459228515625,291.1499938964844,250.34811401367188,249.8645477294922,279.1487731933594,292.7978210449219,287.1457214355469,1.0,0.6569181680679321,0.4261665940284729,0.4261665940284729,1.0,1.0,-3.341182231903076,1.0747407674789429,2.266441583633423,0.3242139518260956,0.0,0.0,1.0,230.46292114257807,251.0,56.73980712890625,-26971.6171875,3439.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.854736328125,304.9107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,26431.26171875,26640.0,0.0,0.0,0.6347312331199646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303762912750244,1.3037769794464111,-1.4037927940080408e-05,0.0,0.0006441714940592,0.0,0.0,246.405990600586,0.0,0.0,0.0,0.7120928764343262,4.0,0.0,1.0
544380,292.6684875488281,297.1499938964844,293.1499938964844,0.5524794459342957,-8907.6337890625,304.1087341308594,0.8391692042350769,0.480089783668518,0.4348179996013641,292.5439758300781,297.1499938964844,293.1499938964844,0.6768932342529297,-10971.5966796875,304.0819396972656,0.8840711116790771,0.5647192597389221,0.5364162921905518,292.4792785644531,297.1499938964844,293.1499938964844,0.73667311668396,-8649.0673828125,304.0701904296875,0.9042864441871644,0.6040726900100708,0.4231584370136261,292.4063720703125,297.1499938964844,293.1499938964844,0.9286643862724304,-13972.47265625,304.05181884765625,0.966164767742157,0.7236723303794861,0.6843518614768982,292.83203125,297.1499938964844,293.1499938964844,0.139097049832344,-15230.3955078125,304.1351013183594,0.585458517074585,0.1592579036951065,0.7423022389411926,287.1619873046875,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8313293457031,287.1625671386719,1.0,0.6648672223091125,0.4261855483055115,0.4261855483055115,1.0,1.0,-3.387711524963379,1.0917112827301023,2.2960002422332764,0.3308158814907074,0.0,0.0,1.0,234.695068359375,254.0,32.20550537109375,-27367.484375,3572.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0458984375,305.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26579.525390625,26640.0,0.0,0.0,0.6456219553947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096319437026978,1.3096460103988647,-1.416459690517513e-05,0.0,0.0006552241975441,0.0,0.0,249.7486267089844,0.0,0.0,0.0,0.7150478959083557,4.0,0.0,1.0
544440,292.6684875488281,297.1499938964844,293.1499938964844,0.5524794459342957,-8907.6337890625,304.1087341308594,0.8391692042350769,0.480089783668518,0.4348179996013641,292.5439758300781,297.1499938964844,293.1499938964844,0.6768932342529297,-10971.5966796875,304.0819396972656,0.8840711116790771,0.5647192597389221,0.5364162921905518,292.4792785644531,297.1499938964844,293.1499938964844,0.73667311668396,-8649.0673828125,304.0701904296875,0.9042864441871644,0.6040726900100708,0.4231584370136261,292.4063720703125,297.1499938964844,293.1499938964844,0.9286643862724304,-13972.47265625,304.05181884765625,0.966164767742157,0.7236723303794861,0.6843518614768982,292.83203125,297.1499938964844,293.1499938964844,0.139097049832344,-15230.3955078125,304.1351013183594,0.585458517074585,0.1592579036951065,0.7423022389411926,287.1619873046875,291.1499938964844,250.3588714599609,249.87440490722656,279.14971923828125,292.8313293457031,287.1625671386719,1.0,0.6648672223091125,0.4261855483055115,0.4261855483055115,1.0,1.0,-3.387711524963379,1.0917112827301023,2.2960002422332764,0.3308158814907074,0.0,0.0,1.0,234.695068359375,254.0,32.20550537109375,-27367.484375,3572.517822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0458984375,305.05206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,26579.525390625,26640.0,0.0,0.0,0.6456219553947449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096319437026978,1.3096460103988647,-1.416459690517513e-05,0.0,0.0006552241975441,0.0,0.0,249.7486267089844,0.0,0.0,0.0,0.7150478959083557,4.0,0.0,1.0
544500,292.6891174316406,297.1499938964844,293.1499938964844,0.5556201934814453,-8945.1630859375,304.1105041503906,0.8394134640693665,0.4821332693099975,0.4367410540580749,292.5643310546875,297.1499938964844,293.1499938964844,0.6827216744422913,-11041.98828125,304.0837097167969,0.8850134611129761,0.5683978199958801,0.5399712324142456,292.500244140625,297.1499938964844,293.1499938964844,0.743709921836853,-8710.658203125,304.0719299316406,0.9055065512657166,0.6084509491920471,0.4262629449367523,292.4283752441406,297.1499938964844,293.1499938964844,0.9373638033866882,-14069.15234375,304.0538635253906,0.9673261046409608,0.7287694215774536,0.6892216205596924,292.8477478027344,297.1499938964844,293.1499938964844,0.1401555389165878,-15320.5478515625,304.1358947753906,0.5860734581947327,0.1601985692977905,0.7468960881233215,287.1674194335937,291.1499938964844,250.3654327392578,249.8804168701172,279.1501159667969,292.8470764160156,287.1679382324219,1.0,0.6686278581619263,0.4262235164642334,0.4262235164642334,1.0,1.0,-3.4094173908233643,1.0996930599212646,2.3097243309021,0.3339610695838928,0.0,0.0,1.0,236.7826232910156,254.0,24.46683692932129,-27551.19140625,3636.38818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.14794921875,305.1248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,26607.404296875,27720.0,0.0,0.0,0.6507067084312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107324838638306,1.310746669769287,-1.418841475242516e-05,0.0,0.0006603845395147,0.0,0.0,250.3788146972656,0.0,0.0,0.0,0.730601966381073,4.0,0.0,1.0
544560,292.7092590332031,297.1499938964844,293.1499938964844,0.5571876168251038,-8961.70703125,304.1148376464844,0.8395575284957886,0.4840200543403625,0.4385349750518799,292.5841979980469,297.1499938964844,293.1499938964844,0.686679482460022,-11087.1142578125,304.08856201171875,0.8858455419540405,0.5719141960144043,0.5433849692344666,292.52069091796875,297.1499938964844,293.1499938964844,0.7487508654594421,-8752.6337890625,304.0769348144531,0.9066292643547058,0.6126692891120911,0.4292667210102081,292.44989013671875,297.1499938964844,293.1499938964844,0.9436395168304444,-14134.9775390625,304.0599060058594,0.9683724641799928,0.7336863875389099,0.6939403414726257,292.8628234863281,297.1499938964844,293.1499938964844,0.140787661075592,-15370.6572265625,304.1372985839844,0.5865619778633118,0.1610631644725799,0.7511547803878784,287.2093505859375,291.1499938964844,250.37277221679688,249.8871459960937,279.1505126953125,292.8622131347656,287.211181640625,1.0,0.6722503900527954,0.4262796640396118,0.4262796640396118,1.0,1.0,-3.430093288421631,1.1073424816131592,2.322750806808472,0.3370063900947571,0.0,0.0,1.0,238.8593139648437,257.0,65.35801696777344,-27926.171875,3698.404052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22430419921875,305.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,27345.640625,27720.0,0.0,0.0,0.6558664441108704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3395482301712036,1.3395631313323977,-1.4819122043263633e-05,0.0,0.0006656210171058,0.0,0.0,267.2579650878906,0.0,0.0,0.0,0.7318966388702393,4.0,0.0,1.0
544620,292.74774169921875,297.1499938964844,293.1499938964844,0.5617126226425171,-9014.67578125,304.11895751953125,0.8395328521728516,0.4873746037483215,0.441727340221405,292.62237548828125,297.1499938964844,293.1499938964844,0.6963422894477844,-11202.3330078125,304.0928649902344,0.8871631026268005,0.5785006880760193,0.5497742295265198,292.55975341796875,297.1499938964844,293.1499938964844,0.7607852220535278,-8856.748046875,304.0811767578125,0.9085491299629213,0.620686948299408,0.4349628388881683,292.4911499023437,297.1499938964844,293.1499938964844,0.9585643410682678,-14298.763671875,304.0649719238281,0.9701108336448668,0.7430471181869507,0.7029004096984863,292.8912658691406,297.1499938964844,293.1499938964844,0.1423467695713043,-15501.2216796875,304.138916015625,0.5871612429618835,0.16257044672966,0.7586770057678223,287.2370910644531,291.1499938964844,250.3897857666016,249.9027862548828,279.1512756347656,292.89068603515625,287.2378234863281,1.0,0.6790803670883179,0.4264442920684814,0.4264442920684814,1.0,1.0,-3.468297481536865,1.1216267347335815,2.346670866012573,0.342780202627182,0.0,0.0,1.0,242.9891052246093,260.0,43.02993774414063,-28287.798828125,3816.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36883544921875,305.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,27613.427734375,27720.0,0.0,0.0,0.6658380031585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498488664627075,1.349863886833191,-1.5047904525999913e-05,0.0,0.0006757409428246,0.0,0.0,273.4708557128906,0.0,0.0,0.0,0.7370756268501282,4.0,0.0,1.0
544680,292.74774169921875,297.1499938964844,293.1499938964844,0.5617126226425171,-9014.67578125,304.11895751953125,0.8395328521728516,0.4873746037483215,0.441727340221405,292.62237548828125,297.1499938964844,293.1499938964844,0.6963422894477844,-11202.3330078125,304.0928649902344,0.8871631026268005,0.5785006880760193,0.5497742295265198,292.55975341796875,297.1499938964844,293.1499938964844,0.7607852220535278,-8856.748046875,304.0811767578125,0.9085491299629213,0.620686948299408,0.4349628388881683,292.4911499023437,297.1499938964844,293.1499938964844,0.9585643410682678,-14298.763671875,304.0649719238281,0.9701108336448668,0.7430471181869507,0.7029004096984863,292.8912658691406,297.1499938964844,293.1499938964844,0.1423467695713043,-15501.2216796875,304.138916015625,0.5871612429618835,0.16257044672966,0.7586770057678223,287.2370910644531,291.1499938964844,250.3897857666016,249.9027862548828,279.1512756347656,292.89068603515625,287.2378234863281,1.0,0.6790803670883179,0.4264442920684814,0.4264442920684814,1.0,1.0,-3.468297481536865,1.1216267347335815,2.346670866012573,0.342780202627182,0.0,0.0,1.0,242.9891052246093,260.0,43.02993774414063,-28287.798828125,3816.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.36883544921875,305.3606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,27613.427734375,27720.0,0.0,0.0,0.6658380031585693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498488664627075,1.349863886833191,-1.5047904525999913e-05,0.0,0.0006757409428246,0.0,0.0,273.4708557128906,0.0,0.0,0.0,0.7370756268501282,4.0,0.0,1.0
544740,292.7839660644531,297.1499938964844,293.1499938964844,0.5659677982330322,-9064.73046875,304.1222229003906,0.8391953706741333,0.4902213513851166,0.4444646537303924,292.6584777832031,297.1499938964844,293.1499938964844,0.7057725191116333,-11314.880859375,304.09619140625,0.8881293535232544,0.584545373916626,0.5556517839431763,292.59637451171875,297.1499938964844,293.1499938964844,0.7726918458938599,-8959.8193359375,304.0842590332031,0.9101433157920836,0.6282069683074951,0.440311461687088,292.530029296875,297.1499938964844,293.1499938964844,0.973366916179657,-14461.4677734375,304.0686340332031,0.9715152382850648,0.7518565654754639,0.7113383412361145,292.9174499511719,297.1499938964844,293.1499938964844,0.143738567829132,-15618.22265625,304.1402893066406,0.587347686290741,0.1638094335794448,0.7649775743484497,287.2513427734375,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9169311523437,287.2519226074219,1.0,0.6853979825973511,0.4266688227653503,0.4266688227653503,1.0,1.0,-3.5028250217437744,1.1347285509109497,2.3680965900421143,0.3481887280941009,0.0,0.0,1.0,247.0404510498047,263.0,26.42257308959961,-28597.427734375,3927.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5343322753906,305.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,27689.97265625,28800.0,0.0,0.0,0.6749818325042725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527787923812866,1.35279381275177,-1.5113299014046788e-05,0.0,0.0006850207573734,0.0,0.0,275.2554626464844,0.0,0.0,0.0,0.753548264503479,4.0,0.0,1.0
544800,292.7839660644531,297.1499938964844,293.1499938964844,0.5659677982330322,-9064.73046875,304.1222229003906,0.8391953706741333,0.4902213513851166,0.4444646537303924,292.6584777832031,297.1499938964844,293.1499938964844,0.7057725191116333,-11314.880859375,304.09619140625,0.8881293535232544,0.584545373916626,0.5556517839431763,292.59637451171875,297.1499938964844,293.1499938964844,0.7726918458938599,-8959.8193359375,304.0842590332031,0.9101433157920836,0.6282069683074951,0.440311461687088,292.530029296875,297.1499938964844,293.1499938964844,0.973366916179657,-14461.4677734375,304.0686340332031,0.9715152382850648,0.7518565654754639,0.7113383412361145,292.9174499511719,297.1499938964844,293.1499938964844,0.143738567829132,-15618.22265625,304.1402893066406,0.587347686290741,0.1638094335794448,0.7649775743484497,287.2513427734375,291.1499938964844,250.409912109375,249.9212951660156,279.15191650390625,292.9169311523437,287.2519226074219,1.0,0.6853979825973511,0.4266688227653503,0.4266688227653503,1.0,1.0,-3.5028250217437744,1.1347285509109497,2.3680965900421143,0.3481887280941009,0.0,0.0,1.0,247.0404510498047,263.0,26.42257308959961,-28597.427734375,3927.018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5343322753906,305.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,27689.97265625,28800.0,0.0,0.0,0.6749818325042725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527787923812866,1.35279381275177,-1.5113299014046788e-05,0.0,0.0006850207573734,0.0,0.0,275.2554626464844,0.0,0.0,0.0,0.753548264503479,4.0,0.0,1.0
544860,292.8183288574219,297.1499938964844,293.1499938964844,0.5676878094673157,-9081.8564453125,304.12841796875,0.8385111689567566,0.4925260841846466,0.4467319846153259,292.69293212890625,297.1499938964844,293.1499938964844,0.7121888399124146,-11387.84765625,304.10321044921875,0.8887085318565369,0.5900132656097412,0.5610037446022034,292.6311340332031,297.1499938964844,293.1499938964844,0.7814424633979797,-9032.7001953125,304.0913391113281,0.9113526940345764,0.6351833343505859,0.4452960789203644,292.56707763671875,297.1499938964844,293.1499938964844,0.9843428134918212,-14576.8896484375,304.0771789550781,0.9725533127784728,0.7600489258766174,0.7192220687866211,292.941650390625,297.1499938964844,293.1499938964844,0.1444156914949417,-15669.9765625,304.142333984375,0.5871347784996033,0.1647966802120208,0.7701606154441833,287.31134033203125,291.1499938964844,250.4331512451172,249.9426727294922,279.15252685546875,292.941162109375,287.3124389648437,1.0,0.6912255883216858,0.4269502162933349,0.4269502162933349,1.0,1.0,-3.533708095550537,1.1466596126556396,2.387048482894897,0.3532432913780212,0.0,0.0,1.0,251.0526885986328,266.0,56.92282485961914,-29100.43359375,4029.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65216064453125,305.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,28607.6953125,28800.0,0.0,0.0,0.6840226054191589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874249458312988,1.387440800666809,-1.589734893059358e-05,0.0,0.0006941959727555,0.0,0.0,296.95068359375,0.0,0.0,0.0,0.7577245831489563,4.0,0.0,1.0
544920,292.8183288574219,297.1499938964844,293.1499938964844,0.5676878094673157,-9081.8564453125,304.12841796875,0.8385111689567566,0.4925260841846466,0.4467319846153259,292.69293212890625,297.1499938964844,293.1499938964844,0.7121888399124146,-11387.84765625,304.10321044921875,0.8887085318565369,0.5900132656097412,0.5610037446022034,292.6311340332031,297.1499938964844,293.1499938964844,0.7814424633979797,-9032.7001953125,304.0913391113281,0.9113526940345764,0.6351833343505859,0.4452960789203644,292.56707763671875,297.1499938964844,293.1499938964844,0.9843428134918212,-14576.8896484375,304.0771789550781,0.9725533127784728,0.7600489258766174,0.7192220687866211,292.941650390625,297.1499938964844,293.1499938964844,0.1444156914949417,-15669.9765625,304.142333984375,0.5871347784996033,0.1647966802120208,0.7701606154441833,287.31134033203125,291.1499938964844,250.4331512451172,249.9426727294922,279.15252685546875,292.941162109375,287.3124389648437,1.0,0.6912255883216858,0.4269502162933349,0.4269502162933349,1.0,1.0,-3.533708095550537,1.1466596126556396,2.387048482894897,0.3532432913780212,0.0,0.0,1.0,251.0526885986328,266.0,56.92282485961914,-29100.43359375,4029.88720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.65216064453125,305.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,28607.6953125,28800.0,0.0,0.0,0.6840226054191589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874249458312988,1.387440800666809,-1.589734893059358e-05,0.0,0.0006941959727555,0.0,0.0,296.95068359375,0.0,0.0,0.0,0.7577245831489563,4.0,0.0,1.0
544980,292.8507080078125,297.1499938964844,293.1499938964844,0.5701137781143188,-9109.5166015625,304.1315612792969,0.8375303149223328,0.4943590462207794,0.4485630691051483,292.7255859375,297.1499938964844,293.1499938964844,0.7195329070091248,-11474.44921875,304.1065368652344,0.8889506459236145,0.5949670076370239,0.5658575296401978,292.6637878417969,297.1499938964844,293.1499938964844,0.7913274168968201,-9117.4384765625,304.0943908691406,0.9122306108474731,0.6417039036750793,0.4499486088752746,292.6020202636719,297.1499938964844,293.1499938964844,0.996696949005127,-14711.294921875,304.0808410644531,0.973288357257843,0.7677263021469116,0.726595401763916,292.96392822265625,297.1499938964844,293.1499938964844,0.1452148407697677,-15735.6513671875,304.1435546875,0.5865681767463684,0.1655512899160385,0.7742879986763,287.3323669433594,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9635009765625,287.3330383300781,1.0,0.696584939956665,0.4272831678390503,0.4272831678390503,1.0,1.0,-3.5611844062805176,1.1574996709823608,2.4036848545074463,0.3579599857330322,0.0,0.0,1.0,255.004638671875,269.0,36.38900375366211,-29371.3984375,4125.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7821044921875,305.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,28747.04296875,28800.0,0.0,0.0,0.692461371421814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926101922988892,1.3926262855529783,-1.6016399968066253e-05,0.0,0.0007027602987363,0.0,0.0,300.2925720214844,0.0,0.0,0.0,0.7603273987770081,4.0,0.0,1.0
