time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
545040,292.8507080078125,297.1499938964844,293.1499938964844,0.5701137781143188,-9109.5166015625,304.1315612792969,0.8375303149223328,0.4943590462207794,0.4485630691051483,292.7255859375,297.1499938964844,293.1499938964844,0.7195329070091248,-11474.44921875,304.1065368652344,0.8889506459236145,0.5949670076370239,0.5658575296401978,292.6637878417969,297.1499938964844,293.1499938964844,0.7913274168968201,-9117.4384765625,304.0943908691406,0.9122306108474731,0.6417039036750793,0.4499486088752746,292.6020202636719,297.1499938964844,293.1499938964844,0.996696949005127,-14711.294921875,304.0808410644531,0.973288357257843,0.7677263021469116,0.726595401763916,292.96392822265625,297.1499938964844,293.1499938964844,0.1452148407697677,-15735.6513671875,304.1435546875,0.5865681767463684,0.1655512899160385,0.7742879986763,287.3323669433594,291.1499938964844,250.45947265625,249.96690368652344,279.1530456542969,292.9635009765625,287.3330383300781,1.0,0.696584939956665,0.4272831678390503,0.4272831678390503,1.0,1.0,-3.5611844062805176,1.1574996709823608,2.4036848545074463,0.3579599857330322,0.0,0.0,1.0,255.004638671875,269.0,36.38900375366211,-29371.3984375,4125.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7821044921875,305.7416381835937,278.1499938964844,0.0,18000.0,313.1499938964844,28747.04296875,28800.0,0.0,0.0,0.692461371421814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926101922988892,1.3926262855529783,-1.6016399968066253e-05,0.0,0.0007027602987363,0.0,0.0,300.2925720214844,0.0,0.0,0.0,0.7603273987770081,4.0,0.0,1.0
545100,292.8662109375,297.1499938964844,293.1499938964844,0.5711551308631897,-9121.2978515625,304.13299560546875,0.8369460701942444,0.4951032698154449,0.4493265151977539,292.7413024902344,297.1499938964844,293.1499938964844,0.7230222821235657,-11515.50390625,304.10809326171875,0.8889650702476501,0.5972577333450317,0.568111002445221,292.67938232421875,297.1499938964844,293.1499938964844,0.7961269617080688,-9158.509765625,304.09576416015625,0.9125666618347168,0.6448004841804504,0.452162504196167,292.6184997558594,297.1499938964844,293.1499938964844,1.0,-14763.48828125,304.0681457519531,0.9735692739486694,0.7714303135871887,0.7301205992698669,292.9743957519531,297.1499938964844,293.1499938964844,0.1455484628677368,-15763.0087890625,304.1441345214844,0.5861720442771912,0.1658498495817184,0.7759919166564941,287.3407287597656,291.1499938964844,250.4738006591797,249.9801025390625,279.1532897949219,292.9739990234375,287.3414001464844,1.0,0.6991016864776611,0.427466869354248,0.427466869354248,1.0,1.0,-3.5737690925598145,1.1625511646270752,2.41121792793274,0.3602053821086883,0.0,0.0,1.0,256.9517822265625,269.0,30.55757522583008,-29498.232421875,4169.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8565368652344,305.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,28772.037109375,29880.0,0.0,0.0,0.6963779330253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393538236618042,1.3935543298721311,-1.6037753084674478e-05,0.0,0.0007067350670695,0.0,0.0,300.8933410644531,0.0,0.0,0.0,0.775793194770813,4.0,0.0,1.0
545160,292.8813781738281,297.1499938964844,293.1499938964844,0.5706892609596252,-9113.1337890625,304.1369323730469,0.836315929889679,0.4957183301448822,0.4499835968017578,292.7566833496094,297.1499938964844,293.1499938964844,0.7246615886688232,-11531.970703125,304.1127319335937,0.8889285922050476,0.5994091033935547,0.5702438950538635,292.69464111328125,297.1499938964844,293.1499938964844,0.7989453077316284,-9180.4521484375,304.1004943847656,0.91285502910614,0.6477662920951843,0.4542959630489349,292.63348388671875,297.1499938964844,293.1499938964844,1.0,-14782.845703125,304.05224609375,0.9738733172416688,0.7752183079719543,0.7336755990982056,292.9844665527344,297.1499938964844,293.1499938964844,0.1454852372407913,-15753.4130859375,304.1452941894531,0.5857235789299011,0.166101649403572,0.7774760127067566,287.3837280273437,291.1499938964844,250.4888916015625,249.9939880371093,279.1535339355469,292.98406982421875,287.3854675292969,1.0,0.7015236616134644,0.4276599287986755,0.4276599287986755,1.0,1.0,-3.585755109786988,1.1674132347106934,2.418341875076294,0.3623909652233124,0.0,0.0,1.0,258.8622436523437,272.0,69.42033386230469,-29810.8125,4213.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9075622558594,305.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,29525.6171875,29880.0,0.0,0.0,0.7003997564315796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212340116500854,1.4212507009506226,-1.6681569832144305e-05,0.0,0.0007108167046681,0.0,0.0,319.19256591796875,0.0,0.0,0.0,0.776438295841217,4.0,0.0,1.0
545220,292.91064453125,297.1499938964844,293.1499938964844,0.5712560415267944,-9117.95703125,304.1402893066406,0.834896445274353,0.496588796377182,0.4509612321853637,292.7864074707031,297.1499938964844,293.1499938964844,0.7298501133918762,-11591.9423828125,304.116455078125,0.8886863589286804,0.6033481955528259,0.574140191078186,292.72369384765625,297.1499938964844,293.1499938964844,0.8067680597305298,-9246.658203125,304.1038818359375,0.913276195526123,0.6534044146537781,0.4583246409893036,292.65997314453125,297.1499938964844,293.1499938964844,1.0,-14849.205078125,303.9945678710937,0.974547803401947,0.7829275727272034,0.7409082651138306,293.00323486328125,297.1499938964844,293.1499938964844,0.1457598805427551,-15773.6669921875,304.1463928222656,0.5846807360649109,0.166483461856842,0.7798593044281006,287.4150085449219,291.1499938964844,250.52137756347656,250.0239105224609,279.1539001464844,293.0028686523437,287.41583251953125,1.0,0.706105649471283,0.4280714094638824,0.4280714094638824,1.0,1.0,-3.608035564422608,1.1766003370285034,2.4314353466033936,0.3665967583656311,0.0,0.0,1.0,262.5939025878906,275.0,48.20578384399414,-30068.25390625,4295.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0074157714844,305.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,29784.033203125,29880.0,0.0,0.0,0.7081771492958069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306079149246216,1.4306248426437378,-1.6902346033020876e-05,0.0,0.0007187097799032,0.0,0.0,325.5502014160156,0.0,0.0,0.0,0.781137228012085,4.0,0.0,1.0
545280,292.91064453125,297.1499938964844,293.1499938964844,0.5712560415267944,-9117.95703125,304.1402893066406,0.834896445274353,0.496588796377182,0.4509612321853637,292.7864074707031,297.1499938964844,293.1499938964844,0.7298501133918762,-11591.9423828125,304.116455078125,0.8886863589286804,0.6033481955528259,0.574140191078186,292.72369384765625,297.1499938964844,293.1499938964844,0.8067680597305298,-9246.658203125,304.1038818359375,0.913276195526123,0.6534044146537781,0.4583246409893036,292.65997314453125,297.1499938964844,293.1499938964844,1.0,-14849.205078125,303.9945678710937,0.974547803401947,0.7829275727272034,0.7409082651138306,293.00323486328125,297.1499938964844,293.1499938964844,0.1457598805427551,-15773.6669921875,304.1463928222656,0.5846807360649109,0.166483461856842,0.7798593044281006,287.4150085449219,291.1499938964844,250.52137756347656,250.0239105224609,279.1539001464844,293.0028686523437,287.41583251953125,1.0,0.706105649471283,0.4280714094638824,0.4280714094638824,1.0,1.0,-3.608035564422608,1.1766003370285034,2.4314353466033936,0.3665967583656311,0.0,0.0,1.0,262.5939025878906,275.0,48.20578384399414,-30068.25390625,4295.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0074157714844,305.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,29784.033203125,29880.0,0.0,0.0,0.7081771492958069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4306079149246216,1.4306248426437378,-1.6902346033020876e-05,0.0,0.0007187097799032,0.0,0.0,325.5502014160156,0.0,0.0,0.0,0.781137228012085,4.0,0.0,1.0
545340,292.9384460449219,297.1499938964844,293.1499938964844,0.5716130137443542,-9120.65234375,304.1429443359375,0.8332948088645935,0.4970162510871887,0.4515355229377746,292.8145751953125,297.1499938964844,293.1499938964844,0.7349056005477905,-11650.81640625,304.11920166015625,0.8882628083229065,0.6068426370620728,0.5776168704032898,292.7508239746094,297.1499938964844,293.1499938964844,0.814652681350708,-9313.830078125,304.1061096191406,0.9135567545890808,0.6587010622024536,0.4621179103851318,292.6828918457031,297.1499938964844,293.1499938964844,1.0,-14921.6611328125,303.9309387207031,0.975287914276123,0.7906869649887085,0.7482507228851318,293.0203552246094,297.1499938964844,293.1499938964844,0.1459957361221313,-15791.6953125,304.1471862792969,0.5834854245185852,0.1667284965515136,0.7815993428230286,287.43408203125,291.1499938964844,250.55691528320312,250.05665588378903,279.1542358398437,293.02001953125,287.4347839355469,1.0,0.7103865742683411,0.4285120964050293,0.4285120964050293,1.0,1.0,-3.628401756286621,1.1851816177368164,2.4432201385498047,0.3706233501434326,0.0,0.0,1.0,266.2184143066406,278.0,32.79043197631836,-30288.224609375,4373.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13153076171875,306.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,29853.9296875,30960.0,0.0,0.0,0.7152653336524963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331327676773071,1.433149814605713,-1.6962061636149883e-05,0.0,0.0007259033736772,0.0,0.0,327.2769775390625,0.0,0.0,0.0,0.797402560710907,4.0,0.0,1.0
545400,292.9384460449219,297.1499938964844,293.1499938964844,0.5716130137443542,-9120.65234375,304.1429443359375,0.8332948088645935,0.4970162510871887,0.4515355229377746,292.8145751953125,297.1499938964844,293.1499938964844,0.7349056005477905,-11650.81640625,304.11920166015625,0.8882628083229065,0.6068426370620728,0.5776168704032898,292.7508239746094,297.1499938964844,293.1499938964844,0.814652681350708,-9313.830078125,304.1061096191406,0.9135567545890808,0.6587010622024536,0.4621179103851318,292.6828918457031,297.1499938964844,293.1499938964844,1.0,-14921.6611328125,303.9309387207031,0.975287914276123,0.7906869649887085,0.7482507228851318,293.0203552246094,297.1499938964844,293.1499938964844,0.1459957361221313,-15791.6953125,304.1471862792969,0.5834854245185852,0.1667284965515136,0.7815993428230286,287.43408203125,291.1499938964844,250.55691528320312,250.05665588378903,279.1542358398437,293.02001953125,287.4347839355469,1.0,0.7103865742683411,0.4285120964050293,0.4285120964050293,1.0,1.0,-3.628401756286621,1.1851816177368164,2.4432201385498047,0.3706233501434326,0.0,0.0,1.0,266.2184143066406,278.0,32.79043197631836,-30288.224609375,4373.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.13153076171875,306.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,29853.9296875,30960.0,0.0,0.0,0.7152653336524963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331327676773071,1.433149814605713,-1.6962061636149883e-05,0.0,0.0007259033736772,0.0,0.0,327.2769775390625,0.0,0.0,0.0,0.797402560710907,4.0,0.0,1.0
545460,292.96484375,297.1499938964844,293.1499938964844,0.5697128772735596,-9094.1416015625,304.14825439453125,0.8314247727394104,0.497021734714508,0.4517335295677185,292.84161376953125,297.1499938964844,293.1499938964844,0.7371730804443359,-11673.6142578125,304.1254577636719,0.8875322937965393,0.6098611950874329,0.5806592702865601,292.7767028808594,297.1499938964844,293.1499938964844,0.8196327686309814,-9353.654296875,304.1121826171875,0.913530170917511,0.6635714173316956,0.465633362531662,292.70538330078125,297.1499938964844,293.1499938964844,1.0,-14969.2255859375,303.890625,0.9758003354072572,0.7979643940925598,0.7552785277366638,293.0360412597656,297.1499938964844,293.1499938964844,0.1456715166568756,-15758.392578125,304.14862060546875,0.5820617079734802,0.1668331772089004,0.7827509045600891,287.4951477050781,291.1499938964844,250.5955047607422,250.0922088623047,279.15460205078125,293.0357360839844,287.4962158203125,1.0,0.7143620848655701,0.4289887547492981,0.4289887547492981,1.0,1.0,-3.6463735103607178,1.1930030584335327,2.4533703327178955,0.3744350671768188,0.0,0.0,1.0,269.85699462890625,281.0,60.06264114379883,-30695.62890625,4444.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21258544921875,306.2090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,30781.28125,30960.0,0.0,0.0,0.7223601937294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466220736503601,1.466238498687744,-1.775433702277951e-05,0.0,0.0007331037195399,0.0,0.0,350.4728698730469,0.0,0.0,0.0,0.8007069230079651,4.0,0.0,1.0
545520,292.96484375,297.1499938964844,293.1499938964844,0.5697128772735596,-9094.1416015625,304.14825439453125,0.8314247727394104,0.497021734714508,0.4517335295677185,292.84161376953125,297.1499938964844,293.1499938964844,0.7371730804443359,-11673.6142578125,304.1254577636719,0.8875322937965393,0.6098611950874329,0.5806592702865601,292.7767028808594,297.1499938964844,293.1499938964844,0.8196327686309814,-9353.654296875,304.1121826171875,0.913530170917511,0.6635714173316956,0.465633362531662,292.70538330078125,297.1499938964844,293.1499938964844,1.0,-14969.2255859375,303.890625,0.9758003354072572,0.7979643940925598,0.7552785277366638,293.0360412597656,297.1499938964844,293.1499938964844,0.1456715166568756,-15758.392578125,304.14862060546875,0.5820617079734802,0.1668331772089004,0.7827509045600891,287.4951477050781,291.1499938964844,250.5955047607422,250.0922088623047,279.15460205078125,293.0357360839844,287.4962158203125,1.0,0.7143620848655701,0.4289887547492981,0.4289887547492981,1.0,1.0,-3.6463735103607178,1.1930030584335327,2.4533703327178955,0.3744350671768188,0.0,0.0,1.0,269.85699462890625,281.0,60.06264114379883,-30695.62890625,4444.68212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.21258544921875,306.2090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,30781.28125,30960.0,0.0,0.0,0.7223601937294006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.466220736503601,1.466238498687744,-1.775433702277951e-05,0.0,0.0007331037195399,0.0,0.0,350.4728698730469,0.0,0.0,0.0,0.8007069230079651,4.0,0.0,1.0
545580,292.98956298828125,297.1499938964844,293.1499938964844,0.5686737298965454,-9080.0478515625,304.1505432128906,0.8293519616127014,0.4966974258422851,0.451621264219284,292.86724853515625,297.1499938964844,293.1499938964844,0.7405033111572266,-11711.7822265625,304.1280517578125,0.8865503668785095,0.6124743819236755,0.5833067297935486,292.801025390625,297.1499938964844,293.1499938964844,0.8259027600288391,-9406.7353515625,304.11431884765625,0.9132513403892516,0.6680898666381836,0.4688917994499206,292.72637939453125,297.1499938964844,293.1499938964844,1.0,-15030.318359375,303.8372497558594,0.9761080741882324,0.8049664497375488,0.7619560956954956,293.0504455566406,297.1499938964844,293.1499938964844,0.1455624550580978,-15746.826171875,304.1492614746094,0.5804203152656555,0.1667967587709427,0.7832733988761902,287.5192565917969,291.1499938964844,250.6371307373047,250.1305694580078,279.15496826171875,293.0501708984375,287.5199890136719,1.0,0.7180286645889282,0.4295023679733276,0.4295023679733276,1.0,1.0,-3.662008762359619,1.2000924348831177,2.461916208267212,0.3780242800712585,0.0,0.0,1.0,273.4766540527344,284.0,40.54645919799805,-30888.267578125,4510.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3087463378906,306.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,30912.927734375,30960.0,0.0,0.0,0.7289632558822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4708575010299685,1.4708753824234009,-1.7866806956590153e-05,0.0,0.0007398049929179,0.0,0.0,353.8084411621094,0.0,0.0,0.0,0.8030279278755188,4.0,0.0,1.0
545640,292.98956298828125,297.1499938964844,293.1499938964844,0.5686737298965454,-9080.0478515625,304.1505432128906,0.8293519616127014,0.4966974258422851,0.451621264219284,292.86724853515625,297.1499938964844,293.1499938964844,0.7405033111572266,-11711.7822265625,304.1280517578125,0.8865503668785095,0.6124743819236755,0.5833067297935486,292.801025390625,297.1499938964844,293.1499938964844,0.8259027600288391,-9406.7353515625,304.11431884765625,0.9132513403892516,0.6680898666381836,0.4688917994499206,292.72637939453125,297.1499938964844,293.1499938964844,1.0,-15030.318359375,303.8372497558594,0.9761080741882324,0.8049664497375488,0.7619560956954956,293.0504455566406,297.1499938964844,293.1499938964844,0.1455624550580978,-15746.826171875,304.1492614746094,0.5804203152656555,0.1667967587709427,0.7832733988761902,287.5192565917969,291.1499938964844,250.6371307373047,250.1305694580078,279.15496826171875,293.0501708984375,287.5199890136719,1.0,0.7180286645889282,0.4295023679733276,0.4295023679733276,1.0,1.0,-3.662008762359619,1.2000924348831177,2.461916208267212,0.3780242800712585,0.0,0.0,1.0,273.4766540527344,284.0,40.54645919799805,-30888.267578125,4510.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3087463378906,306.2898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,30912.927734375,30960.0,0.0,0.0,0.7289632558822632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4708575010299685,1.4708753824234009,-1.7866806956590153e-05,0.0,0.0007398049929179,0.0,0.0,353.8084411621094,0.0,0.0,0.0,0.8030279278755188,4.0,0.0,1.0
545700,293.0013427734375,297.1499938964844,293.1499938964844,0.5680505037307739,-9071.8017578125,304.1515808105469,0.8282597661018372,0.4964135289192199,0.4514586329460144,292.87957763671875,297.1499938964844,293.1499938964844,0.7420329451560974,-11729.275390625,304.1292724609375,0.8859888911247253,0.6136321425437927,0.5844926834106445,292.81268310546875,297.1499938964844,293.1499938964844,0.8289397954940796,-9432.4296875,304.11529541015625,0.9130443930625916,0.6702196002006531,0.4704329371452331,292.7362670898437,297.1499938964844,293.1499938964844,1.0,-15060.767578125,303.810546875,0.9762287139892578,0.808388888835907,0.7652267217636108,293.05718994140625,297.1499938964844,293.1499938964844,0.1454758495092392,-15738.4599609375,304.1495361328125,0.5795376300811768,0.1667323112487793,0.7833215594291687,287.5294189453125,291.1499938964844,250.6590881347656,250.1507873535156,279.1551208496094,293.0569152832031,287.5301513671875,1.0,0.7197567820549011,0.42977175116539,0.42977175116539,1.0,1.0,-3.669088125228882,1.2034083604812622,2.465679883956909,0.3797541558742523,0.0,0.0,1.0,275.26568603515625,284.0,35.10905456542969,-30979.25,4541.24755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3664855957031,306.3355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,30935.70703125,32040.0,0.0,0.0,0.7320096492767334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4716583490371704,1.471676230430603,-1.788626832421869e-05,0.0,0.000742896751035,0.0,0.0,354.3866577148437,0.0,0.0,0.0,0.8184287548065186,4.0,0.0,1.0
545760,293.01287841796875,297.1499938964844,293.1499938964844,0.5660553574562073,-9045.345703125,304.1549072265625,0.8271145224571228,0.4960317015647888,0.4512197971343994,292.8917236328125,297.1499938964844,293.1499938964844,0.7418107986450195,-11723.6220703125,304.1334228515625,0.8853636980056763,0.6146739721298218,0.5855822563171387,292.8241577148437,297.1499938964844,293.1499938964844,0.8300760388374329,-9439.9169921875,304.1195068359375,0.9127725958824158,0.672240674495697,0.4719102680683136,292.7464294433594,297.1499938964844,293.1499938964844,1.0,-15073.8818359375,303.8001403808594,0.9762959480285645,0.811637282371521,0.7684087157249451,293.06365966796875,297.1499938964844,293.1499938964844,0.1450351625680923,-15696.9716796875,304.1504211425781,0.5786067843437195,0.1666374653577804,0.7832433581352234,287.572021484375,291.1499938964844,250.68179321289065,250.1717224121093,279.1553039550781,293.0634155273437,287.5736694335937,1.0,0.7214151620864868,0.4300504922866821,0.4300504922866821,1.0,1.0,-3.675625085830689,1.206555724143982,2.469069480895996,0.3814419209957123,0.0,0.0,1.0,277.0572814941406,287.0,71.14342498779297,-31245.541015625,4570.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4021911621094,306.4180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,31702.75,32040.0,0.0,0.0,0.7351804971694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4983752965927124,1.4983937740325928,-1.854158654168714e-05,0.0,0.0007461147033609,0.0,0.0,374.0401916503906,0.0,0.0,0.0,0.8185068964958191,4.0,0.0,1.0
545820,293.0350036621094,297.1499938964844,293.1499938964844,0.5636182427406311,-9014.1025390625,304.15728759765625,0.8246333003044128,0.4950165748596191,0.450501024723053,292.91522216796875,297.1499938964844,293.1499938964844,0.743309497833252,-11739.5703125,304.13641357421875,0.8838878273963928,0.616448163986206,0.5874541997909546,292.8462219238281,297.1499938964844,293.1499938964844,0.8345738053321838,-9477.384765625,304.12213134765625,0.9119998216629028,0.6760220527648926,0.474663496017456,292.7664794921875,297.1499938964844,293.1499938964844,1.0,-15120.9521484375,303.759521484375,0.97617906332016,0.8177923560142517,0.7743369936943054,293.0758361816406,297.1499938964844,293.1499938964844,0.1445749700069427,-15654.7958984375,304.1510314941406,0.576571524143219,0.1663529425859451,0.782681405544281,287.6056213378906,291.1499938964844,250.72946166992188,250.2156524658203,279.1557006835937,293.0756225585937,287.6065368652344,1.0,0.7245011925697327,0.4306390285491943,0.4306390285491943,1.0,1.0,-3.686784505844116,1.212252497673035,2.474532127380371,0.3846377730369568,0.0,0.0,1.0,280.6685485839844,290.0,51.54164505004883,-31428.333984375,4624.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4748840332031,306.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31952.59375,32040.0,0.0,0.0,0.7413064241409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506975173950195,1.5069940090179443,-1.875503767223563e-05,0.0,0.0007523317472077,0.0,0.0,380.5177001953125,0.0,0.0,0.0,0.8228060007095337,4.0,0.0,1.0
545880,293.0350036621094,297.1499938964844,293.1499938964844,0.5636182427406311,-9014.1025390625,304.15728759765625,0.8246333003044128,0.4950165748596191,0.450501024723053,292.91522216796875,297.1499938964844,293.1499938964844,0.743309497833252,-11739.5703125,304.13641357421875,0.8838878273963928,0.616448163986206,0.5874541997909546,292.8462219238281,297.1499938964844,293.1499938964844,0.8345738053321838,-9477.384765625,304.12213134765625,0.9119998216629028,0.6760220527648926,0.474663496017456,292.7664794921875,297.1499938964844,293.1499938964844,1.0,-15120.9521484375,303.759521484375,0.97617906332016,0.8177923560142517,0.7743369936943054,293.0758361816406,297.1499938964844,293.1499938964844,0.1445749700069427,-15654.7958984375,304.1510314941406,0.576571524143219,0.1663529425859451,0.782681405544281,287.6056213378906,291.1499938964844,250.72946166992188,250.2156524658203,279.1557006835937,293.0756225585937,287.6065368652344,1.0,0.7245011925697327,0.4306390285491943,0.4306390285491943,1.0,1.0,-3.686784505844116,1.212252497673035,2.474532127380371,0.3846377730369568,0.0,0.0,1.0,280.6685485839844,290.0,51.54164505004883,-31428.333984375,4624.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4748840332031,306.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31952.59375,32040.0,0.0,0.0,0.7413064241409302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506975173950195,1.5069940090179443,-1.875503767223563e-05,0.0,0.0007523317472077,0.0,0.0,380.5177001953125,0.0,0.0,0.0,0.8228060007095337,4.0,0.0,1.0
545940,293.0558776855469,297.1499938964844,293.1499938964844,0.5611017346382141,-8982.2265625,304.1590576171875,0.8220124244689941,0.4936936497688293,0.4495084881782532,292.9376525878906,297.1499938964844,293.1499938964844,0.7446819543838501,-11754.4697265625,304.1386413574219,0.882249653339386,0.6178452372550964,0.5889704823493958,292.8670349121094,297.1499938964844,293.1499938964844,0.8390855193138123,-9515.3408203125,304.1239013671875,0.9110882878303528,0.6794911026954651,0.4772030711174011,292.7850036621094,297.1499938964844,293.1499938964844,1.0,-15169.873046875,303.71685791015625,0.9759807586669922,0.8237482309341431,0.7800537943840027,293.0870361328125,297.1499938964844,293.1499938964844,0.1440922021865844,-15611.46484375,304.1514892578125,0.5743991732597351,0.1659619063138961,0.7816213369369507,287.6295166015625,291.1499938964844,250.7801513671875,250.26235961914065,279.15606689453125,293.0868225097656,287.6303405761719,1.0,0.727319061756134,0.4312626123428345,0.4312626123428345,1.0,1.0,-3.696075201034546,1.217379450798035,2.4786956310272217,0.3876729607582092,0.0,0.0,1.0,284.2166748046875,293.0,38.67097091674805,-31580.73046875,4673.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5738830566406,306.5727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,32017.48828125,33120.0,0.0,0.0,0.7468248009681702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5092010498046875,1.509219765663147,-1.8810480469255708e-05,0.0,0.0007579321973025,0.0,0.0,382.2062683105469,0.0,0.0,0.0,0.8389184474945068,4.0,0.0,1.0
546000,293.0558776855469,297.1499938964844,293.1499938964844,0.5611017346382141,-8982.2265625,304.1590576171875,0.8220124244689941,0.4936936497688293,0.4495084881782532,292.9376525878906,297.1499938964844,293.1499938964844,0.7446819543838501,-11754.4697265625,304.1386413574219,0.882249653339386,0.6178452372550964,0.5889704823493958,292.8670349121094,297.1499938964844,293.1499938964844,0.8390855193138123,-9515.3408203125,304.1239013671875,0.9110882878303528,0.6794911026954651,0.4772030711174011,292.7850036621094,297.1499938964844,293.1499938964844,1.0,-15169.873046875,303.71685791015625,0.9759807586669922,0.8237482309341431,0.7800537943840027,293.0870361328125,297.1499938964844,293.1499938964844,0.1440922021865844,-15611.46484375,304.1514892578125,0.5743991732597351,0.1659619063138961,0.7816213369369507,287.6295166015625,291.1499938964844,250.7801513671875,250.26235961914065,279.15606689453125,293.0868225097656,287.6303405761719,1.0,0.727319061756134,0.4312626123428345,0.4312626123428345,1.0,1.0,-3.696075201034546,1.217379450798035,2.4786956310272217,0.3876729607582092,0.0,0.0,1.0,284.2166748046875,293.0,38.67097091674805,-31580.73046875,4673.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5738830566406,306.5727844238281,278.1499938964844,0.0,18000.0,313.1499938964844,32017.48828125,33120.0,0.0,0.0,0.7468248009681702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5092010498046875,1.509219765663147,-1.8810480469255708e-05,0.0,0.0007579321973025,0.0,0.0,382.2062683105469,0.0,0.0,0.0,0.8389184474945068,4.0,0.0,1.0
546060,293.0758972167969,297.1499938964844,293.1499938964844,0.5565928220748901,-8924.2802734375,304.1633605957031,0.8191738128662109,0.4920186698436737,0.4482172429561615,292.9594116210937,297.1499938964844,293.1499938964844,0.7434543371200562,-11735.828125,304.1442565917969,0.8803767561912537,0.6188156008720398,0.5901107788085938,292.8872375488281,297.1499938964844,293.1499938964844,0.840800940990448,-9527.1572265625,304.1294860839844,0.9099382162094116,0.6825647354125977,0.4794830679893493,292.8039855957031,297.1499938964844,293.1499938964844,1.0,-15194.189453125,303.6972045898437,0.9755620360374452,0.8291531801223755,0.7853648662567139,293.0973205566406,297.1499938964844,293.1499938964844,0.1431207656860351,-15522.890625,304.1525573730469,0.5720622539520264,0.1654714196920395,0.7801413536071777,287.69293212890625,291.1499938964844,250.8338317871093,250.3118133544922,279.1563720703125,293.0965270996094,287.6941223144531,1.0,0.7298705577850342,0.4319141209125519,0.4319141209125519,1.0,1.0,-3.703249454498291,1.221824288368225,2.4814252853393555,0.3905062973499298,0.0,0.0,1.0,287.7759094238281,296.0,64.62451171875,-31909.986328125,4716.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6349792480469,306.685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32952.88671875,33120.0,0.0,0.0,0.7523916959762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.540926218032837,1.5409457683563232,-1.960962981684133e-05,0.0,0.0007635819492861,0.0,0.0,406.8199768066406,0.0,0.0,0.0,0.8414613008499146,4.0,0.0,1.0
546120,293.0758972167969,297.1499938964844,293.1499938964844,0.5565928220748901,-8924.2802734375,304.1633605957031,0.8191738128662109,0.4920186698436737,0.4482172429561615,292.9594116210937,297.1499938964844,293.1499938964844,0.7434543371200562,-11735.828125,304.1442565917969,0.8803767561912537,0.6188156008720398,0.5901107788085938,292.8872375488281,297.1499938964844,293.1499938964844,0.840800940990448,-9527.1572265625,304.1294860839844,0.9099382162094116,0.6825647354125977,0.4794830679893493,292.8039855957031,297.1499938964844,293.1499938964844,1.0,-15194.189453125,303.6972045898437,0.9755620360374452,0.8291531801223755,0.7853648662567139,293.0973205566406,297.1499938964844,293.1499938964844,0.1431207656860351,-15522.890625,304.1525573730469,0.5720622539520264,0.1654714196920395,0.7801413536071777,287.69293212890625,291.1499938964844,250.8338317871093,250.3118133544922,279.1563720703125,293.0965270996094,287.6941223144531,1.0,0.7298705577850342,0.4319141209125519,0.4319141209125519,1.0,1.0,-3.703249454498291,1.221824288368225,2.4814252853393555,0.3905062973499298,0.0,0.0,1.0,287.7759094238281,296.0,64.62451171875,-31909.986328125,4716.16357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6349792480469,306.685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32952.88671875,33120.0,0.0,0.0,0.7523916959762573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.540926218032837,1.5409457683563232,-1.960962981684133e-05,0.0,0.0007635819492861,0.0,0.0,406.8199768066406,0.0,0.0,0.0,0.8414613008499146,4.0,0.0,1.0
546180,293.09490966796875,297.1499938964844,293.1499938964844,0.552906334400177,-8877.998046875,304.1650390625,0.8161447644233704,0.4900437891483307,0.4466467499732971,292.9804992675781,297.1499938964844,293.1499938964844,0.7432011365890503,-11731.240234375,304.1465759277344,0.8782964944839478,0.6193674802780151,0.5908552408218384,292.9057922363281,297.1499938964844,293.1499938964844,0.8438897132873535,-9553.0126953125,304.13116455078125,0.9086629152297974,0.6854592561721802,0.4815994501113891,292.822265625,297.1499938964844,293.1499938964844,1.0,-15230.7568359375,303.6657409667969,0.974955916404724,0.8342095613479614,0.7902654409408569,293.1067810058594,297.1499938964844,293.1499938964844,0.1423857510089874,-15457.5615234375,304.1529235839844,0.5695841312408447,0.1648866236209869,0.7782344818115234,287.72247314453125,291.1499938964844,250.89048767089844,250.3640289306641,279.1566772460937,293.10516357421875,287.7233581542969,1.0,0.7321556806564331,0.4325987994670868,0.4325987994670868,1.0,1.0,-3.708406209945679,1.2256381511688232,2.4827680587768555,0.393144816160202,0.0,0.0,1.0,291.3083801269531,299.0,47.43341445922852,-32040.740234375,4753.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7136535644531,306.757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,33077.66015625,33120.0,0.0,0.0,0.7575153708457947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451087951660156,1.545128583908081,-1.971622987184673e-05,0.0,0.0007687818142585,0.0,0.0,410.1417541503906,0.0,0.0,0.0,0.8435496091842651,4.0,0.0,1.0
546240,293.09490966796875,297.1499938964844,293.1499938964844,0.552906334400177,-8877.998046875,304.1650390625,0.8161447644233704,0.4900437891483307,0.4466467499732971,292.9804992675781,297.1499938964844,293.1499938964844,0.7432011365890503,-11731.240234375,304.1465759277344,0.8782964944839478,0.6193674802780151,0.5908552408218384,292.9057922363281,297.1499938964844,293.1499938964844,0.8438897132873535,-9553.0126953125,304.13116455078125,0.9086629152297974,0.6854592561721802,0.4815994501113891,292.822265625,297.1499938964844,293.1499938964844,1.0,-15230.7568359375,303.6657409667969,0.974955916404724,0.8342095613479614,0.7902654409408569,293.1067810058594,297.1499938964844,293.1499938964844,0.1423857510089874,-15457.5615234375,304.1529235839844,0.5695841312408447,0.1648866236209869,0.7782344818115234,287.72247314453125,291.1499938964844,250.89048767089844,250.3640289306641,279.1566772460937,293.10516357421875,287.7233581542969,1.0,0.7321556806564331,0.4325987994670868,0.4325987994670868,1.0,1.0,-3.708406209945679,1.2256381511688232,2.4827680587768555,0.393144816160202,0.0,0.0,1.0,291.3083801269531,299.0,47.43341445922852,-32040.740234375,4753.2314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7136535644531,306.757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,33077.66015625,33120.0,0.0,0.0,0.7575153708457947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451087951660156,1.545128583908081,-1.971622987184673e-05,0.0,0.0007687818142585,0.0,0.0,410.1417541503906,0.0,0.0,0.0,0.8435496091842651,4.0,0.0,1.0
546300,293.1040344238281,297.1499938964844,293.1499938964844,0.5509647727012634,-8853.6396484375,304.16583251953125,0.8145696520805359,0.4889448285102844,0.4457635879516601,292.9908447265625,297.1499938964844,293.1499938964844,0.7429043650627136,-11726.8818359375,304.1477355957031,0.8771929144859314,0.6194810271263123,0.5910769104957581,292.9145202636719,297.1499938964844,293.1499938964844,0.8453982472419739,-9565.7041015625,304.1318359375,0.9080081582069396,0.6868332028388977,0.4826138317584991,292.8309936523437,297.1499938964844,293.1499938964844,1.0,-15248.6123046875,303.6502990722656,0.974621593952179,0.8366411328315735,0.7926252484321594,293.1111755371094,297.1499938964844,293.1499938964844,0.1420009881258011,-15423.4970703125,304.1531066894531,0.5683107972145081,0.1645657122135162,0.7771462202072144,287.73583984375,291.1499938964844,250.91993713378903,250.3911590576172,279.1568603515625,293.1092224121094,287.7367248535156,1.0,0.7332093119621277,0.4329551458358764,0.4329551458358764,1.0,1.0,-3.7103617191314697,1.2273592948913574,2.4830024242401123,0.394415944814682,0.0,0.0,1.0,293.05255126953125,299.0,42.983924865722656,-32102.705078125,4769.87548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7628173828125,306.7994079589844,278.1499938964844,0.0,18000.0,313.1499938964844,33098.51171875,34200.0,0.0,0.0,0.7598460912704468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.545806646347046,1.545826435089111,-1.973404323507566e-05,0.0,0.000771147198975,0.0,0.0,410.69775390625,0.0,0.0,0.0,0.8588979840278625,4.0,0.0,1.0
546360,293.113037109375,297.1499938964844,293.1499938964844,0.5477718710899353,-8812.509765625,304.16876220703125,0.8129371404647827,0.487757533788681,0.4448113441467285,293.0011291503906,297.1499938964844,293.1499938964844,0.7409417033195496,-11700.5185546875,304.1517028808594,0.8760350942611694,0.619478166103363,0.5911985039710999,292.9231262207031,297.1499938964844,293.1499938964844,0.8451200127601624,-9561.337890625,304.1356201171875,0.907319962978363,0.6881291270256042,0.4835862219333648,292.8401184082031,297.1499938964844,293.1499938964844,1.0,-15249.9140625,303.6504211425781,0.9742400050163268,0.8388940095901489,0.7948899865150452,293.11541748046875,297.1499938964844,293.1499938964844,0.1413002908229828,-15359.58984375,304.15380859375,0.5670092701911926,0.1642263978719711,0.7759836316108704,287.7796630859375,291.1499938964844,250.9501342773437,250.41897583007807,279.1570739746094,293.1132202148437,287.7813720703125,1.0,0.734204888343811,0.433323323726654,0.433323323726654,1.0,1.0,-3.711859941482544,1.228947639465332,2.482912063598633,0.3956611752510071,0.0,0.0,1.0,294.7978515625,302.0,76.87849426269531,-32328.734375,4785.22900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7914428710937,306.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,33877.5859375,34200.0,0.0,0.0,0.7623024582862854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5716593265533447,1.571679711341858,-2.039964238065295e-05,0.0,0.000773640058469,0.0,0.0,431.650390625,0.0,0.0,0.0,0.858475923538208,4.0,0.0,1.0
546420,293.1304626464844,297.1499938964844,293.1499938964844,0.5428580045700073,-8750.7451171875,304.170654296875,0.8094617128372192,0.4851592779159546,0.4426904022693634,293.021240234375,297.1499938964844,293.1499938964844,0.7388597726821899,-11673.6376953125,304.154541015625,0.8735373020172119,0.6191707849502563,0.5911380648612976,292.93951416015625,297.1499938964844,293.1499938964844,0.8468362092971802,-9575.40234375,304.13751220703125,0.9058184623718262,0.6905518770217896,0.4853933453559875,292.8583068847656,297.1499938964844,293.1499938964844,1.0,-15272.615234375,303.6315612792969,0.9732533097267152,0.843053936958313,0.7989768981933594,293.12335205078125,297.1499938964844,293.1499938964844,0.1403252482414245,-15272.8193359375,304.1541442871094,0.5643008947372437,0.1634905040264129,0.7734159231185913,287.8186340332031,291.1499938964844,251.0127410888672,250.4766387939453,279.15753173828125,293.12115478515625,287.8197021484375,1.0,0.7360034584999084,0.4340988993644714,0.4340988993644714,1.0,1.0,-3.7132396697998047,1.2316505908966064,2.4815890789031982,0.3980271220207214,0.0,0.0,1.0,298.3072204589844,305.0,58.850921630859375,-32452.986328125,4811.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85205078125,306.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,34119.62890625,34200.0,0.0,0.0,0.7670165300369263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.579604983329773,1.5796256065368652,-2.060642873402685e-05,0.0,0.0007784242625348,0.0,0.0,438.2303771972656,0.0,0.0,0.0,0.8624378442764282,4.0,0.0,1.0
546480,293.1304626464844,297.1499938964844,293.1499938964844,0.5428580045700073,-8750.7451171875,304.170654296875,0.8094617128372192,0.4851592779159546,0.4426904022693634,293.021240234375,297.1499938964844,293.1499938964844,0.7388597726821899,-11673.6376953125,304.154541015625,0.8735373020172119,0.6191707849502563,0.5911380648612976,292.93951416015625,297.1499938964844,293.1499938964844,0.8468362092971802,-9575.40234375,304.13751220703125,0.9058184623718262,0.6905518770217896,0.4853933453559875,292.8583068847656,297.1499938964844,293.1499938964844,1.0,-15272.615234375,303.6315612792969,0.9732533097267152,0.843053936958313,0.7989768981933594,293.12335205078125,297.1499938964844,293.1499938964844,0.1403252482414245,-15272.8193359375,304.1541442871094,0.5643008947372437,0.1634905040264129,0.7734159231185913,287.8186340332031,291.1499938964844,251.0127410888672,250.4766387939453,279.15753173828125,293.12115478515625,287.8197021484375,1.0,0.7360034584999084,0.4340988993644714,0.4340988993644714,1.0,1.0,-3.7132396697998047,1.2316505908966064,2.4815890789031982,0.3980271220207214,0.0,0.0,1.0,298.3072204589844,305.0,58.850921630859375,-32452.986328125,4811.43408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85205078125,306.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,34119.62890625,34200.0,0.0,0.0,0.7670165300369263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.579604983329773,1.5796256065368652,-2.060642873402685e-05,0.0,0.0007784242625348,0.0,0.0,438.2303771972656,0.0,0.0,0.0,0.8624378442764282,4.0,0.0,1.0
546540,293.14703369140625,297.1499938964844,293.1499938964844,0.5378897190093994,-8688.4638671875,304.17205810546875,0.8057880401611328,0.4822962284088135,0.4403291642665863,293.0406188964844,297.1499938964844,293.1499938964844,0.7366231083869934,-11645.3046875,304.1567687988281,0.8709241151809692,0.6185001730918884,0.5907341837882996,292.954833984375,297.1499938964844,293.1499938964844,0.8486770391464233,-9590.9404296875,304.1386108398437,0.904292106628418,0.692777156829834,0.487064927816391,292.8752136230469,297.1499938964844,293.1499938964844,1.0,-15296.8779296875,303.6109924316406,0.9722090363502502,0.8470128774642944,0.8028486371040344,293.130615234375,297.1499938964844,293.1499938964844,0.1393670290708542,-15188.052734375,304.15435791015625,0.5615372657775879,0.1626955717802047,0.7705621123313904,287.8492736816406,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1289978027344,287.85028076171875,1.0,0.7375874519348145,0.4349217116832733,0.4349217116832733,1.0,1.0,-3.7131505012512207,1.233952283859253,2.479198217391968,0.4003100097179413,0.0,0.0,1.0,301.74615478515625,308.0,47.53114700317383,-32552.828125,4832.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93865966796875,307.0194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,34180.09765625,35280.0,0.0,0.0,0.7711747884750366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581583857536316,1.5816045999526978,-2.065809167106636e-05,0.0,0.0007826443761587,0.0,0.0,439.8794860839844,0.0,0.0,0.0,0.8784244656562805,4.0,0.0,1.0
546600,293.14703369140625,297.1499938964844,293.1499938964844,0.5378897190093994,-8688.4638671875,304.17205810546875,0.8057880401611328,0.4822962284088135,0.4403291642665863,293.0406188964844,297.1499938964844,293.1499938964844,0.7366231083869934,-11645.3046875,304.1567687988281,0.8709241151809692,0.6185001730918884,0.5907341837882996,292.954833984375,297.1499938964844,293.1499938964844,0.8486770391464233,-9590.9404296875,304.1386108398437,0.904292106628418,0.692777156829834,0.487064927816391,292.8752136230469,297.1499938964844,293.1499938964844,1.0,-15296.8779296875,303.6109924316406,0.9722090363502502,0.8470128774642944,0.8028486371040344,293.130615234375,297.1499938964844,293.1499938964844,0.1393670290708542,-15188.052734375,304.15435791015625,0.5615372657775879,0.1626955717802047,0.7705621123313904,287.8492736816406,291.1499938964844,251.0782928466797,250.5370178222656,279.1579895019531,293.1289978027344,287.85028076171875,1.0,0.7375874519348145,0.4349217116832733,0.4349217116832733,1.0,1.0,-3.7131505012512207,1.233952283859253,2.479198217391968,0.4003100097179413,0.0,0.0,1.0,301.74615478515625,308.0,47.53114700317383,-32552.828125,4832.97021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93865966796875,307.0194396972656,278.1499938964844,0.0,18000.0,313.1499938964844,34180.09765625,35280.0,0.0,0.0,0.7711747884750366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581583857536316,1.5816045999526978,-2.065809167106636e-05,0.0,0.0007826443761587,0.0,0.0,439.8794860839844,0.0,0.0,0.0,0.8784244656562805,4.0,0.0,1.0
546660,293.1628112792969,297.1499938964844,293.1499938964844,0.5312119722366333,-8603.4169921875,304.1756591796875,0.8018903136253357,0.4791723787784576,0.4377371668815613,293.0596008300781,297.1499938964844,293.1499938964844,0.7319694757461548,-11585.6982421875,304.1620483398437,0.8681337237358093,0.6174260973930359,0.589967668056488,292.969482421875,297.1499938964844,293.1499938964844,0.8480460047721863,-9583.3798828125,304.1432189941406,0.9026699066162108,0.6947481632232666,0.4885725975036621,292.8927001953125,297.1499938964844,293.1499938964844,1.0,-15298.087890625,303.61199951171875,0.9709751605987548,0.8504305481910706,0.8063186407089233,293.1372375488281,297.1499938964844,293.1499938964844,0.1380046755075454,-15065.1484375,304.1551208496094,0.5586917400360107,0.1618432253599167,0.7674760222434998,287.91668701171875,291.1499938964844,251.14678955078125,250.6000823974609,279.15850830078125,293.1368103027344,287.91802978515625,1.0,0.7389626502990723,0.4357962310314178,0.4357962310314178,1.0,1.0,-3.711387872695923,1.235786199569702,2.4756016731262207,0.402503103017807,0.0,0.0,1.0,305.1858215332031,311.0,71.6297378540039,-32817.43359375,4849.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9905090332031,307.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35122.7734375,35280.0,0.0,0.0,0.7753944993019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6121186017990112,1.6121400594711304,-2.1463460143422708e-05,0.0,0.0007869268301874,0.0,0.0,465.8522338867188,0.0,0.0,0.0,0.8803019523620605,4.0,0.0,1.0
546720,293.1628112792969,297.1499938964844,293.1499938964844,0.5312119722366333,-8603.4169921875,304.1756591796875,0.8018903136253357,0.4791723787784576,0.4377371668815613,293.0596008300781,297.1499938964844,293.1499938964844,0.7319694757461548,-11585.6982421875,304.1620483398437,0.8681337237358093,0.6174260973930359,0.589967668056488,292.969482421875,297.1499938964844,293.1499938964844,0.8480460047721863,-9583.3798828125,304.1432189941406,0.9026699066162108,0.6947481632232666,0.4885725975036621,292.8927001953125,297.1499938964844,293.1499938964844,1.0,-15298.087890625,303.61199951171875,0.9709751605987548,0.8504305481910706,0.8063186407089233,293.1372375488281,297.1499938964844,293.1499938964844,0.1380046755075454,-15065.1484375,304.1551208496094,0.5586917400360107,0.1618432253599167,0.7674760222434998,287.91668701171875,291.1499938964844,251.14678955078125,250.6000823974609,279.15850830078125,293.1368103027344,287.91802978515625,1.0,0.7389626502990723,0.4357962310314178,0.4357962310314178,1.0,1.0,-3.711387872695923,1.235786199569702,2.4756016731262207,0.402503103017807,0.0,0.0,1.0,305.1858215332031,311.0,71.6297378540039,-32817.43359375,4849.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9905090332031,307.12506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35122.7734375,35280.0,0.0,0.0,0.7753944993019104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6121186017990112,1.6121400594711304,-2.1463460143422708e-05,0.0,0.0007869268301874,0.0,0.0,465.8522338867188,0.0,0.0,0.0,0.8803019523620605,4.0,0.0,1.0
546780,293.1775817871094,297.1499938964844,293.1499938964844,0.5254135727882385,-8530.6201171875,304.1767578125,0.7978772521018982,0.4758500456809997,0.4349562525749206,293.07794189453125,297.1499938964844,293.1499938964844,0.7282881736755371,-11540.02734375,304.1641540527344,0.8651989102363586,0.6159974336624146,0.588856041431427,292.9838256835937,297.1499938964844,293.1499938964844,0.8487139940261841,-9588.908203125,304.14434814453125,0.9009478092193604,0.6964133381843567,0.4898943603038788,292.90936279296875,297.1499938964844,293.1499938964844,1.0,-15311.6220703125,303.60113525390625,0.9695865511894226,0.8535695672035217,0.8094278573989868,293.143310546875,297.1499938964844,293.1499938964844,0.1368963122367859,-14966.8232421875,304.1552734375,0.5557753443717957,0.1609340757131576,0.7641356587409973,287.9522705078125,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1420288085937,287.953369140625,1.0,0.7401304244995117,0.4366754591464996,0.4366754591464996,1.0,1.0,-3.708018302917481,1.23704731464386,2.47097110748291,0.4044692814350128,0.0,0.0,1.0,308.60113525390625,314.0,55.58419418334961,-32899.01953125,4861.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0599975585937,307.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35241.01953125,35280.0,0.0,0.0,0.7792065143585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6159080266952517,1.6159296035766602,-2.156447953893803e-05,0.0,0.0007907955441623,0.0,0.0,469.14501953125,0.0,0.0,0.0,0.8821895122528076,4.0,0.0,1.0
