time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
546840,293.1775817871094,297.1499938964844,293.1499938964844,0.5254135727882385,-8530.6201171875,304.1767578125,0.7978772521018982,0.4758500456809997,0.4349562525749206,293.07794189453125,297.1499938964844,293.1499938964844,0.7282881736755371,-11540.02734375,304.1641540527344,0.8651989102363586,0.6159974336624146,0.588856041431427,292.9838256835937,297.1499938964844,293.1499938964844,0.8487139940261841,-9588.908203125,304.14434814453125,0.9009478092193604,0.6964133381843567,0.4898943603038788,292.90936279296875,297.1499938964844,293.1499938964844,1.0,-15311.6220703125,303.60113525390625,0.9695865511894226,0.8535695672035217,0.8094278573989868,293.143310546875,297.1499938964844,293.1499938964844,0.1368963122367859,-14966.8232421875,304.1552734375,0.5557753443717957,0.1609340757131576,0.7641356587409973,287.9522705078125,291.1499938964844,251.2182159423828,250.6658477783203,279.15869140625,293.1420288085937,287.953369140625,1.0,0.7401304244995117,0.4366754591464996,0.4366754591464996,1.0,1.0,-3.708018302917481,1.23704731464386,2.47097110748291,0.4044692814350128,0.0,0.0,1.0,308.60113525390625,314.0,55.58419418334961,-32899.01953125,4861.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0599975585937,307.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35241.01953125,35280.0,0.0,0.0,0.7792065143585205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6159080266952517,1.6159296035766602,-2.156447953893803e-05,0.0,0.0007907955441623,0.0,0.0,469.14501953125,0.0,0.0,0.0,0.8821895122528076,4.0,0.0,1.0
546900,293.18475341796875,297.1499938964844,293.1499938964844,0.5224562287330627,-8493.43359375,304.1772766113281,0.7958314418792725,0.4740926027297973,0.4334941506385803,293.0869445800781,297.1499938964844,293.1499938964844,0.7263062596321106,-11515.46484375,304.1651916503906,0.8636833429336548,0.6151355504989624,0.5881731510162354,292.9910583496094,297.1499938964844,293.1499938964844,0.8488941192626953,-9590.2421875,304.1450500488281,0.9000247716903687,0.6970954537391663,0.4904488027095794,292.9172668457031,297.1499938964844,293.1499938964844,1.0,-15318.16796875,303.5958557128906,0.9688640832901,0.8550611734390259,0.8109152317047119,293.1461486816406,297.1499938964844,293.1499938964844,0.1363360583782196,-14917.146484375,304.15533447265625,0.5542985200881958,0.1604618430137634,0.762384831905365,287.9689636230469,291.1499938964844,251.25503540039065,250.69972229003903,279.1588439941406,293.1444091796875,287.9700622558594,1.0,0.7406424283981323,0.4371289610862732,0.4371289610862732,1.0,1.0,-3.705788612365722,1.237512230873108,2.468276262283325,0.4054076671600342,0.0,0.0,1.0,310.297607421875,314.0,51.64299392700195,-32937.41015625,4865.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10400390625,307.2342834472656,278.1499938964844,0.0,18000.0,313.3099975585937,35260.484375,36000.0,0.0,0.0,0.7825008034706116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6165310144424438,1.6165525913238523,-2.158111237804405e-05,0.0,0.0007941388175822,0.0,0.0,469.6878662109375,0.0,0.0,0.0,0.8924997448921204,4.0,0.0,1.0
546960,293.1920471191406,297.1499938964844,293.1499938964844,0.5186399221420288,-8444.5322265625,304.1792297363281,0.7937241196632385,0.4722165167331695,0.4319490790367126,293.0961303710937,297.1499938964844,293.1499938964844,0.7231500744819641,-11475.29296875,304.16815185546875,0.8621093034744263,0.6141317486763,0.5873790979385376,292.998291015625,297.1499938964844,293.1499938964844,0.8477919697761536,-9579.3388671875,304.14794921875,0.8990541100502014,0.6976909041404724,0.4909461438655853,292.9254150390625,297.1499938964844,293.1499938964844,1.0,-15313.2744140625,303.6012878417969,0.9680944085121156,0.8564138412475586,0.8123262524604797,293.1488342285156,297.1499938964844,293.1499938964844,0.1355705857276916,-14847.8203125,304.15576171875,0.5528016686439514,0.1599783450365066,0.7605916857719421,288.0062255859375,291.1499938964844,251.2925720214844,250.73426818847656,279.1590576171875,293.1468505859375,288.0080261230469,1.0,0.7411043047904968,0.4375962018966675,0.4375962018966675,1.0,1.0,-3.703114032745361,1.2378500699996948,2.465264081954956,0.4063227474689483,0.0,0.0,1.0,312.00518798828125,317.0,74.66630554199219,-33089.6953125,4868.90576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1484680175781,307.3065185546875,278.1499938964844,0.0,18000.0,313.3099975585937,35789.89453125,36000.0,0.0,0.0,0.7844223976135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633382797241211,1.6334047317504885,-2.203340591222513e-05,0.0,0.0007960890070535,0.0,0.0,484.5305786132813,0.0,0.0,0.0,0.8919899463653564,4.0,0.0,1.0
547020,293.20654296875,297.1499938964844,293.1499938964844,0.5116223096847534,-8355.4599609375,304.1811828613281,0.7893081307411194,0.4682141840457916,0.428593635559082,293.1145935058594,297.1499938964844,293.1499938964844,0.7175794243812561,-11405.8076171875,304.1713562011719,0.8587601184844971,0.6117542386054993,0.5854171514511108,293.0123291015625,297.1499938964844,293.1499938964844,0.8467111587524414,-9569.1298828125,304.150390625,0.8969720005989075,0.6986881494522095,0.4917874634265899,292.9417724609375,297.1499938964844,293.1499938964844,1.0,-15313.841796875,303.602294921875,0.9663417339324952,0.858784019947052,0.8147707581520081,293.1539306640625,297.1499938964844,293.1499938964844,0.1342762559652328,-14732.0546875,304.1559753417969,0.5497375130653381,0.1589751839637756,0.7568641901016235,288.0534973144531,291.1499938964844,251.36984252929688,250.80535888671875,279.1595458984375,293.1519775390625,288.0549011230469,1.0,0.7418548464775085,0.4385769367218017,0.4385769367218017,1.0,1.0,-3.696187019348145,1.2380694150924685,2.458117723464966,0.4080375432968139,0.0,0.0,1.0,315.4579467773437,320.0,67.20703887939453,-33186.52734375,4870.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2413330078125,307.4002990722656,278.1499938964844,0.0,18000.0,313.3099975585937,35949.42578125,36000.0,0.0,0.0,0.7879580855369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6384270191192627,1.6384490728378296,-2.216970460722223e-05,0.0,0.0007996773347258,0.0,0.0,489.0334777832031,0.0,0.0,0.0,0.894498884677887,4.0,0.0,1.0
547080,293.20654296875,297.1499938964844,293.1499938964844,0.5116223096847534,-8355.4599609375,304.1811828613281,0.7893081307411194,0.4682141840457916,0.428593635559082,293.1145935058594,297.1499938964844,293.1499938964844,0.7175794243812561,-11405.8076171875,304.1713562011719,0.8587601184844971,0.6117542386054993,0.5854171514511108,293.0123291015625,297.1499938964844,293.1499938964844,0.8467111587524414,-9569.1298828125,304.150390625,0.8969720005989075,0.6986881494522095,0.4917874634265899,292.9417724609375,297.1499938964844,293.1499938964844,1.0,-15313.841796875,303.602294921875,0.9663417339324952,0.858784019947052,0.8147707581520081,293.1539306640625,297.1499938964844,293.1499938964844,0.1342762559652328,-14732.0546875,304.1559753417969,0.5497375130653381,0.1589751839637756,0.7568641901016235,288.0534973144531,291.1499938964844,251.36984252929688,250.80535888671875,279.1595458984375,293.1519775390625,288.0549011230469,1.0,0.7418548464775085,0.4385769367218017,0.4385769367218017,1.0,1.0,-3.696187019348145,1.2380694150924685,2.458117723464966,0.4080375432968139,0.0,0.0,1.0,315.4579467773437,320.0,67.20703887939453,-33186.52734375,4870.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2413330078125,307.4002990722656,278.1499938964844,0.0,18000.0,313.3099975585937,35949.42578125,36000.0,0.0,0.0,0.7879580855369568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6384270191192627,1.6384490728378296,-2.216970460722223e-05,0.0,0.0007996773347258,0.0,0.0,489.0334777832031,0.0,0.0,0.0,0.894498884677887,4.0,0.0,1.0
547140,293.2200927734375,297.1499938964844,293.1499938964844,0.5044850707054138,-8264.8173828125,304.18267822265625,0.7848165035247803,0.4640285670757293,0.4250444769859314,293.1325988769531,297.1499938964844,293.1499938964844,0.7116161584854126,-11331.6904296875,304.1741638183594,0.8552964329719543,0.6089966893196106,0.5830757021903992,293.02557373046875,297.1499938964844,293.1499938964844,0.84549480676651,-9558.0791015625,304.1522827148437,0.894841194152832,0.6994857788085938,0.4924848675727844,292.9574584960937,297.1499938964844,293.1499938964844,1.0,-15313.5380859375,303.6039428710937,0.9644953012466432,0.860878586769104,0.8169394731521606,293.1585693359375,297.1499938964844,293.1499938964844,0.1329863369464874,-14616.775390625,304.1561279296875,0.5466583967208862,0.157935157418251,0.7529565691947937,288.0965881347656,291.1499938964844,251.4499969482422,250.87908935546875,279.1600952148437,293.15740966796875,288.0979919433594,1.0,0.7424114346504211,0.439614325761795,0.439614325761795,1.0,1.0,-3.687848091125488,1.2379144430160522,2.4499335289001465,0.4096791744232178,0.0,0.0,1.0,318.8517150878906,323.0,62.26841735839844,-33264.7578125,4868.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3493957519531,307.5005798339844,278.1499938964844,0.0,18000.0,313.7900085449219,35987.8828125,36000.0,0.0,0.0,0.7957373261451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6396405696868896,1.639662742614746,-2.2202559193829075e-05,0.0,0.0008075722143985,0.0,0.0,490.1209716796875,0.0,0.0,0.0,0.8951027989387512,4.0,0.0,1.0
547200,293.2200927734375,297.1499938964844,293.1499938964844,0.5044850707054138,-8264.8173828125,304.18267822265625,0.7848165035247803,0.4640285670757293,0.4250444769859314,293.1325988769531,297.1499938964844,293.1499938964844,0.7116161584854126,-11331.6904296875,304.1741638183594,0.8552964329719543,0.6089966893196106,0.5830757021903992,293.02557373046875,297.1499938964844,293.1499938964844,0.84549480676651,-9558.0791015625,304.1522827148437,0.894841194152832,0.6994857788085938,0.4924848675727844,292.9574584960937,297.1499938964844,293.1499938964844,1.0,-15313.5380859375,303.6039428710937,0.9644953012466432,0.860878586769104,0.8169394731521606,293.1585693359375,297.1499938964844,293.1499938964844,0.1329863369464874,-14616.775390625,304.1561279296875,0.5466583967208862,0.157935157418251,0.7529565691947937,288.0965881347656,291.1499938964844,251.4499969482422,250.87908935546875,279.1600952148437,293.15740966796875,288.0979919433594,1.0,0.7424114346504211,0.439614325761795,0.439614325761795,1.0,1.0,-3.687848091125488,1.2379144430160522,2.4499335289001465,0.4096791744232178,0.0,0.0,1.0,318.8517150878906,323.0,62.26841735839844,-33264.7578125,4868.0146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3493957519531,307.5005798339844,278.1499938964844,0.0,18000.0,313.7900085449219,35987.8828125,36000.0,0.0,0.0,0.7957373261451721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6396405696868896,1.639662742614746,-2.2202559193829075e-05,0.0,0.0008075722143985,0.0,0.0,490.1209716796875,0.0,0.0,0.0,0.8951027989387512,4.0,0.0,1.0
547260,293.2333984375,297.1499938964844,293.1499938964844,0.4966164231300354,-8164.0966796875,304.1849060058594,0.7801569700241089,0.4595614075660705,0.421295702457428,293.1507873535156,297.1499938964844,293.1499938964844,0.7044019103050232,-11241.32421875,304.1781921386719,0.8516149520874023,0.6057511568069458,0.5803349018096924,293.0389404296875,297.1499938964844,293.1499938964844,0.8430805206298828,-9535.916015625,304.1556091308594,0.8925235271453857,0.6999329924583435,0.4929881393909454,292.9737548828125,297.1499938964844,293.1499938964844,1.0,-15302.333984375,303.6155700683594,0.962394118309021,0.8624544739723206,0.8187254071235657,293.16357421875,297.1499938964844,293.1499938964844,0.1314636021852493,-14479.6357421875,304.1566467285156,0.5433825254440308,0.1567077338695526,0.7485198378562927,288.1530456542969,291.1499938964844,251.5347442626953,250.95700073242188,279.1609191894531,293.163818359375,288.1550598144531,1.0,0.7427526712417603,0.4407442510128021,0.4407442510128021,1.0,1.0,-3.677460193634033,1.2372357845306396,2.4402244091033936,0.4112774431705475,0.0,0.0,1.0,322.3219909667969,326.0,75.91389465332031,-33405.58984375,4859.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360717773437,307.66766357421875,278.1499938964844,0.0,18000.0,313.7900085449219,35997.0859375,36000.0,0.0,0.0,0.7992608547210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6399308443069458,1.6399530172348022,-2.22104208660312e-05,0.0,0.000811148143839,0.0,0.0,490.38134765625,0.0,0.0,0.0,0.8952472805976868,4.0,0.0,1.0
547320,293.2333984375,297.1499938964844,293.1499938964844,0.4966164231300354,-8164.0966796875,304.1849060058594,0.7801569700241089,0.4595614075660705,0.421295702457428,293.1507873535156,297.1499938964844,293.1499938964844,0.7044019103050232,-11241.32421875,304.1781921386719,0.8516149520874023,0.6057511568069458,0.5803349018096924,293.0389404296875,297.1499938964844,293.1499938964844,0.8430805206298828,-9535.916015625,304.1556091308594,0.8925235271453857,0.6999329924583435,0.4929881393909454,292.9737548828125,297.1499938964844,293.1499938964844,1.0,-15302.333984375,303.6155700683594,0.962394118309021,0.8624544739723206,0.8187254071235657,293.16357421875,297.1499938964844,293.1499938964844,0.1314636021852493,-14479.6357421875,304.1566467285156,0.5433825254440308,0.1567077338695526,0.7485198378562927,288.1530456542969,291.1499938964844,251.5347442626953,250.95700073242188,279.1609191894531,293.163818359375,288.1550598144531,1.0,0.7427526712417603,0.4407442510128021,0.4407442510128021,1.0,1.0,-3.677460193634033,1.2372357845306396,2.4402244091033936,0.4112774431705475,0.0,0.0,1.0,322.3219909667969,326.0,75.91389465332031,-33405.58984375,4859.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5360717773437,307.66766357421875,278.1499938964844,0.0,18000.0,313.7900085449219,35997.0859375,36000.0,0.0,0.0,0.7992608547210693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6399308443069458,1.6399530172348022,-2.22104208660312e-05,0.0,0.000811148143839,0.0,0.0,490.38134765625,0.0,0.0,0.0,0.8952472805976868,4.0,0.0,1.0
547380,293.24639892578125,297.1499938964844,293.1499938964844,0.4881585240364074,-8055.3544921875,304.1873779296875,0.7752197980880737,0.4548087120056152,0.4172786474227905,293.1692199707031,297.1499938964844,293.1499938964844,0.6961175203323364,-11137.4169921875,304.1825866699219,0.8476026058197021,0.6019969582557678,0.5771061182022095,293.0523376464844,297.1499938964844,293.1499938964844,0.8396725654602051,-9504.9541015625,304.1593933105469,0.8898944854736328,0.7000292539596558,0.4932336807250976,292.9913330078125,297.1499938964844,293.1499938964844,1.0,-15281.38671875,303.6361389160156,0.9598366022109984,0.8633553385734558,0.8198882937431335,293.1690979003906,297.1499938964844,293.1499938964844,0.1296520382165908,-14316.173828125,304.1574401855469,0.5396825671195984,0.1552425473928451,0.7429895401000977,288.2165222167969,291.1499938964844,251.62548828125,251.0403594970703,279.1620483398437,293.1716613769531,288.2186584472656,1.0,0.7427754998207092,0.4420044422149658,0.4420044422149658,1.0,1.0,-3.663786888122559,1.235682487487793,2.4281044006347656,0.4127160906791687,0.0,0.0,1.0,325.9515380859375,329.0,85.07022857666016,-33522.79296875,4843.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7177124023437,307.8324279785156,278.1499938964844,0.0,18000.0,313.7900085449219,35999.3203125,36000.0,0.0,0.0,0.8020915985107422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400012969970703,1.6400234699249268,-2.221232898591552e-05,0.0,0.0008140210411511,0.0,0.0,490.4445190429688,0.0,0.0,0.0,0.8952822685241699,4.0,0.0,1.0
547440,293.24639892578125,297.1499938964844,293.1499938964844,0.4881585240364074,-8055.3544921875,304.1873779296875,0.7752197980880737,0.4548087120056152,0.4172786474227905,293.1692199707031,297.1499938964844,293.1499938964844,0.6961175203323364,-11137.4169921875,304.1825866699219,0.8476026058197021,0.6019969582557678,0.5771061182022095,293.0523376464844,297.1499938964844,293.1499938964844,0.8396725654602051,-9504.9541015625,304.1593933105469,0.8898944854736328,0.7000292539596558,0.4932336807250976,292.9913330078125,297.1499938964844,293.1499938964844,1.0,-15281.38671875,303.6361389160156,0.9598366022109984,0.8633553385734558,0.8198882937431335,293.1690979003906,297.1499938964844,293.1499938964844,0.1296520382165908,-14316.173828125,304.1574401855469,0.5396825671195984,0.1552425473928451,0.7429895401000977,288.2165222167969,291.1499938964844,251.62548828125,251.0403594970703,279.1620483398437,293.1716613769531,288.2186584472656,1.0,0.7427754998207092,0.4420044422149658,0.4420044422149658,1.0,1.0,-3.663786888122559,1.235682487487793,2.4281044006347656,0.4127160906791687,0.0,0.0,1.0,325.9515380859375,329.0,85.07022857666016,-33522.79296875,4843.40087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7177124023437,307.8324279785156,278.1499938964844,0.0,18000.0,313.7900085449219,35999.3203125,36000.0,0.0,0.0,0.8020915985107422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400012969970703,1.6400234699249268,-2.221232898591552e-05,0.0,0.0008140210411511,0.0,0.0,490.4445190429688,0.0,0.0,0.0,0.8952822685241699,4.0,0.0,1.0
547500,293.2526550292969,297.1499938964844,293.1499938964844,0.483803242444992,-7999.25,304.1884765625,0.7727178931236267,0.4523570835590362,0.4151978194713592,293.1783142089844,297.1499938964844,293.1499938964844,0.6916865706443787,-11081.8984375,304.1846923828125,0.8455392122268677,0.5999624133110046,0.5753375291824341,293.058837890625,297.1499938964844,293.1499938964844,0.837731659412384,-9487.5087890625,304.16119384765625,0.8885396718978882,0.6999868750572205,0.4932895004749298,293.0003662109375,297.1499938964844,293.1499938964844,1.0,-15268.2841796875,303.6487731933594,0.9584543108940125,0.8635883927345276,0.820258617401123,293.171875,297.1499938964844,293.1499938964844,0.1286802738904953,-14228.4091796875,304.1578674316406,0.5377565026283264,0.1544545441865921,0.7399412393569946,288.249267578125,291.1499938964844,251.67295837402344,251.08395385742188,279.16259765625,293.1758117675781,288.2514343261719,1.0,0.7426720261573792,0.4426762759685516,0.4426762759685516,1.0,1.0,-3.6560018062591553,1.2346588373184204,2.4213430881500244,0.4133896827697754,0.0,0.0,1.0,327.7552490234375,329.0,87.85863494873047,-33573.515625,4832.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8056030273437,307.9129333496094,278.1499938964844,0.0,18000.0,314.2699890136719,35999.65625,36000.0,0.0,0.0,0.8080598711967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400119066238403,1.6400340795516968,-2.221261638624128e-05,0.0,0.0008200780139304,0.0,0.0,490.4540710449219,0.0,0.0,0.0,0.8952875733375549,4.0,0.0,1.0
547560,293.2587280273437,297.1499938964844,293.1499938964844,0.4792412519454956,-7940.2392578125,304.1897888183594,0.77021324634552,0.4498651325702667,0.4130798876285553,293.1872863769531,297.1499938964844,293.1499938964844,0.6868977546691895,-11021.6943359375,304.1871032714844,0.8434579372406006,0.5978401303291321,0.5734844207763672,293.065185546875,297.1499938964844,293.1499938964844,0.8354213237762451,-9466.666015625,304.16339111328125,0.8871764540672302,0.6998914480209351,0.4933092296123504,293.0094909667969,297.1499938964844,293.1499938964844,1.0,-15251.486328125,303.664794921875,0.9570252299308776,0.8636894822120667,0.8205103278160095,293.1745910644531,297.1499938964844,293.1499938964844,0.1276420652866363,-14134.267578125,304.1583251953125,0.5358113646507263,0.1536428183317184,0.7367734313011169,288.2867126464844,291.1499938964844,251.72178649902344,251.12876892089844,279.1631164550781,293.1800537109375,288.2893981933594,1.0,0.7425054311752319,0.4433726966381073,0.4433726966381073,1.0,1.0,-3.647740602493286,1.2335156202316284,2.414225101470948,0.4140450656414032,0.0,0.0,1.0,329.53936767578125,332.0,96.97834014892578,-33655.26953125,4819.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.926513671875,308.02203369140625,278.1499938964844,0.0,18000.0,314.2699890136719,35999.83203125,36000.0,0.0,0.0,0.8096593618392944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400173902511597,1.640039563179016,-2.221276554337237e-05,0.0,0.000821701309178,0.0,0.0,490.458984375,0.0,0.0,0.0,0.8952903151512146,4.0,0.0,1.0
547620,293.2702941894531,297.1499938964844,293.1499938964844,0.4697753190994262,-7817.44091796875,304.1922912597656,0.7651945948600769,0.4447594583034515,0.4087329506874084,293.2047424316406,297.1499938964844,293.1499938964844,0.6766345500946045,-10892.6982421875,304.1918029785156,0.8392415642738342,0.5933535695075989,0.5695382952690125,293.0775451660156,297.1499938964844,293.1499938964844,0.8300967812538147,-9418.953125,304.1677551269531,0.8844143748283386,0.6995318531990051,0.4932315945625305,293.02838134765625,297.1499938964844,293.1499938964844,1.0,-15210.4111328125,303.7038269042969,0.9539881348609924,0.863420844078064,0.8205856680870056,293.1798400878906,297.1499938964844,293.1499938964844,0.1254543215036392,-13935.3115234375,304.1591796875,0.5318785309791565,0.1519541144371032,0.7301311492919922,288.368408203125,291.1499938964844,251.82321166992188,251.22178649902344,279.16412353515625,293.1886901855469,288.37109375,1.0,0.741985559463501,0.4448377192020416,0.4448377192020416,1.0,1.0,-3.62977147102356,1.2308543920516968,2.3989171981811523,0.4152912199497223,0.0,0.0,1.0,333.0576477050781,335.0,108.66201782226562,-33795.95703125,4790.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,308.2298278808594,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9609375,36000.0,0.0,0.0,0.8122811913490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400214433670044,1.6400436162948608,-2.2212874682736583e-05,0.0,0.0008243621559813,0.0,0.0,490.462646484375,0.0,0.0,0.0,0.895292341709137,4.0,0.0,1.0
547680,293.2702941894531,297.1499938964844,293.1499938964844,0.4697753190994262,-7817.44091796875,304.1922912597656,0.7651945948600769,0.4447594583034515,0.4087329506874084,293.2047424316406,297.1499938964844,293.1499938964844,0.6766345500946045,-10892.6982421875,304.1918029785156,0.8392415642738342,0.5933535695075989,0.5695382952690125,293.0775451660156,297.1499938964844,293.1499938964844,0.8300967812538147,-9418.953125,304.1677551269531,0.8844143748283386,0.6995318531990051,0.4932315945625305,293.02838134765625,297.1499938964844,293.1499938964844,1.0,-15210.4111328125,303.7038269042969,0.9539881348609924,0.863420844078064,0.8205856680870056,293.1798400878906,297.1499938964844,293.1499938964844,0.1254543215036392,-13935.3115234375,304.1591796875,0.5318785309791565,0.1519541144371032,0.7301311492919922,288.368408203125,291.1499938964844,251.82321166992188,251.22178649902344,279.16412353515625,293.1886901855469,288.37109375,1.0,0.741985559463501,0.4448377192020416,0.4448377192020416,1.0,1.0,-3.62977147102356,1.2308543920516968,2.3989171981811523,0.4152912199497223,0.0,0.0,1.0,333.0576477050781,335.0,108.66201782226562,-33795.95703125,4790.70556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,308.2298278808594,278.1499938964844,0.0,18000.0,314.2699890136719,35999.9609375,36000.0,0.0,0.0,0.8122811913490295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400214433670044,1.6400436162948608,-2.2212874682736583e-05,0.0,0.0008243621559813,0.0,0.0,490.462646484375,0.0,0.0,0.0,0.895292341709137,4.0,0.0,1.0
547740,293.2811279296875,297.1499938964844,293.1499938964844,0.4602013528347015,-7692.9423828125,304.1941223144531,0.7601885199546814,0.4395138621330261,0.4042559862136841,293.2213439941406,297.1499938964844,293.1499938964844,0.6659824848175049,-10759.0908203125,304.1955871582031,0.8349817991256714,0.5885942578315735,0.5653253793716431,293.0892944335937,297.1499938964844,293.1499938964844,0.8243948221206665,-9368.451171875,304.1713256835937,0.8816266655921936,0.6989806294441223,0.4930161535739898,293.0475158691406,297.1499938964844,293.1499938964844,1.0,-15164.4765625,303.7471618652344,0.9507407546043396,0.8626180291175842,0.8201398849487305,293.1847839355469,297.1499938964844,293.1499938964844,0.123216763138771,-13731.4345703125,304.15985107421875,0.5279220342636108,0.1501930207014084,0.7231464385986328,288.4496154785156,291.1499938964844,251.9293365478516,251.3190460205078,279.1650695800781,293.1974182128906,288.4522705078125,1.0,0.7412469983100891,0.4463925957679748,0.4463925957679748,1.0,1.0,-3.610120296478272,1.2277565002441406,2.382363796234131,0.4164555668830871,0.0,0.0,1.0,336.505126953125,338.0,111.61092376708984,-33906.8828125,4756.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,308.4216003417969,278.1499938964844,0.0,18000.0,314.75,35999.9921875,36000.0,0.0,0.0,0.8190338611602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400223970413208,1.6400446891784668,-2.221290196757764e-05,0.0,0.000831215234939,0.0,0.0,490.4635314941406,0.0,0.0,0.0,0.8952928185462952,4.0,0.0,1.0
547800,293.2811279296875,297.1499938964844,293.1499938964844,0.4602013528347015,-7692.9423828125,304.1941223144531,0.7601885199546814,0.4395138621330261,0.4042559862136841,293.2213439941406,297.1499938964844,293.1499938964844,0.6659824848175049,-10759.0908203125,304.1955871582031,0.8349817991256714,0.5885942578315735,0.5653253793716431,293.0892944335937,297.1499938964844,293.1499938964844,0.8243948221206665,-9368.451171875,304.1713256835937,0.8816266655921936,0.6989806294441223,0.4930161535739898,293.0475158691406,297.1499938964844,293.1499938964844,1.0,-15164.4765625,303.7471618652344,0.9507407546043396,0.8626180291175842,0.8201398849487305,293.1847839355469,297.1499938964844,293.1499938964844,0.123216763138771,-13731.4345703125,304.15985107421875,0.5279220342636108,0.1501930207014084,0.7231464385986328,288.4496154785156,291.1499938964844,251.9293365478516,251.3190460205078,279.1650695800781,293.1974182128906,288.4522705078125,1.0,0.7412469983100891,0.4463925957679748,0.4463925957679748,1.0,1.0,-3.610120296478272,1.2277565002441406,2.382363796234131,0.4164555668830871,0.0,0.0,1.0,336.505126953125,338.0,111.61092376708984,-33906.8828125,4756.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36279296875,308.4216003417969,278.1499938964844,0.0,18000.0,314.75,35999.9921875,36000.0,0.0,0.0,0.8190338611602783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400223970413208,1.6400446891784668,-2.221290196757764e-05,0.0,0.000831215234939,0.0,0.0,490.4635314941406,0.0,0.0,0.0,0.8952928185462952,4.0,0.0,1.0
547860,293.291259765625,297.1499938964844,293.1499938964844,0.4502061903476715,-7562.1552734375,304.1960754394531,0.7552081942558289,0.4341395795345306,0.3996631503105163,293.2371520996094,297.1499938964844,293.1499938964844,0.6545236706733704,-10614.845703125,304.1994934082031,0.8306820392608643,0.5835843086242676,0.5608759522438049,293.1004943847656,297.1499938964844,293.1499938964844,0.8177719712257385,-9309.7138671875,304.1752624511719,0.8788225054740906,0.6982488036155701,0.4926772117614746,293.0668640136719,297.1499938964844,293.1499938964844,1.0,-15108.6337890625,303.799560546875,0.947300672531128,0.8612939715385437,0.8192224502563477,293.1894226074219,297.1499938964844,293.1499938964844,0.1208526492118835,-13514.791015625,304.1604919433594,0.5239691734313965,0.1483739465475082,0.7158892154693604,288.5409545898437,291.1499938964844,252.0397186279297,251.4201202392578,279.1659545898437,293.2062683105469,288.5440673828125,1.0,0.7403219938278198,0.4480316936969757,0.4480316936969757,1.0,1.0,-3.5890016555786133,1.2242735624313354,2.3647282123565674,0.4175450801849365,0.0,0.0,1.0,339.8930969238281,341.0,124.01870727539062,-34059.0703125,4718.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62066650390625,308.6573181152344,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.8214817643165588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400226354599,1.640044927597046,-2.2212907424545847e-05,0.0,0.0008336995379067,0.0,0.0,490.4637145996094,0.0,0.0,0.0,0.8952929377555847,4.0,0.0,1.0
547920,293.291259765625,297.1499938964844,293.1499938964844,0.4502061903476715,-7562.1552734375,304.1960754394531,0.7552081942558289,0.4341395795345306,0.3996631503105163,293.2371520996094,297.1499938964844,293.1499938964844,0.6545236706733704,-10614.845703125,304.1994934082031,0.8306820392608643,0.5835843086242676,0.5608759522438049,293.1004943847656,297.1499938964844,293.1499938964844,0.8177719712257385,-9309.7138671875,304.1752624511719,0.8788225054740906,0.6982488036155701,0.4926772117614746,293.0668640136719,297.1499938964844,293.1499938964844,1.0,-15108.6337890625,303.799560546875,0.947300672531128,0.8612939715385437,0.8192224502563477,293.1894226074219,297.1499938964844,293.1499938964844,0.1208526492118835,-13514.791015625,304.1604919433594,0.5239691734313965,0.1483739465475082,0.7158892154693604,288.5409545898437,291.1499938964844,252.0397186279297,251.4201202392578,279.1659545898437,293.2062683105469,288.5440673828125,1.0,0.7403219938278198,0.4480316936969757,0.4480316936969757,1.0,1.0,-3.5890016555786133,1.2242735624313354,2.3647282123565674,0.4175450801849365,0.0,0.0,1.0,339.8930969238281,341.0,124.01870727539062,-34059.0703125,4718.0693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62066650390625,308.6573181152344,278.1499938964844,0.0,18000.0,314.75,35999.99609375,36000.0,0.0,0.0,0.8214817643165588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400226354599,1.640044927597046,-2.2212907424545847e-05,0.0,0.0008336995379067,0.0,0.0,490.4637145996094,0.0,0.0,0.0,0.8952929377555847,4.0,0.0,1.0
547980,293.3006896972656,297.1499938964844,293.1499938964844,0.440119057893753,-7429.65673828125,304.197509765625,0.7502490282058716,0.4286458194255829,0.3949603140354156,293.2521667480469,297.1499938964844,293.1499938964844,0.642714262008667,-10466.111328125,304.20263671875,0.8263168931007385,0.5783296227455139,0.5561940670013428,293.11114501953125,297.1499938964844,293.1499938964844,0.8107463121414185,-9247.814453125,304.1784973144531,0.8759889602661133,0.6973407864570618,0.492214024066925,293.0865173339844,297.1499938964844,293.1499938964844,1.0,-15047.2900390625,303.8569641113281,0.943628191947937,0.8594151139259338,0.8177803754806519,293.1936950683594,297.1499938964844,293.1499938964844,0.1184576004743576,-13294.59765625,304.1609802246094,0.5200298428535461,0.1465046405792236,0.7084025740623474,288.63336181640625,291.1499938964844,252.1539459228516,251.52459716796875,279.1667785644531,293.2151794433594,288.63641357421875,1.0,0.7392233610153198,0.4497528374195099,0.4497528374195099,1.0,1.0,-3.566415309906006,1.220386981964111,2.3460283279418945,0.4185405075550079,0.0,0.0,1.0,343.24481201171875,344.0,126.94517517089844,-34174.93359375,4675.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8517761230469,308.8715209960937,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.8232066035270691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0008354500168934,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548040,293.3006896972656,297.1499938964844,293.1499938964844,0.440119057893753,-7429.65673828125,304.197509765625,0.7502490282058716,0.4286458194255829,0.3949603140354156,293.2521667480469,297.1499938964844,293.1499938964844,0.642714262008667,-10466.111328125,304.20263671875,0.8263168931007385,0.5783296227455139,0.5561940670013428,293.11114501953125,297.1499938964844,293.1499938964844,0.8107463121414185,-9247.814453125,304.1784973144531,0.8759889602661133,0.6973407864570618,0.492214024066925,293.0865173339844,297.1499938964844,293.1499938964844,1.0,-15047.2900390625,303.8569641113281,0.943628191947937,0.8594151139259338,0.8177803754806519,293.1936950683594,297.1499938964844,293.1499938964844,0.1184576004743576,-13294.59765625,304.1609802246094,0.5200298428535461,0.1465046405792236,0.7084025740623474,288.63336181640625,291.1499938964844,252.1539459228516,251.52459716796875,279.1667785644531,293.2151794433594,288.63641357421875,1.0,0.7392233610153198,0.4497528374195099,0.4497528374195099,1.0,1.0,-3.566415309906006,1.220386981964111,2.3460283279418945,0.4185405075550079,0.0,0.0,1.0,343.24481201171875,344.0,126.94517517089844,-34174.93359375,4675.65966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8517761230469,308.8715209960937,278.1499938964844,0.0,18000.0,314.75,36000.0,36000.0,0.0,0.0,0.8232066035270691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0008354500168934,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548100,293.3051452636719,297.1499938964844,293.1499938964844,0.4350987672805786,-7363.5283203125,304.197998046875,0.7477838397026062,0.425860732793808,0.392573595046997,293.2593688964844,297.1499938964844,293.1499938964844,0.6367632150650024,-10391.1162109375,304.2038879394531,0.8241094350814819,0.5756185054779053,0.5537732243537903,293.1162414550781,297.1499938964844,293.1499938964844,0.8071837425231934,-9216.5791015625,304.1798095703125,0.8745688796043396,0.696830153465271,0.4919421672821045,293.0962829589844,297.1499938964844,293.1499938964844,1.0,-15015.515625,303.8865966796875,0.9417206048965454,0.8583001494407654,0.8168890476226807,293.1957092285156,297.1499938964844,293.1499938964844,0.1172635555267334,-13184.5966796875,304.1611633300781,0.5180731415748596,0.1455544382333755,0.7045858502388,288.6784973144531,291.1499938964844,252.21237182617188,251.57798767089844,279.16717529296875,293.2196960449219,288.6814880371094,1.0,0.7386168241500854,0.4506425857543945,0.4506425857543945,1.0,1.0,-3.5546417236328125,1.2183102369308472,2.336331367492676,0.4190045595169067,0.0,0.0,1.0,344.90447998046875,344.0,126.31122589111328,-34220.75390625,4653.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9582214355469,308.97125244140625,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8286289572715759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221290924353525e-05,0.0,0.0008409530273638,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548160,293.3094482421875,297.1499938964844,293.1499938964844,0.4299626052379608,-7295.56689453125,304.1986083984375,0.745328962802887,0.4230514168739319,0.3901649415493011,293.2663879394531,297.1499938964844,293.1499938964844,0.630595862865448,-10313.07421875,304.205322265625,0.8218818306922913,0.5728524923324585,0.551301121711731,293.1212158203125,297.1499938964844,293.1499938964844,0.803357720375061,-9182.857421875,304.18133544921875,0.8731480240821838,0.6962816119194031,0.4916449785232544,293.10601806640625,297.1499938964844,293.1499938964844,1.0,-14980.83203125,303.9188537597656,0.9397699236869812,0.8570666909217834,0.8158920407295227,293.1976623535156,297.1499938964844,293.1499938964844,0.1160368174314498,-13071.1328125,304.161376953125,0.5161282420158386,0.1445954442024231,0.7007277607917786,288.72711181640625,291.1499938964844,252.27159118652344,251.632080078125,279.1675720214844,293.2242431640625,288.7305908203125,1.0,0.7379754781723022,0.4515513777732849,0.4515513777732849,1.0,1.0,-3.5425732135772705,1.2161511182785034,2.326421976089477,0.4194479584693908,0.0,0.0,1.0,346.5539855957031,347.0,132.025634765625,-34294.0,4629.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0939636230469,309.09637451171875,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8296796679496765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008420193917118,0.0,0.0,490.4637756347656,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548220,293.31756591796875,297.1499938964844,293.1499938964844,0.4195723533630371,-7157.48193359375,304.19970703125,0.7404380440711975,0.4173611402511596,0.385282814502716,293.27996826171875,297.1499938964844,293.1499938964844,0.6179273128509521,-10152.3076171875,304.2079467773437,0.8173367977142334,0.5671513676643372,0.5461986064910889,293.1308288574219,297.1499938964844,293.1499938964844,0.7952818870544434,-9111.69140625,304.184326171875,0.8702892661094666,0.695062518119812,0.4909674823284149,293.1257629394531,297.1499938964844,293.1499938964844,1.0,-14905.9404296875,303.9885559082031,0.9357012510299684,0.8541769981384277,0.8135183453559875,293.2012634277344,297.1499938964844,293.1499938964844,0.1135517880320549,-12840.4208984375,304.1617126464844,0.5122729539871216,0.1426538527011871,0.6929046511650085,288.8284912109375,291.1499938964844,252.39219665527344,251.7421722412109,279.1683654785156,293.2334899902344,288.8318786621094,1.0,0.7365890741348267,0.4534270763397217,0.4534270763397217,1.0,1.0,-3.51748275756836,1.2115553617477417,2.3059275150299072,0.4202595949172973,0.0,0.0,1.0,349.8390808105469,350.0,138.00779724121094,-34411.63671875,4581.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34423828125,309.3294677734375,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8312052488327026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008435676572844,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548280,293.31756591796875,297.1499938964844,293.1499938964844,0.4195723533630371,-7157.48193359375,304.19970703125,0.7404380440711975,0.4173611402511596,0.385282814502716,293.27996826171875,297.1499938964844,293.1499938964844,0.6179273128509521,-10152.3076171875,304.2079467773437,0.8173367977142334,0.5671513676643372,0.5461986064910889,293.1308288574219,297.1499938964844,293.1499938964844,0.7952818870544434,-9111.69140625,304.184326171875,0.8702892661094666,0.695062518119812,0.4909674823284149,293.1257629394531,297.1499938964844,293.1499938964844,1.0,-14905.9404296875,303.9885559082031,0.9357012510299684,0.8541769981384277,0.8135183453559875,293.2012634277344,297.1499938964844,293.1499938964844,0.1135517880320549,-12840.4208984375,304.1617126464844,0.5122729539871216,0.1426538527011871,0.6929046511650085,288.8284912109375,291.1499938964844,252.39219665527344,251.7421722412109,279.1683654785156,293.2334899902344,288.8318786621094,1.0,0.7365890741348267,0.4534270763397217,0.4534270763397217,1.0,1.0,-3.51748275756836,1.2115553617477417,2.3059275150299072,0.4202595949172973,0.0,0.0,1.0,349.8390808105469,350.0,138.00779724121094,-34411.63671875,4581.04541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34423828125,309.3294677734375,278.1499938964844,0.0,18000.0,315.2300109863281,36000.0,36000.0,0.0,0.0,0.8312052488327026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008435676572844,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548340,293.3250732421875,297.1499938964844,293.1499938964844,0.4093124270439148,-7020.50390625,304.2002258300781,0.7355754375457764,0.4115934371948242,0.3803272843360901,293.2928466796875,297.1499938964844,293.1499938964844,0.6052265167236328,-9990.7587890625,304.20977783203125,0.8126468062400818,0.5612437725067139,0.5408980846405029,293.139892578125,297.1499938964844,293.1499938964844,0.787147045135498,-9040.3095703125,304.1864318847656,0.8674237728118896,0.6937046051025391,0.4901905059814453,293.1454162597656,297.1499938964844,293.1499938964844,1.0,-14828.24609375,304.0606384277344,0.9314426779747008,0.8508047461509705,0.8106744289398193,293.2045593261719,297.1499938964844,293.1499938964844,0.1111006438732147,-12612.0986328125,304.1618957519531,0.5084769129753113,0.1406875401735305,0.6849642395973206,288.9265441894531,291.1499938964844,252.51535034179688,251.85446166992188,279.16912841796875,293.24298095703125,288.9298400878906,1.0,0.7350761890411377,0.4553775489330292,0.4553775489330292,1.0,1.0,-3.491240262985229,1.206617832183838,2.2846226692199707,0.4209695756435394,0.0,0.0,1.0,353.0966186523437,353.0,136.5900421142578,-34493.6875,4529.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666809082031,309.5398864746094,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.8368645310401917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.000849311123602,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548400,293.3250732421875,297.1499938964844,293.1499938964844,0.4093124270439148,-7020.50390625,304.2002258300781,0.7355754375457764,0.4115934371948242,0.3803272843360901,293.2928466796875,297.1499938964844,293.1499938964844,0.6052265167236328,-9990.7587890625,304.20977783203125,0.8126468062400818,0.5612437725067139,0.5408980846405029,293.139892578125,297.1499938964844,293.1499938964844,0.787147045135498,-9040.3095703125,304.1864318847656,0.8674237728118896,0.6937046051025391,0.4901905059814453,293.1454162597656,297.1499938964844,293.1499938964844,1.0,-14828.24609375,304.0606384277344,0.9314426779747008,0.8508047461509705,0.8106744289398193,293.2045593261719,297.1499938964844,293.1499938964844,0.1111006438732147,-12612.0986328125,304.1618957519531,0.5084769129753113,0.1406875401735305,0.6849642395973206,288.9265441894531,291.1499938964844,252.51535034179688,251.85446166992188,279.16912841796875,293.24298095703125,288.9298400878906,1.0,0.7350761890411377,0.4553775489330292,0.4553775489330292,1.0,1.0,-3.491240262985229,1.206617832183838,2.2846226692199707,0.4209695756435394,0.0,0.0,1.0,353.0966186523437,353.0,136.5900421142578,-34493.6875,4529.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5666809082031,309.5398864746094,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.8368645310401917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.000849311123602,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548460,293.3319702148437,297.1499938964844,293.1499938964844,0.3988640308380127,-6879.90576171875,304.2008972167969,0.7307302355766296,0.4057590365409851,0.3753106594085693,293.3051147460937,297.1499938964844,293.1499938964844,0.5920404195785522,-9821.865234375,304.2118530273437,0.8077625632286072,0.5551396012306213,0.5354128479957581,293.1485290527344,297.1499938964844,293.1499938964844,0.7783687710762024,-8962.806640625,304.1889343261719,0.8645621538162231,0.6922117471694946,0.4893224537372589,293.1648864746094,297.1499938964844,293.1499938964844,0.9988925457000732,-14736.5322265625,304.13555908203125,0.9270338416099548,0.8469744920730591,0.8074051141738892,293.20751953125,297.1499938964844,293.1499938964844,0.1085983365774154,-12377.4697265625,304.162109375,0.5047508478164673,0.1387052685022354,0.6769439578056335,289.0326232910156,291.1499938964844,252.640625,251.9685516357422,279.1698608398437,293.2528381347656,289.0363464355469,1.0,0.7334537506103516,0.4574008584022522,0.4574008584022522,1.0,1.0,-3.463985681533813,1.2013733386993408,2.2626123428344727,0.4215859770774841,0.0,0.0,1.0,356.3245849609375,356.0,145.74256896972656,-34611.609375,4475.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8334350585937,309.7894897460937,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.8382291197776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008506959420628,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548520,293.3319702148437,297.1499938964844,293.1499938964844,0.3988640308380127,-6879.90576171875,304.2008972167969,0.7307302355766296,0.4057590365409851,0.3753106594085693,293.3051147460937,297.1499938964844,293.1499938964844,0.5920404195785522,-9821.865234375,304.2118530273437,0.8077625632286072,0.5551396012306213,0.5354128479957581,293.1485290527344,297.1499938964844,293.1499938964844,0.7783687710762024,-8962.806640625,304.1889343261719,0.8645621538162231,0.6922117471694946,0.4893224537372589,293.1648864746094,297.1499938964844,293.1499938964844,0.9988925457000732,-14736.5322265625,304.13555908203125,0.9270338416099548,0.8469744920730591,0.8074051141738892,293.20751953125,297.1499938964844,293.1499938964844,0.1085983365774154,-12377.4697265625,304.162109375,0.5047508478164673,0.1387052685022354,0.6769439578056335,289.0326232910156,291.1499938964844,252.640625,251.9685516357422,279.1698608398437,293.2528381347656,289.0363464355469,1.0,0.7334537506103516,0.4574008584022522,0.4574008584022522,1.0,1.0,-3.463985681533813,1.2013733386993408,2.2626123428344727,0.4215859770774841,0.0,0.0,1.0,356.3245849609375,356.0,145.74256896972656,-34611.609375,4475.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8334350585937,309.7894897460937,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.8382291197776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008506959420628,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548580,293.3382873535156,297.1499938964844,293.1499938964844,0.3885108232498169,-6739.794921875,304.201171875,0.7259044051170349,0.3998681306838989,0.3702362477779388,293.3167724609375,297.1499938964844,293.1499938964844,0.5787700414657593,-9651.2060546875,304.2133178710937,0.8026859164237976,0.5488436222076416,0.5297406315803528,293.15673828125,297.1499938964844,293.1499938964844,0.7694273591041565,-8883.951171875,304.1908264160156,0.8617443442344666,0.6905832886695862,0.4883559942245483,293.1803894042969,297.1499938964844,293.1499938964844,0.9883714318275452,-14596.6259765625,304.1576843261719,0.9227445125579834,0.8434416055679321,0.8041474223136902,293.21014404296875,297.1499938964844,293.1499938964844,0.1061245426535606,-12144.5107421875,304.16217041015625,0.5011202096939087,0.1367156207561493,0.6688640117645264,289.1379699707031,291.1499938964844,252.767578125,252.08404541015625,279.1704406738281,293.2624206542969,289.1415405273437,1.0,0.731759250164032,0.4594769775867462,0.4594769775867462,1.0,1.0,-3.4362599849700928,1.1959713697433472,2.240288734436035,0.4221233427524566,0.0,0.0,1.0,359.46002197265625,359.0,145.78306579589844,-34694.37890625,4420.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.070068359375,310.0140380859375,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.8388826251029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008513592183589,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
