time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
548640,293.3382873535156,297.1499938964844,293.1499938964844,0.3885108232498169,-6739.794921875,304.201171875,0.7259044051170349,0.3998681306838989,0.3702362477779388,293.3167724609375,297.1499938964844,293.1499938964844,0.5787700414657593,-9651.2060546875,304.2133178710937,0.8026859164237976,0.5488436222076416,0.5297406315803528,293.15673828125,297.1499938964844,293.1499938964844,0.7694273591041565,-8883.951171875,304.1908264160156,0.8617443442344666,0.6905832886695862,0.4883559942245483,293.1803894042969,297.1499938964844,293.1499938964844,0.9883714318275452,-14596.6259765625,304.1576843261719,0.9227445125579834,0.8434416055679321,0.8041474223136902,293.21014404296875,297.1499938964844,293.1499938964844,0.1061245426535606,-12144.5107421875,304.16217041015625,0.5011202096939087,0.1367156207561493,0.6688640117645264,289.1379699707031,291.1499938964844,252.767578125,252.08404541015625,279.1704406738281,293.2624206542969,289.1415405273437,1.0,0.731759250164032,0.4594769775867462,0.4594769775867462,1.0,1.0,-3.4362599849700928,1.1959713697433472,2.240288734436035,0.4221233427524566,0.0,0.0,1.0,359.46002197265625,359.0,145.78306579589844,-34694.37890625,4420.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.070068359375,310.0140380859375,278.1499938964844,0.0,18000.0,315.7099914550781,36000.0,36000.0,0.0,0.0,0.8388826251029968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008513592183589,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548700,293.3412170410156,297.1499938964844,293.1499938964844,0.3834294974803924,-6670.76171875,304.2011108398437,0.7234968543052673,0.3969083130359649,0.3676818609237671,293.3223571777344,297.1499938964844,293.1499938964844,0.5721914172172546,-9566.3779296875,304.2137756347656,0.8001373410224915,0.5456305742263794,0.5268388390541077,293.1606750488281,297.1499938964844,293.1499938964844,0.7650084495544434,-8845.060546875,304.1914367675781,0.8603666424751282,0.6897260546684265,0.4878396987915039,293.1864624023437,297.1499938964844,293.1499938964844,0.9830636978149414,-14529.5830078125,304.1658935546875,0.9207559823989868,0.8418627977371216,0.8027231693267822,293.2113342285156,297.1499938964844,293.1499938964844,0.1049142330884933,-12030.244140625,304.16217041015625,0.4993470013141632,0.1357218027114868,0.6648122668266296,289.1885681152344,291.1499938964844,252.83155822753903,252.14219665527344,279.1706848144531,293.2669677734375,289.1920166015625,1.0,0.7309081554412842,0.4605275094509125,0.4605275094509125,1.0,1.0,-3.422490119934082,1.1932926177978516,2.2291975021362305,0.4223913550376892,0.0,0.0,1.0,360.9786071777344,359.0,143.37925720214844,-34724.83984375,4392.80126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1776123046875,310.1171264648437,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8437747359275818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008563240407966,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548760,293.343994140625,297.1499938964844,293.1499938964844,0.3782945573329925,-6600.662109375,304.201171875,0.7210759520530701,0.3939417600631714,0.365119993686676,293.32781982421875,297.1499938964844,293.1499938964844,0.5654821395874023,-9479.4482421875,304.2143859863281,0.7975804805755615,0.5423776507377625,0.5238983035087585,293.1644897460937,297.1499938964844,293.1499938964844,0.7604042291641235,-8804.3056640625,304.1922912597656,0.8589991927146912,0.688841700553894,0.4873046576976776,293.1919250488281,297.1499938964844,293.1499938964844,0.9774544835090636,-14460.16015625,304.1731872558594,0.918826699256897,0.8403300642967224,0.8013646006584167,293.2124328613281,297.1499938964844,293.1499938964844,0.1036902368068695,-11914.2138671875,304.16217041015625,0.4975939989089966,0.1347294747829437,0.6607641577720642,289.2418212890625,291.1499938964844,252.89578247070312,252.20054626464844,279.1708679199219,293.2713623046875,289.2457580566406,1.0,0.7300571799278259,0.4615866839885711,0.4615866839885711,1.0,1.0,-3.40872573852539,1.1906074285507202,2.21811842918396,0.4226517677307129,0.0,0.0,1.0,362.4852294921875,362.0,147.2233428955078,-34782.27734375,4365.4931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3131408691406,310.2443542480469,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8443084955215454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008568657794967,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548820,293.3490905761719,297.1499938964844,293.1499938964844,0.3680561482906341,-6460.15771484375,304.2011413574219,0.716144323348999,0.3879904150962829,0.3599779307842254,293.3382873535156,297.1499938964844,293.1499938964844,0.5519418120384216,-9303.21875,304.2154541015625,0.7924257516860962,0.5357505679130554,0.5179015398025513,293.1718444824219,297.1499938964844,293.1499938964844,0.7509652376174927,-8720.5810546875,304.1938781738281,0.8562711477279663,0.6869816780090332,0.4861721396446228,293.2016296386719,297.1499938964844,293.1499938964844,0.9656847715377808,-14318.095703125,304.1849365234375,0.915069043636322,0.8372973799705505,0.7987103462219238,293.2143859863281,297.1499938964844,293.1499938964844,0.1012536957859993,-11682.275390625,304.16217041015625,0.494125097990036,0.1327475309371948,0.6526817083358765,289.3509826660156,291.1499938964844,253.0248260498047,252.3176422119141,279.1712646484375,293.2798767089844,289.354736328125,1.0,0.7283523082733154,0.4637321829795837,0.4637321829795837,1.0,1.0,-3.381053924560547,1.1851568222045898,2.195897102355957,0.4231249094009399,0.0,0.0,1.0,365.4951477050781,365.0,149.84422302246094,-34869.765625,4310.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56036376953125,310.4787902832031,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8448339700698853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.000857399078086,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548880,293.3490905761719,297.1499938964844,293.1499938964844,0.3680561482906341,-6460.15771484375,304.2011413574219,0.716144323348999,0.3879904150962829,0.3599779307842254,293.3382873535156,297.1499938964844,293.1499938964844,0.5519418120384216,-9303.21875,304.2154541015625,0.7924257516860962,0.5357505679130554,0.5179015398025513,293.1718444824219,297.1499938964844,293.1499938964844,0.7509652376174927,-8720.5810546875,304.1938781738281,0.8562711477279663,0.6869816780090332,0.4861721396446228,293.2016296386719,297.1499938964844,293.1499938964844,0.9656847715377808,-14318.095703125,304.1849365234375,0.915069043636322,0.8372973799705505,0.7987103462219238,293.2143859863281,297.1499938964844,293.1499938964844,0.1012536957859993,-11682.275390625,304.16217041015625,0.494125097990036,0.1327475309371948,0.6526817083358765,289.3509826660156,291.1499938964844,253.0248260498047,252.3176422119141,279.1712646484375,293.2798767089844,289.354736328125,1.0,0.7283523082733154,0.4637321829795837,0.4637321829795837,1.0,1.0,-3.381053924560547,1.1851568222045898,2.195897102355957,0.4231249094009399,0.0,0.0,1.0,365.4951477050781,365.0,149.84422302246094,-34869.765625,4310.94287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.56036376953125,310.4787902832031,278.1499938964844,0.0,18000.0,316.19000244140625,36000.0,36000.0,0.0,0.0,0.8448339700698853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.000857399078086,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
548940,293.3536071777344,297.1499938964844,293.1499938964844,0.3581137061119079,-6322.94189453125,304.2006530761719,0.7110210061073303,0.382030040025711,0.3548232913017273,293.34814453125,297.1499938964844,293.1499938964844,0.5386172533035278,-9129.029296875,304.2158203125,0.7872244715690613,0.5289804339408875,0.5117650032043457,293.17877197265625,297.1499938964844,293.1499938964844,0.7417079210281372,-8638.580078125,304.1946716308594,0.8535523414611816,0.6850206851959229,0.4849660992622375,293.2101135253906,297.1499938964844,293.1499938964844,0.9538267850875854,-14178.501953125,304.1929626464844,0.911420464515686,0.8342613577842712,0.7960637807846069,293.21612548828125,297.1499938964844,293.1499938964844,0.0988938584923744,-11456.8037109375,304.1620483398437,0.4906756281852722,0.1307664811611175,0.6446069478988647,289.45465087890625,291.1499938964844,253.1542510986328,252.4349670410156,279.1716003417969,293.2879943847656,289.4582214355469,1.0,0.7266409397125244,0.4659114181995392,0.4659114181995392,1.0,1.0,-3.3531301021575928,1.1795666217803955,2.1735634803771973,0.4235139489173889,0.0,0.0,1.0,368.5083923339844,368.0,145.34144592285156,-34923.11328125,4256.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7763671875,310.6869506835937,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8495455384254456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008621807210147,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549000,293.3536071777344,297.1499938964844,293.1499938964844,0.3581137061119079,-6322.94189453125,304.2006530761719,0.7110210061073303,0.382030040025711,0.3548232913017273,293.34814453125,297.1499938964844,293.1499938964844,0.5386172533035278,-9129.029296875,304.2158203125,0.7872244715690613,0.5289804339408875,0.5117650032043457,293.17877197265625,297.1499938964844,293.1499938964844,0.7417079210281372,-8638.580078125,304.1946716308594,0.8535523414611816,0.6850206851959229,0.4849660992622375,293.2101135253906,297.1499938964844,293.1499938964844,0.9538267850875854,-14178.501953125,304.1929626464844,0.911420464515686,0.8342613577842712,0.7960637807846069,293.21612548828125,297.1499938964844,293.1499938964844,0.0988938584923744,-11456.8037109375,304.1620483398437,0.4906756281852722,0.1307664811611175,0.6446069478988647,289.45465087890625,291.1499938964844,253.1542510986328,252.4349670410156,279.1716003417969,293.2879943847656,289.4582214355469,1.0,0.7266409397125244,0.4659114181995392,0.4659114181995392,1.0,1.0,-3.3531301021575928,1.1795666217803955,2.1735634803771973,0.4235139489173889,0.0,0.0,1.0,368.5083923339844,368.0,145.34144592285156,-34923.11328125,4256.37744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7763671875,310.6869506835937,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8495455384254456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008621807210147,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549060,293.3575744628906,297.1499938964844,293.1499938964844,0.3481615781784057,-6184.40478515625,304.20037841796875,0.7056416869163513,0.3760688304901123,0.3496664762496948,293.357421875,297.1499938964844,293.1499938964844,0.5250710248947144,-8950.4619140625,304.2164611816406,0.7819910645484924,0.5220776200294495,0.5055025815963745,293.1853332519531,297.1499938964844,293.1499938964844,0.7320404052734375,-8552.2822265625,304.1959228515625,0.8508455157279968,0.6829597353935242,0.4836931824684143,293.2177734375,297.1499938964844,293.1499938964844,0.9412323832511902,-14031.6796875,304.1996154785156,0.9078842401504515,0.8311842679977417,0.7933894395828247,293.2176208496094,297.1499938964844,293.1499938964844,0.0965189561247825,-11228.51953125,304.1619873046875,0.4872051477432251,0.1287843286991119,0.6365296840667725,289.5643615722656,291.1499938964844,253.2836303710937,252.5521240234375,279.17193603515625,293.2957458496094,289.5683288574219,1.0,0.724921464920044,0.4681217074394226,0.4681217074394226,1.0,1.0,-3.324936389923096,1.173818588256836,2.151118040084839,0.4238072633743286,0.0,0.0,1.0,371.5255737304688,371.0,151.7722625732422,-35011.9375,4201.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0335998535156,310.9313049316406,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8500248193740845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008626671042293,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549120,293.3575744628906,297.1499938964844,293.1499938964844,0.3481615781784057,-6184.40478515625,304.20037841796875,0.7056416869163513,0.3760688304901123,0.3496664762496948,293.357421875,297.1499938964844,293.1499938964844,0.5250710248947144,-8950.4619140625,304.2164611816406,0.7819910645484924,0.5220776200294495,0.5055025815963745,293.1853332519531,297.1499938964844,293.1499938964844,0.7320404052734375,-8552.2822265625,304.1959228515625,0.8508455157279968,0.6829597353935242,0.4836931824684143,293.2177734375,297.1499938964844,293.1499938964844,0.9412323832511902,-14031.6796875,304.1996154785156,0.9078842401504515,0.8311842679977417,0.7933894395828247,293.2176208496094,297.1499938964844,293.1499938964844,0.0965189561247825,-11228.51953125,304.1619873046875,0.4872051477432251,0.1287843286991119,0.6365296840667725,289.5643615722656,291.1499938964844,253.2836303710937,252.5521240234375,279.17193603515625,293.2957458496094,289.5683288574219,1.0,0.724921464920044,0.4681217074394226,0.4681217074394226,1.0,1.0,-3.324936389923096,1.173818588256836,2.151118040084839,0.4238072633743286,0.0,0.0,1.0,371.5255737304688,371.0,151.7722625732422,-35011.9375,4201.767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0335998535156,310.9313049316406,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8500248193740845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008626671042293,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549180,293.3611755371094,297.1499938964844,293.1499938964844,0.3384100496768951,-6047.74365234375,304.1998291015625,0.7001806497573853,0.3700753450393677,0.3444977700710296,293.3663635253906,297.1499938964844,293.1499938964844,0.5116183757781982,-8772.068359375,304.2167358398437,0.7767234444618225,0.5150114893913269,0.4991025030612945,293.19158935546875,297.1499938964844,293.1499938964844,0.722378134727478,-8465.9091796875,304.1966857910156,0.8481423258781433,0.6807950735092163,0.4823473989963531,293.22479248046875,297.1499938964844,293.1499938964844,0.9284754395484924,-13884.470703125,304.2042541503906,0.9044650197029114,0.8280438780784607,0.790657103061676,293.2189636230469,297.1499938964844,293.1499938964844,0.0941861644387245,-11003.7158203125,304.1618957519531,0.4836607575416565,0.1268001645803451,0.628446102142334,289.67236328125,291.1499938964844,253.4125518798828,252.6687164306641,279.1722717285156,293.30328369140625,289.6762084960937,1.0,0.7231887578964233,0.4703639447689056,0.4703639447689056,1.0,1.0,-3.2963991165161133,1.167880296707153,2.128519058227539,0.4239913821220398,0.0,0.0,1.0,374.5530700683594,359.0,150.2157440185547,-35064.87109375,4146.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25909423828125,311.1490173339844,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8498466610908508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008624863112345,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549240,293.3611755371094,297.1499938964844,293.1499938964844,0.3384100496768951,-6047.74365234375,304.1998291015625,0.7001806497573853,0.3700753450393677,0.3444977700710296,293.3663635253906,297.1499938964844,293.1499938964844,0.5116183757781982,-8772.068359375,304.2167358398437,0.7767234444618225,0.5150114893913269,0.4991025030612945,293.19158935546875,297.1499938964844,293.1499938964844,0.722378134727478,-8465.9091796875,304.1966857910156,0.8481423258781433,0.6807950735092163,0.4823473989963531,293.22479248046875,297.1499938964844,293.1499938964844,0.9284754395484924,-13884.470703125,304.2042541503906,0.9044650197029114,0.8280438780784607,0.790657103061676,293.2189636230469,297.1499938964844,293.1499938964844,0.0941861644387245,-11003.7158203125,304.1618957519531,0.4836607575416565,0.1268001645803451,0.628446102142334,289.67236328125,291.1499938964844,253.4125518798828,252.6687164306641,279.1722717285156,293.30328369140625,289.6762084960937,1.0,0.7231887578964233,0.4703639447689056,0.4703639447689056,1.0,1.0,-3.2963991165161133,1.167880296707153,2.128519058227539,0.4239913821220398,0.0,0.0,1.0,374.5530700683594,359.0,150.2157440185547,-35064.87109375,4146.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.25909423828125,311.1490173339844,278.1499938964844,0.0,18000.0,316.6700134277344,36000.0,36000.0,0.0,0.0,0.8498466610908508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008624863112345,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549300,293.3631286621094,297.1499938964844,293.1499938964844,0.333457350730896,-5977.8623046875,304.19976806640625,0.6984750032424927,0.367017537355423,0.3417639136314392,293.3709411621094,297.1499938964844,293.1499938964844,0.5047804713249207,-8680.7666015625,304.217041015625,0.7752106785774231,0.5113686919212341,0.4957019686698913,293.19451904296875,297.1499938964844,293.1499938964844,0.7174621820449829,-8421.748046875,304.1971435546875,0.8480011224746704,0.6796920299530029,0.481572151184082,293.22802734375,297.1499938964844,293.1499938964844,0.9219775795936584,-13809.61328125,304.2062072753906,0.904211401939392,0.8264645338058472,0.789164662361145,293.219482421875,297.1499938964844,293.1499938964844,0.0929466560482978,-10884.314453125,304.1619873046875,0.482540488243103,0.125822976231575,0.6239022016525269,289.7252197265625,291.1499938964844,253.4766998291016,252.7266845703125,279.1725769042969,293.3072204589844,289.72906494140625,1.0,0.7205670475959778,0.4715172052383423,0.4715172052383423,1.0,1.0,-3.280834674835205,1.1644198894500732,2.116414785385132,0.4239223599433899,0.0,0.0,1.0,373.2143859863281,359.0,149.05894470214844,-35073.21875,4100.61767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3617858886719,311.2504577636719,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.8543379306793213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008670443785376,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549360,293.3649597167969,297.1499938964844,293.1499938964844,0.328351616859436,-5905.39111328125,304.20001220703125,0.6972880363464355,0.3639571964740753,0.3389547765254974,293.37548828125,297.1499938964844,293.1499938964844,0.4976946115493774,-8585.5380859375,304.2177429199219,0.7742502093315125,0.5076757669448853,0.4921831786632538,293.1972961425781,297.1499938964844,293.1499938964844,0.7122653126716614,-8374.7001953125,304.1980285644531,0.8484800457954407,0.678586483001709,0.4807528555393219,293.23101806640625,297.1499938964844,293.1499938964844,0.9151195287704468,-13730.2314453125,304.2084655761719,0.9046875834465028,0.8248858451843262,0.7876172661781311,293.2198486328125,297.1499938964844,293.1499938964844,0.0916523784399032,-10759.4111328125,304.1621398925781,0.4817846715450287,0.1248703524470329,0.6191889047622681,289.7821044921875,291.1499938964844,253.5405731201172,252.78436279296875,279.1728515625,293.31103515625,289.7864990234375,1.0,0.7173700332641602,0.4726814031600952,0.4726814031600952,1.0,1.0,-3.264712333679199,1.1607357263565063,2.103976488113404,0.4237214028835296,0.0,0.0,1.0,370.4227600097656,347.0,155.12684631347656,-35105.8515625,4045.137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4938049316406,311.3778076171875,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.8544622659683228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008671705727465,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549420,293.36798095703125,297.1499938964844,293.1499938964844,0.3180798590183258,-5758.69677734375,304.200439453125,0.6958510279655457,0.3579006791114807,0.3332827687263489,293.3841247558594,297.1499938964844,293.1499938964844,0.4832606911659241,-8390.392578125,304.2192077636719,0.7732757925987244,0.5002145767211914,0.4849550127983093,293.202392578125,297.1499938964844,293.1499938964844,0.7014896869659424,-8276.75390625,304.199951171875,0.8505247831344604,0.6763522624969482,0.4790304601192474,293.2365417480469,297.1499938964844,293.1499938964844,0.9008764624595642,-13565.30078125,304.2126770019531,0.9069454669952391,0.8217106461524963,0.7844148874282837,293.22027587890625,297.1499938964844,293.1499938964844,0.0890131518244743,-10504.5869140625,304.1625061035156,0.4809345304965973,0.1230127364397049,0.6095667481422424,289.9012145996094,291.1499938964844,253.66726684570312,252.898666381836,279.17303466796875,293.31591796875,289.90557861328125,1.0,0.7097507119178772,0.4749923646450043,0.4749923646450043,1.0,1.0,-3.231708526611328,1.1529133319854736,2.0787951946258545,0.423027753829956,0.0,0.0,1.0,362.4109802246094,335.0,162.385986328125,-35145.203125,3920.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7392578125,311.6174621582031,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.8541296720504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008668330265209,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549480,293.36798095703125,297.1499938964844,293.1499938964844,0.3180798590183258,-5758.69677734375,304.200439453125,0.6958510279655457,0.3579006791114807,0.3332827687263489,293.3841247558594,297.1499938964844,293.1499938964844,0.4832606911659241,-8390.392578125,304.2192077636719,0.7732757925987244,0.5002145767211914,0.4849550127983093,293.202392578125,297.1499938964844,293.1499938964844,0.7014896869659424,-8276.75390625,304.199951171875,0.8505247831344604,0.6763522624969482,0.4790304601192474,293.2365417480469,297.1499938964844,293.1499938964844,0.9008764624595642,-13565.30078125,304.2126770019531,0.9069454669952391,0.8217106461524963,0.7844148874282837,293.22027587890625,297.1499938964844,293.1499938964844,0.0890131518244743,-10504.5869140625,304.1625061035156,0.4809345304965973,0.1230127364397049,0.6095667481422424,289.9012145996094,291.1499938964844,253.66726684570312,252.898666381836,279.17303466796875,293.31591796875,289.90557861328125,1.0,0.7097507119178772,0.4749923646450043,0.4749923646450043,1.0,1.0,-3.231708526611328,1.1529133319854736,2.0787951946258545,0.423027753829956,0.0,0.0,1.0,362.4109802246094,335.0,162.385986328125,-35145.203125,3920.29638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7392578125,311.6174621582031,278.1499938964844,0.0,18000.0,317.1499938964844,36000.0,36000.0,0.0,0.0,0.8541296720504761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008668330265209,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549540,293.3700866699219,297.1499938964844,293.1499938964844,0.3080753684043884,-5614.873046875,304.2002868652344,0.6952285170555115,0.3519470393657684,0.3276294469833374,293.3919372558594,297.1499938964844,293.1499938964844,0.4689832031726837,-8196.220703125,304.21990966796875,0.773090124130249,0.4926989674568176,0.477590799331665,293.2069702148437,297.1499938964844,293.1499938964844,0.6907778978347778,-8179.31787109375,304.2011413574219,0.8535134792327881,0.674095630645752,0.4772364795207977,293.24139404296875,297.1499938964844,293.1499938964844,0.8866612911224365,-13401.2275390625,304.2154235839844,0.9104000329971312,0.8185328841209412,0.7811295390129089,293.22039794921875,297.1499938964844,293.1499938964844,0.0863979831337928,-10252.6318359375,304.1626892089844,0.4806539118289947,0.121206410229206,0.5998336672782898,290.0174560546875,291.1499938964844,253.79220581054688,253.01126098632807,279.17315673828125,293.320068359375,290.0216979980469,1.0,0.7011532187461853,0.4773168861865997,0.4773168861865997,1.0,1.0,-3.1982452869415283,1.1447850465774536,2.053460121154785,0.4221266508102417,0.0,0.0,1.0,352.5191955566406,323.0,161.66705322265625,-35153.6953125,3786.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9587707519531,311.8357238769531,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8579268455505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008706867229193,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549600,293.3700866699219,297.1499938964844,293.1499938964844,0.3080753684043884,-5614.873046875,304.2002868652344,0.6952285170555115,0.3519470393657684,0.3276294469833374,293.3919372558594,297.1499938964844,293.1499938964844,0.4689832031726837,-8196.220703125,304.21990966796875,0.773090124130249,0.4926989674568176,0.477590799331665,293.2069702148437,297.1499938964844,293.1499938964844,0.6907778978347778,-8179.31787109375,304.2011413574219,0.8535134792327881,0.674095630645752,0.4772364795207977,293.24139404296875,297.1499938964844,293.1499938964844,0.8866612911224365,-13401.2275390625,304.2154235839844,0.9104000329971312,0.8185328841209412,0.7811295390129089,293.22039794921875,297.1499938964844,293.1499938964844,0.0863979831337928,-10252.6318359375,304.1626892089844,0.4806539118289947,0.121206410229206,0.5998336672782898,290.0174560546875,291.1499938964844,253.79220581054688,253.01126098632807,279.17315673828125,293.320068359375,290.0216979980469,1.0,0.7011532187461853,0.4773168861865997,0.4773168861865997,1.0,1.0,-3.1982452869415283,1.1447850465774536,2.053460121154785,0.4221266508102417,0.0,0.0,1.0,352.5191955566406,323.0,161.66705322265625,-35153.6953125,3786.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9587707519531,311.8357238769531,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8579268455505371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008706867229193,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549660,293.3715209960937,297.1499938964844,293.1499938964844,0.2981174886226654,-5470.4208984375,304.2001342773437,0.6951075792312622,0.3460814356803894,0.3220221400260925,293.3990173339844,297.1499938964844,293.1499938964844,0.4545565247535705,-7998.2958984375,304.2206420898437,0.7733651399612427,0.4851323068141937,0.47014120221138,293.2111511230469,297.1499938964844,293.1499938964844,0.679645299911499,-8077.345703125,304.2026672363281,0.8571135401725769,0.6718061566352844,0.475395143032074,293.2456970214844,297.1499938964844,293.1499938964844,0.8719102144241333,-13230.166015625,304.2182312011719,0.9146865606307985,0.8153481483459473,0.7778050899505615,293.2203063964844,297.1499938964844,293.1499938964844,0.0837555602192878,-9998.2900390625,304.1628723144531,0.4807385206222534,0.1194434314966201,0.5901234745979309,290.1411437988281,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.3236083984375,290.1459045410156,1.0,0.6920197606086731,0.4796478152275085,0.4796478152275085,1.0,1.0,-3.1646595001220703,1.136466145515442,2.028193235397339,0.4210639297962188,0.0,0.0,1.0,341.672119140625,311.0,170.614501953125,-35198.89453125,3649.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.22235107421875,312.0927429199219,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8574414253234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008701940532773,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549720,293.3715209960937,297.1499938964844,293.1499938964844,0.2981174886226654,-5470.4208984375,304.2001342773437,0.6951075792312622,0.3460814356803894,0.3220221400260925,293.3990173339844,297.1499938964844,293.1499938964844,0.4545565247535705,-7998.2958984375,304.2206420898437,0.7733651399612427,0.4851323068141937,0.47014120221138,293.2111511230469,297.1499938964844,293.1499938964844,0.679645299911499,-8077.345703125,304.2026672363281,0.8571135401725769,0.6718061566352844,0.475395143032074,293.2456970214844,297.1499938964844,293.1499938964844,0.8719102144241333,-13230.166015625,304.2182312011719,0.9146865606307985,0.8153481483459473,0.7778050899505615,293.2203063964844,297.1499938964844,293.1499938964844,0.0837555602192878,-9998.2900390625,304.1628723144531,0.4807385206222534,0.1194434314966201,0.5901234745979309,290.1411437988281,291.1499938964844,253.9149475097656,253.1217498779297,279.1732482910156,293.3236083984375,290.1459045410156,1.0,0.6920197606086731,0.4796478152275085,0.4796478152275085,1.0,1.0,-3.1646595001220703,1.136466145515442,2.028193235397339,0.4210639297962188,0.0,0.0,1.0,341.672119140625,311.0,170.614501953125,-35198.89453125,3649.116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.22235107421875,312.0927429199219,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8574414253234863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008701940532773,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549780,293.37237548828125,297.1499938964844,293.1499938964844,0.2884226441383362,-5328.7236328125,304.1995544433594,0.6953237652778625,0.3402925133705139,0.3164656460285187,293.4054870605469,297.1499938964844,293.1499938964844,0.4403144121170044,-7801.533203125,304.2208251953125,0.7739261388778687,0.477507084608078,0.4626162946224212,293.2149963378906,297.1499938964844,293.1499938964844,0.668536901473999,-7975.38525390625,304.2035827636719,0.8611549735069275,0.6694748997688293,0.4735094904899597,293.2495422363281,297.1499938964844,293.1499938964844,0.8571804165840149,-13059.3505859375,304.2200012207031,0.9195889830589294,0.8121423125267029,0.7744401693344116,293.22003173828125,297.1499938964844,293.1499938964844,0.0811518803238868,-9748.69140625,304.16290283203125,0.4810767769813537,0.1177155673503875,0.5804876089096069,290.26416015625,291.1499938964844,254.0350646972656,253.22976684570312,279.1733093261719,293.3266906738281,290.2687683105469,1.0,0.682568371295929,0.4819812178611755,0.4819812178611755,1.0,1.0,-3.131032705307007,1.1279804706573486,2.0030524730682373,0.4198460578918457,0.0,0.0,1.0,330.34637451171875,299.0,170.60153198242188,-35211.21875,3511.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4559631347656,312.32452392578125,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8562526106834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008689875830896,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549840,293.37237548828125,297.1499938964844,293.1499938964844,0.2884226441383362,-5328.7236328125,304.1995544433594,0.6953237652778625,0.3402925133705139,0.3164656460285187,293.4054870605469,297.1499938964844,293.1499938964844,0.4403144121170044,-7801.533203125,304.2208251953125,0.7739261388778687,0.477507084608078,0.4626162946224212,293.2149963378906,297.1499938964844,293.1499938964844,0.668536901473999,-7975.38525390625,304.2035827636719,0.8611549735069275,0.6694748997688293,0.4735094904899597,293.2495422363281,297.1499938964844,293.1499938964844,0.8571804165840149,-13059.3505859375,304.2200012207031,0.9195889830589294,0.8121423125267029,0.7744401693344116,293.22003173828125,297.1499938964844,293.1499938964844,0.0811518803238868,-9748.69140625,304.16290283203125,0.4810767769813537,0.1177155673503875,0.5804876089096069,290.26416015625,291.1499938964844,254.0350646972656,253.22976684570312,279.1733093261719,293.3266906738281,290.2687683105469,1.0,0.682568371295929,0.4819812178611755,0.4819812178611755,1.0,1.0,-3.131032705307007,1.1279804706573486,2.0030524730682373,0.4198460578918457,0.0,0.0,1.0,330.34637451171875,299.0,170.60153198242188,-35211.21875,3511.8330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4559631347656,312.32452392578125,278.1499938964844,0.0,18000.0,317.6300048828125,36000.0,36000.0,0.0,0.0,0.8562526106834412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008689875830896,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549900,293.3726501464844,297.1499938964844,293.1499938964844,0.2837119102478027,-5259.50341796875,304.1991271972656,0.6955337524414062,0.3374255895614624,0.3137081861495971,293.4085388183594,297.1499938964844,293.1499938964844,0.4333255290985107,-7704.486328125,304.2206420898437,0.7742875814437866,0.473673015832901,0.4588290452957153,293.216796875,297.1499938964844,293.1499938964844,0.6630873084068298,-7925.32666015625,304.2037658691406,0.8633188605308533,0.6682981252670288,0.4725550413131714,293.25128173828125,297.1499938964844,293.1499938964844,0.8499468564987183,-12975.5146484375,304.22039794921875,0.922234058380127,0.8105366230010986,0.7727496027946472,293.2198791503906,297.1499938964844,293.1499938964844,0.0798747092485427,-9626.78515625,304.1628723144531,0.4813219010829925,0.1168626695871353,0.5757014751434326,290.32379150390625,291.1499938964844,254.0940093994141,253.28273010253903,279.1733093261719,293.3280334472656,290.32830810546875,1.0,0.6777607798576355,0.4831471443176269,0.4831471443176269,1.0,1.0,-3.114229679107666,1.1236817836761477,1.9905478954315183,0.4191802740097046,0.0,0.0,1.0,324.5834350585937,299.0,168.41860961914062,-35206.16015625,3443.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5621643066406,312.4314270019531,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.8602265119552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008730205590836,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
549960,293.372802734375,297.1499938964844,293.1499938964844,0.2789988219738006,-5189.88037109375,304.1987609863281,0.6958028078079224,0.3345754146575928,0.3109641969203949,293.4114685058594,297.1499938964844,293.1499938964844,0.4262888431549072,-7606.244140625,304.2206115722656,0.7746941447257996,0.4698241651058197,0.4550262987613678,293.218505859375,297.1499938964844,293.1499938964844,0.6575090885162354,-7873.8154296875,304.2041320800781,0.8655710816383362,0.6671130657196045,0.4715943038463592,293.2529602050781,297.1499938964844,293.1499938964844,0.8425589799880981,-12889.4375,304.2210388183594,0.9249923825263976,0.808927595615387,0.7710555195808411,293.2196655273437,297.1499938964844,293.1499938964844,0.0785865113139152,-9503.9951171875,304.1628723144531,0.4816108644008636,0.1160160303115844,0.5709369778633118,290.385986328125,291.1499938964844,254.15213012695312,253.33493041992188,279.1733093261719,293.3293151855469,290.3910217285156,1.0,0.6729112267494202,0.4843116998672485,0.4843116998672485,1.0,1.0,-3.09743881225586,1.1193469762802124,1.978091835975647,0.4184766113758087,0.0,0.0,1.0,318.7815246582031,287.0,172.3965606689453,-35226.296875,3375.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6962585449219,312.5626525878906,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.8598472476005554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008726356900297,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
550020,293.3728332519531,297.1499938964844,293.1499938964844,0.269686758518219,-5051.4052734375,304.1980285644531,0.6965078711509705,0.3289227783679962,0.3055161237716675,293.4169921875,297.1499938964844,293.1499938964844,0.4122509658336639,-7408.9541015625,304.220458984375,0.7756279110908508,0.4620758593082428,0.4473701119422912,293.2218322753906,297.1499938964844,293.1499938964844,0.6462110280990601,-7769.0634765625,304.20489501953125,0.8703289031982422,0.6647069454193115,0.4696469306945801,293.2560729980469,297.1499938964844,293.1499938964844,0.8276179432868958,-12714.720703125,304.22222900390625,0.9308090209960938,0.8056848049163818,0.7676437497138977,293.21923828125,297.1499938964844,293.1499938964844,0.0760117247700691,-9259.556640625,304.1628723144531,0.4823108613491058,0.114339955151081,0.5614720582962036,290.513916015625,291.1499938964844,254.2657165527344,253.43687438964844,279.1732482910156,293.3316650390625,290.5188293457031,1.0,0.6631006598472595,0.4866350293159485,0.4866350293159485,1.0,1.0,-3.063862562179565,1.1105542182922363,1.953308343887329,0.4169486463069916,0.0,0.0,1.0,307.1046447753906,275.0,175.85447692871094,-35241.26171875,3241.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9417724609375,312.80596923828125,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.8585405349731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008713094866834,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
550080,293.3728332519531,297.1499938964844,293.1499938964844,0.269686758518219,-5051.4052734375,304.1980285644531,0.6965078711509705,0.3289227783679962,0.3055161237716675,293.4169921875,297.1499938964844,293.1499938964844,0.4122509658336639,-7408.9541015625,304.220458984375,0.7756279110908508,0.4620758593082428,0.4473701119422912,293.2218322753906,297.1499938964844,293.1499938964844,0.6462110280990601,-7769.0634765625,304.20489501953125,0.8703289031982422,0.6647069454193115,0.4696469306945801,293.2560729980469,297.1499938964844,293.1499938964844,0.8276179432868958,-12714.720703125,304.22222900390625,0.9308090209960938,0.8056848049163818,0.7676437497138977,293.21923828125,297.1499938964844,293.1499938964844,0.0760117247700691,-9259.556640625,304.1628723144531,0.4823108613491058,0.114339955151081,0.5614720582962036,290.513916015625,291.1499938964844,254.2657165527344,253.43687438964844,279.1732482910156,293.3316650390625,290.5188293457031,1.0,0.6631006598472595,0.4866350293159485,0.4866350293159485,1.0,1.0,-3.063862562179565,1.1105542182922363,1.953308343887329,0.4169486463069916,0.0,0.0,1.0,307.1046447753906,275.0,175.85447692871094,-35241.26171875,3241.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9417724609375,312.80596923828125,278.1499938964844,0.0,18000.0,318.1099853515625,36000.0,36000.0,0.0,0.0,0.8585405349731445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008713094866834,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
550140,293.3725280761719,297.1499938964844,293.1499938964844,0.2607351243495941,-4917.2919921875,304.1969299316406,0.6974355578422546,0.3233368098735809,0.300123393535614,293.4221496582031,297.1499938964844,293.1499938964844,0.398585706949234,-7215.45947265625,304.2197265625,0.7767206430435181,0.4542662799358368,0.4396505653858185,293.224853515625,297.1499938964844,293.1499938964844,0.6352192163467407,-7666.970703125,304.20489501953125,0.8754329085350037,0.6622691750526428,0.4676722288131714,293.2588806152344,297.1499938964844,293.1499938964844,0.8130753040313721,-12544.5234375,304.2223815917969,0.936988651752472,0.8024275302886963,0.7642103433609009,293.21875,297.1499938964844,293.1499938964844,0.0734976455569267,-9022.78125,304.16278076171875,0.4831680357456207,0.1126845702528953,0.5520886182785034,290.63671875,291.1499938964844,254.3753967285156,253.53521728515625,279.17315673828125,293.3337097167969,290.6414489746094,1.0,0.6531603336334229,0.4889447093009949,0.4889447093009949,1.0,1.0,-3.030317068099976,1.1015981435775757,1.9287188053131104,0.4152551591396332,0.0,0.0,1.0,295.37310791015625,263.0,171.8307342529297,-35224.60546875,3110.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1569519042969,313.02349853515625,278.1499938964844,0.0,18000.0,318.5899963378906,36000.0,36000.0,0.0,0.0,0.8614161014556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008742278441786,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
550200,293.3725280761719,297.1499938964844,293.1499938964844,0.2607351243495941,-4917.2919921875,304.1969299316406,0.6974355578422546,0.3233368098735809,0.300123393535614,293.4221496582031,297.1499938964844,293.1499938964844,0.398585706949234,-7215.45947265625,304.2197265625,0.7767206430435181,0.4542662799358368,0.4396505653858185,293.224853515625,297.1499938964844,293.1499938964844,0.6352192163467407,-7666.970703125,304.20489501953125,0.8754329085350037,0.6622691750526428,0.4676722288131714,293.2588806152344,297.1499938964844,293.1499938964844,0.8130753040313721,-12544.5234375,304.2223815917969,0.936988651752472,0.8024275302886963,0.7642103433609009,293.21875,297.1499938964844,293.1499938964844,0.0734976455569267,-9022.78125,304.16278076171875,0.4831680357456207,0.1126845702528953,0.5520886182785034,290.63671875,291.1499938964844,254.3753967285156,253.53521728515625,279.17315673828125,293.3337097167969,290.6414489746094,1.0,0.6531603336334229,0.4889447093009949,0.4889447093009949,1.0,1.0,-3.030317068099976,1.1015981435775757,1.9287188053131104,0.4152551591396332,0.0,0.0,1.0,295.37310791015625,263.0,171.8307342529297,-35224.60546875,3110.3125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1569519042969,313.02349853515625,278.1499938964844,0.0,18000.0,318.5899963378906,36000.0,36000.0,0.0,0.0,0.8614161014556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008742278441786,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
550260,293.3719482421875,297.1499938964844,293.1499938964844,0.2518980205059051,-4783.59765625,304.1960144042969,0.6985946893692017,0.3178156912326813,0.2947871387004852,293.4269714355469,297.1499938964844,293.1499938964844,0.3849378228187561,-7020.240234375,304.21923828125,0.777979850769043,0.4463961124420166,0.4318719804286957,293.2276916503906,297.1499938964844,293.1499938964844,0.62399822473526,-7561.90869140625,304.205322265625,0.8809015154838562,0.6597992181777954,0.4656759798526764,293.26141357421875,297.1499938964844,293.1499938964844,0.7982774376869202,-12369.88671875,304.2229309082031,0.9434911012649536,0.7991530895233154,0.7607628107070923,293.2182312011719,297.1499938964844,293.1499938964844,0.0709685161709785,-8786.0966796875,304.1627197265625,0.4841833412647247,0.1110481321811676,0.542783796787262,290.76531982421875,291.1499938964844,254.4807281494141,253.6295928955078,279.1729736328125,293.33551025390625,290.7705383300781,1.0,0.64310222864151,0.4912343025207519,0.4912343025207519,1.0,1.0,-2.996821403503418,1.0924781560897827,1.904343247413636,0.4133933484554291,0.0,0.0,1.0,283.6183166503906,251.0,178.42369079589844,-35241.6640625,2981.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4132385253906,313.2773742675781,278.1499938964844,0.0,18000.0,318.5899963378906,36000.0,36000.0,0.0,0.0,0.860064685344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008728562970645,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
550320,293.3719482421875,297.1499938964844,293.1499938964844,0.2518980205059051,-4783.59765625,304.1960144042969,0.6985946893692017,0.3178156912326813,0.2947871387004852,293.4269714355469,297.1499938964844,293.1499938964844,0.3849378228187561,-7020.240234375,304.21923828125,0.777979850769043,0.4463961124420166,0.4318719804286957,293.2276916503906,297.1499938964844,293.1499938964844,0.62399822473526,-7561.90869140625,304.205322265625,0.8809015154838562,0.6597992181777954,0.4656759798526764,293.26141357421875,297.1499938964844,293.1499938964844,0.7982774376869202,-12369.88671875,304.2229309082031,0.9434911012649536,0.7991530895233154,0.7607628107070923,293.2182312011719,297.1499938964844,293.1499938964844,0.0709685161709785,-8786.0966796875,304.1627197265625,0.4841833412647247,0.1110481321811676,0.542783796787262,290.76531982421875,291.1499938964844,254.4807281494141,253.6295928955078,279.1729736328125,293.33551025390625,290.7705383300781,1.0,0.64310222864151,0.4912343025207519,0.4912343025207519,1.0,1.0,-2.996821403503418,1.0924781560897827,1.904343247413636,0.4133933484554291,0.0,0.0,1.0,283.6183166503906,251.0,178.42369079589844,-35241.6640625,2981.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4132385253906,313.2773742675781,278.1499938964844,0.0,18000.0,318.5899963378906,36000.0,36000.0,0.0,0.0,0.860064685344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008728562970645,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
550380,293.3711242675781,297.1499938964844,293.1499938964844,0.2433355301618576,-4652.98828125,304.1949462890625,0.7000011205673218,0.312360942363739,0.2895077466964721,293.43145751953125,297.1499938964844,293.1499938964844,0.3715527951717376,-6827.1357421875,304.2184753417969,0.7794174551963806,0.4384650588035583,0.424032598733902,293.2303466796875,297.1499938964844,293.1499938964844,0.6129101514816284,-7457.69775390625,304.2053527832031,0.8867533802986145,0.6572940349578857,0.4636527597904205,293.2637634277344,297.1499938964844,293.1499938964844,0.7836682200431824,-12196.8662109375,304.22296142578125,0.9502694606781006,0.7958555817604065,0.7572901248931885,293.2176818847656,297.1499938964844,293.1499938964844,0.0684719905257225,-8554.5380859375,304.16265869140625,0.4853639900684356,0.109429582953453,0.5335557460784912,290.89263916015625,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.33709716796875,290.897705078125,1.0,0.6329269409179688,0.4934974908828735,0.4934974908828735,1.0,1.0,-2.963351964950561,1.083177089691162,1.8801748752594,0.4113527238368988,0.0,0.0,1.0,271.85748291015625,239.0,177.05528259277344,-35225.84765625,2854.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.638427734375,313.5047912597656,278.1499938964844,0.0,18000.0,318.5899963378906,36000.0,36000.0,0.0,0.0,0.8580530881881714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008708147797733,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
