time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550440,293.3711242675781,297.1499938964844,293.1499938964844,0.2433355301618576,-4652.98828125,304.1949462890625,0.7000011205673218,0.312360942363739,0.2895077466964721,293.43145751953125,297.1499938964844,293.1499938964844,0.3715527951717376,-6827.1357421875,304.2184753417969,0.7794174551963806,0.4384650588035583,0.424032598733902,293.2303466796875,297.1499938964844,293.1499938964844,0.6129101514816284,-7457.69775390625,304.2053527832031,0.8867533802986145,0.6572940349578857,0.4636527597904205,293.2637634277344,297.1499938964844,293.1499938964844,0.7836682200431824,-12196.8662109375,304.22296142578125,0.9502694606781006,0.7958555817604065,0.7572901248931885,293.2176818847656,297.1499938964844,293.1499938964844,0.0684719905257225,-8554.5380859375,304.16265869140625,0.4853639900684356,0.109429582953453,0.5335557460784912,290.89263916015625,291.1499938964844,254.581283569336,253.7196350097656,279.1727294921875,293.33709716796875,290.897705078125,1.0,0.6329269409179688,0.4934974908828735,0.4934974908828735,1.0,1.0,-2.963351964950561,1.083177089691162,1.8801748752594,0.4113527238368988,0.0,0.0,1.0,271.85748291015625,239.0,177.05528259277344,-35225.84765625,2854.611083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.638427734375,313.5047912597656,278.1499938964844,0.0,18000.0,318.5899963378906,36000.0,36000.0,0.0,0.0,0.8580530881881714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008708147797733,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
550500,293.37060546875,297.1499938964844,293.1499938964844,0.2391894906759262,-4589.380859375,304.1943054199219,0.7008079290390015,0.3096605539321899,0.2868913114070892,293.43359375,297.1499938964844,293.1499938964844,0.3650101721286773,-6732.166015625,304.2179260253906,0.7802130579948425,0.4344787895679474,0.4200919568538666,293.2315673828125,297.1499938964844,293.1499938964844,0.6075027585029602,-7406.7783203125,304.2051086425781,0.8898367881774902,0.656033456325531,0.4626343548297882,293.26483154296875,297.1499938964844,293.1499938964844,0.7765436768531799,-12112.3525390625,304.2226257324219,0.9537549018859864,0.7942043542861938,0.7555495500564575,293.2174072265625,297.1499938964844,293.1499938964844,0.0672452598810195,-8441.626953125,304.1625671386719,0.4860216975212097,0.1086270660161972,0.528969943523407,290.95416259765625,291.1499938964844,254.629638671875,253.76290893554688,279.172607421875,293.3378295898437,290.9591369628906,1.0,0.6277951598167419,0.4946164190769195,0.4946164190769195,1.0,1.0,-2.946641206741333,1.078460931777954,1.8681803941726685,0.4102649986743927,0.0,0.0,1.0,265.9746398925781,239.0,174.38656616210938,-35206.6484375,2792.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.73992919921875,313.6091003417969,278.1499938964844,0.0,18000.0,319.07000732421875,36000.0,36000.0,0.0,0.0,0.8616264462471008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008744412916712,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
550560,293.3700561523437,297.1499938964844,293.1499938964844,0.2350491732358932,-4525.5166015625,304.1937866210937,0.7016855478286743,0.3069765567779541,0.2842892706394195,293.4356689453125,297.1499938964844,293.1499938964844,0.3584457039833069,-6636.3271484375,304.2174987792969,0.7810632586479187,0.4304800033569336,0.4161391854286194,293.2327575683594,297.1499938964844,293.1499938964844,0.601993203163147,-7354.60791015625,304.2051086425781,0.8930290937423706,0.6547674536705017,0.461612731218338,293.2658386230469,297.1499938964844,293.1499938964844,0.7693012952804565,-12025.912109375,304.2226257324219,0.9572955965995787,0.7925506830215454,0.753807544708252,293.2171325683594,297.1499938964844,293.1499938964844,0.0660067498683929,-8328.01953125,304.1625366210937,0.4867255687713623,0.1078285574913024,0.5244022011756897,291.0180969238281,291.1499938964844,254.6766357421875,253.80496215820312,279.17242431640625,293.3385009765625,291.0235900878906,1.0,0.622635543346405,0.4957258105278015,0.4957258105278015,1.0,1.0,-2.929949760437012,1.0737011432647705,1.856248497962952,0.4091322720050812,0.0,0.0,1.0,260.09454345703125,227.0,177.93336486816406,-35211.96875,2730.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86944580078125,313.7379150390625,278.1499938964844,0.0,18000.0,319.07000732421875,36000.0,36000.0,0.0,0.0,0.8608619570732117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400227546691897,1.640044927597046,-2.221291106252465e-05,0.0,0.0008736654417589,0.0,0.0,490.46380615234375,0.0,0.0,0.0,0.8952929973602295,4.0,0.0,1.0
550620,293.3687744140625,297.1499938964844,293.1499938964844,0.2268800437450409,-4398.6259765625,304.1928100585937,0.7036730051040649,0.3016603589057922,0.2791308462619781,293.43963623046875,297.1499938964844,293.1499938964844,0.3453873097896576,-6444.2490234375,304.2167663574219,0.782942533493042,0.422440767288208,0.4081932008266449,293.23504638671875,297.1499938964844,293.1499938964844,0.5908644795417786,-7248.6962890625,304.2052917480469,0.8997562527656555,0.6522090435028076,0.4595520496368408,293.2677917480469,297.1499938964844,293.1499938964844,0.7547004818916321,-11850.69921875,304.22271728515625,0.9645178318023682,0.7892230153083801,0.7503066658973694,293.216552734375,297.1499938964844,293.1499938964844,0.0635234043002128,-8101.73828125,304.1625061035156,0.4882841110229492,0.1062440872192382,0.515321671962738,291.1497802734375,291.1499938964844,254.766342163086,253.8852081298828,279.17205810546875,293.3397216796875,291.1551513671875,1.0,0.6122256517410278,0.4979126155376434,0.4979126155376434,1.0,1.0,-2.8965985774993896,1.064037561416626,1.832561016082764,0.4067256152629852,0.0,0.0,0.99837464094162,248.33984375,215.0,181.15362548828125,-35198.09375,2609.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.10626220703125,313.9765625,278.1499938964844,0.0,18000.0,319.07000732421875,36003.19140625,36000.0,0.0,0.0,0.8588070273399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6399734020233154,1.639995574951172,-2.221264730906114e-05,0.0,0.000871579919476,0.0,0.0,490.4354553222656,0.0,0.0,0.0,0.8952426910400391,4.0,0.0,1.0
550680,293.3687744140625,297.1499938964844,293.1499938964844,0.2268800437450409,-4398.6259765625,304.1928100585937,0.7036730051040649,0.3016603589057922,0.2791308462619781,293.43963623046875,297.1499938964844,293.1499938964844,0.3453873097896576,-6444.2490234375,304.2167663574219,0.782942533493042,0.422440767288208,0.4081932008266449,293.23504638671875,297.1499938964844,293.1499938964844,0.5908644795417786,-7248.6962890625,304.2052917480469,0.8997562527656555,0.6522090435028076,0.4595520496368408,293.2677917480469,297.1499938964844,293.1499938964844,0.7547004818916321,-11850.69921875,304.22271728515625,0.9645178318023682,0.7892230153083801,0.7503066658973694,293.216552734375,297.1499938964844,293.1499938964844,0.0635234043002128,-8101.73828125,304.1625061035156,0.4882841110229492,0.1062440872192382,0.515321671962738,291.1497802734375,291.1499938964844,254.766342163086,253.8852081298828,279.17205810546875,293.3397216796875,291.1551513671875,1.0,0.6122256517410278,0.4979126155376434,0.4979126155376434,1.0,1.0,-2.8965985774993896,1.064037561416626,1.832561016082764,0.4067256152629852,0.0,0.0,0.99837464094162,248.33984375,215.0,181.15362548828125,-35198.09375,2609.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.10626220703125,313.9765625,278.1499938964844,0.0,18000.0,319.07000732421875,36003.19140625,36000.0,0.0,0.0,0.8588070273399353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6399734020233154,1.639995574951172,-2.221264730906114e-05,0.0,0.000871579919476,0.0,0.0,490.4354553222656,0.0,0.0,0.0,0.8952426910400391,4.0,0.0,1.0
550740,293.3672790527344,297.1499938964844,293.1499938964844,0.2193000763654709,-4280.27587890625,304.1911315917969,0.7060064077377319,0.2964199483394623,0.2740364074707031,293.4432983398437,297.1499938964844,293.1499938964844,0.3330965042114258,-6262.38525390625,304.2149353027344,0.7850982546806335,0.4143575429916382,0.4002000093460083,293.2370300292969,297.1499938964844,293.1499938964844,0.5807191729545593,-7152.49560546875,304.20367431640625,0.9070988297462464,0.6496480107307434,0.4574804902076721,293.2694702148437,297.1499938964844,293.1499938964844,0.741337776184082,-11691.1357421875,304.2206420898437,0.971898317337036,0.7858985066413879,0.7467969059944153,293.2159729003906,297.1499938964844,293.1499938964844,0.0611732751131057,-7890.57861328125,304.1622314453125,0.4900659918785095,0.1046756133437156,0.5063096284866333,291.2635498046875,291.1499938964844,254.8500061035156,253.96002197265625,279.17156982421875,293.3407592773437,291.2675170898437,1.0,0.6016933917999268,0.5000481605529785,0.5000481605529785,1.0,1.0,-2.8633272647857666,1.0541876554489136,1.8091397285461424,0.4041283130645752,0.0,0.0,0.9752219915390016,236.5909881591797,203.0,159.15187072753906,-35074.33984375,2490.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3246154785156,314.1698913574219,278.1499938964844,0.0,18000.0,319.54998779296875,36207.72265625,36000.0,0.0,0.0,0.8608424067497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6261203289031982,1.6261422634124756,-2.198415131715592e-05,0.0,0.0008736455929465,0.0,0.0,480.2518005371094,0.0,0.0,0.0,0.8883104920387268,4.0,0.0,1.0
550800,293.3672790527344,297.1499938964844,293.1499938964844,0.2193000763654709,-4280.27587890625,304.1911315917969,0.7060064077377319,0.2964199483394623,0.2740364074707031,293.4432983398437,297.1499938964844,293.1499938964844,0.3330965042114258,-6262.38525390625,304.2149353027344,0.7850982546806335,0.4143575429916382,0.4002000093460083,293.2370300292969,297.1499938964844,293.1499938964844,0.5807191729545593,-7152.49560546875,304.20367431640625,0.9070988297462464,0.6496480107307434,0.4574804902076721,293.2694702148437,297.1499938964844,293.1499938964844,0.741337776184082,-11691.1357421875,304.2206420898437,0.971898317337036,0.7858985066413879,0.7467969059944153,293.2159729003906,297.1499938964844,293.1499938964844,0.0611732751131057,-7890.57861328125,304.1622314453125,0.4900659918785095,0.1046756133437156,0.5063096284866333,291.2635498046875,291.1499938964844,254.8500061035156,253.96002197265625,279.17156982421875,293.3407592773437,291.2675170898437,1.0,0.6016933917999268,0.5000481605529785,0.5000481605529785,1.0,1.0,-2.8633272647857666,1.0541876554489136,1.8091397285461424,0.4041283130645752,0.0,0.0,0.9752219915390016,236.5909881591797,203.0,159.15187072753906,-35074.33984375,2490.55517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3246154785156,314.1698913574219,278.1499938964844,0.0,18000.0,319.54998779296875,36207.72265625,36000.0,0.0,0.0,0.8608424067497253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6261203289031982,1.6261422634124756,-2.198415131715592e-05,0.0,0.0008736455929465,0.0,0.0,480.2518005371094,0.0,0.0,0.0,0.8883104920387268,4.0,0.0,1.0
550860,293.36480712890625,297.1499938964844,293.1499938964844,0.2124552428722381,-4172.98095703125,304.1888122558594,0.7089182138442993,0.2914147675037384,0.2690927982330322,293.4458923339844,297.1499938964844,293.1499938964844,0.3217768669128418,-6094.02294921875,304.2121276855469,0.7877631783485413,0.4063993394374847,0.3922573328018188,293.2379150390625,297.1499938964844,293.1499938964844,0.5719490051269531,-7069.8486328125,304.2003479003906,0.915778636932373,0.6472647786140442,0.4554856419563293,293.2699890136719,297.1499938964844,293.1499938964844,0.7296952605247498,-11553.181640625,304.2164611816406,0.9795645475387572,0.7827643752098083,0.7433999180793762,293.21453857421875,297.1499938964844,293.1499938964844,0.0590583011507988,-7703.2294921875,304.16168212890625,0.4923326373100281,0.1032895445823669,0.4977913200855255,291.3539733886719,291.1499938964844,254.93023681640625,254.03179931640625,279.1710205078125,293.3407897949219,291.3571472167969,1.0,0.5910832285881042,0.5021212100982666,0.5021212100982666,1.0,1.0,-2.83111834526062,1.0445510149002075,1.786567449569702,0.4014928340911865,0.0,0.0,0.9417884945869446,224.7288360595703,191.0,132.23715209960938,-34899.1484375,2375.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6288452148437,314.3929138183594,278.1499938964844,0.0,18000.0,319.54998779296875,36427.5859375,36000.0,0.0,0.0,0.8581030964851379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5927157402038574,1.592737078666687,-2.138093441317324e-05,0.0,0.0008708655950613,0.0,0.0,455.45599365234375,0.0,0.0,0.0,0.8721359968185425,4.0,0.0,1.0
550920,293.36480712890625,297.1499938964844,293.1499938964844,0.2124552428722381,-4172.98095703125,304.1888122558594,0.7089182138442993,0.2914147675037384,0.2690927982330322,293.4458923339844,297.1499938964844,293.1499938964844,0.3217768669128418,-6094.02294921875,304.2121276855469,0.7877631783485413,0.4063993394374847,0.3922573328018188,293.2379150390625,297.1499938964844,293.1499938964844,0.5719490051269531,-7069.8486328125,304.2003479003906,0.915778636932373,0.6472647786140442,0.4554856419563293,293.2699890136719,297.1499938964844,293.1499938964844,0.7296952605247498,-11553.181640625,304.2164611816406,0.9795645475387572,0.7827643752098083,0.7433999180793762,293.21453857421875,297.1499938964844,293.1499938964844,0.0590583011507988,-7703.2294921875,304.16168212890625,0.4923326373100281,0.1032895445823669,0.4977913200855255,291.3539733886719,291.1499938964844,254.93023681640625,254.03179931640625,279.1710205078125,293.3407897949219,291.3571472167969,1.0,0.5910832285881042,0.5021212100982666,0.5021212100982666,1.0,1.0,-2.83111834526062,1.0445510149002075,1.786567449569702,0.4014928340911865,0.0,0.0,0.9417884945869446,224.7288360595703,191.0,132.23715209960938,-34899.1484375,2375.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6288452148437,314.3929138183594,278.1499938964844,0.0,18000.0,319.54998779296875,36427.5859375,36000.0,0.0,0.0,0.8581030964851379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5927157402038574,1.592737078666687,-2.138093441317324e-05,0.0,0.0008708655950613,0.0,0.0,455.45599365234375,0.0,0.0,0.0,0.8721359968185425,4.0,0.0,1.0
550980,293.36138916015625,297.1499938964844,293.1499938964844,0.2065863609313964,-4080.97998046875,304.1856384277344,0.712553858757019,0.2866670787334442,0.2643907964229584,293.44732666015625,297.1499938964844,293.1499938964844,0.3117786049842834,-5945.02685546875,304.20806884765625,0.7911805510520935,0.398610919713974,0.384480208158493,293.2377014160156,297.1499938964844,293.1499938964844,0.565158486366272,-7007.05126953125,304.19482421875,0.925953209400177,0.645075261592865,0.4536324739456177,293.26934814453125,297.1499938964844,293.1499938964844,0.7205267548561096,-11446.875,304.2095031738281,0.9875577092170716,0.7798492312431335,0.7402142882347107,293.2121276855469,297.1499938964844,293.1499938964844,0.0573510937392711,-7554.4970703125,304.1606140136719,0.4954270720481872,0.1021443605422973,0.4903866052627563,291.4111633300781,291.1499938964844,255.0099639892578,254.1031646728516,279.1704406738281,293.3397216796875,291.4127197265625,1.0,0.5804934501647949,0.5041363835334778,0.5041363835334778,1.0,1.0,-2.8011631965637207,1.035642385482788,1.765520691871643,0.399093359708786,0.0,0.0,0.9027398228645324,212.7053680419922,179.0,89.16419219970703,-34621.64453125,2265.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9651184082031,314.5924987792969,278.1499938964844,0.0,18000.0,319.54998779296875,36643.3125,36000.0,0.0,0.0,0.8537615537643433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5396842956542969,1.53970468044281,-2.042098640231416e-05,0.0,0.0008664594497531,0.0,0.0,417.6018981933594,0.0,0.0,0.0,0.8467129468917847,4.0,0.0,1.0
551040,293.36138916015625,297.1499938964844,293.1499938964844,0.2065863609313964,-4080.97998046875,304.1856384277344,0.712553858757019,0.2866670787334442,0.2643907964229584,293.44732666015625,297.1499938964844,293.1499938964844,0.3117786049842834,-5945.02685546875,304.20806884765625,0.7911805510520935,0.398610919713974,0.384480208158493,293.2377014160156,297.1499938964844,293.1499938964844,0.565158486366272,-7007.05126953125,304.19482421875,0.925953209400177,0.645075261592865,0.4536324739456177,293.26934814453125,297.1499938964844,293.1499938964844,0.7205267548561096,-11446.875,304.2095031738281,0.9875577092170716,0.7798492312431335,0.7402142882347107,293.2121276855469,297.1499938964844,293.1499938964844,0.0573510937392711,-7554.4970703125,304.1606140136719,0.4954270720481872,0.1021443605422973,0.4903866052627563,291.4111633300781,291.1499938964844,255.0099639892578,254.1031646728516,279.1704406738281,293.3397216796875,291.4127197265625,1.0,0.5804934501647949,0.5041363835334778,0.5041363835334778,1.0,1.0,-2.8011631965637207,1.035642385482788,1.765520691871643,0.399093359708786,0.0,0.0,0.9027398228645324,212.7053680419922,179.0,89.16419219970703,-34621.64453125,2265.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9651184082031,314.5924987792969,278.1499938964844,0.0,18000.0,319.54998779296875,36643.3125,36000.0,0.0,0.0,0.8537615537643433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5396842956542969,1.53970468044281,-2.042098640231416e-05,0.0,0.0008664594497531,0.0,0.0,417.6018981933594,0.0,0.0,0.0,0.8467129468917847,4.0,0.0,1.0
551100,293.3594970703125,297.1499938964844,293.1499938964844,0.2040037959814071,-4040.5693359375,304.1838684082031,0.714573860168457,0.2843582034111023,0.2621029019355774,293.44781494140625,297.1499938964844,293.1499938964844,0.3072696924209595,-5877.80126953125,304.2056884765625,0.7931332588195801,0.3947502374649048,0.3806283175945282,293.2373962402344,297.1499938964844,293.1499938964844,0.5625559687614441,-6983.56591796875,304.19140625,0.9314817190170288,0.6440249681472778,0.4527400732040405,293.268798828125,297.1499938964844,293.1499938964844,0.7169477343559265,-11406.4912109375,304.2052001953125,0.9915807843208312,0.7784475088119507,0.7386780977249146,293.21075439453125,297.1499938964844,293.1499938964844,0.0566347390413284,-7493.0712890625,304.1600036621094,0.4972375631332397,0.1016282141208648,0.4869698286056518,291.42578125,291.1499938964844,255.0496520996093,254.13870239257807,279.17022705078125,293.3389892578125,291.42657470703125,1.0,0.5752050280570984,0.5051310658454895,0.5051310658454895,1.0,1.0,-2.7867584228515625,1.031367301940918,1.7553911209106443,0.3979502320289612,0.0,0.0,0.8828417658805847,206.690658569336,179.0,65.00554656982422,-34447.5859375,2212.94140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1490783691406,314.6870422363281,278.1499938964844,0.0,18000.0,319.07000732421875,36734.953125,36000.0,0.0,0.0,0.8461079001426697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5067834854125977,1.5068033933639526,-1.9833058104268275e-05,0.0,0.0008586919284425,0.0,0.0,395.1616821289063,0.0,0.0,0.0,0.8310503959655762,4.0,0.0,1.0
551160,293.3575744628906,297.1499938964844,293.1499938964844,0.2016958445310592,-4004.6279296875,304.181884765625,0.7167207598686218,0.2820854485034942,0.2598487734794616,293.4481811523437,297.1499938964844,293.1499938964844,0.3031496107578277,-5816.51318359375,304.2030639648437,0.795244038105011,0.3909038305282593,0.3767915070056915,293.23699951171875,297.1499938964844,293.1499938964844,0.5606238842010498,-6966.8583984375,304.1873779296875,0.9372496604919434,0.6429980993270874,0.4518646597862243,293.2680969238281,297.1499938964844,293.1499938964844,0.7142184376716614,-11377.0576171875,304.2001037597656,0.9955874681472778,0.7770767211914062,0.7371717691421509,293.2093200683594,297.1499938964844,293.1499938964844,0.0560187995433807,-7441.12939453125,304.1593017578125,0.499215304851532,0.1011393666267395,0.4836902320384979,291.4281921386719,291.1499938964844,255.08921813964844,254.1741485595703,279.1700439453125,293.338134765625,291.4276123046875,1.0,0.5699161887168884,0.506120502948761,0.506120502948761,1.0,1.0,-2.7726337909698486,1.0271767377853394,1.7454571723937988,0.396831601858139,0.0,0.0,0.8639666438102722,200.6871490478516,167.0,34.519744873046875,-34226.109375,2160.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3104553222656,314.7509460449219,278.1499938964844,0.0,18000.0,319.07000732421875,36801.84765625,36000.0,0.0,0.0,0.8421747088432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470805048942566,1.4708242416381836,-1.919764508784283e-05,0.0,0.0008547002798877,0.0,0.0,371.5305786132813,0.0,0.0,0.0,0.8140432834625244,4.0,0.0,1.0
551220,293.3533935546875,297.1499938964844,293.1499938964844,0.197572186589241,-3940.462158203125,304.1781616210937,0.7203788757324219,0.2776682078838348,0.2554984986782074,293.44854736328125,297.1499938964844,293.1499938964844,0.2955569922924042,-5703.26025390625,304.1980895996094,0.7986851334571838,0.3832744359970093,0.3692217767238617,293.2358093261719,297.1499938964844,293.1499938964844,0.5578905940055847,-6944.21142578125,304.1795654296875,0.9476935267448424,0.641032874584198,0.4502112865447998,293.2629699707031,297.1499938964844,293.1499938964844,0.702629029750824,-11229.3505859375,304.20391845703125,0.9990000128746032,0.7750990986824036,0.7265796065330505,293.2062072753906,297.1499938964844,293.1499938964844,0.0550069473683834,-7357.17138671875,304.15789794921875,0.5029395222663879,0.1002656072378158,0.4777963161468506,291.4149169921875,291.1499938964844,255.16798400878903,254.2447204589844,279.1713256835937,293.335693359375,291.41461181640625,1.0,0.5589167475700378,0.5082815289497375,0.5082815289497375,1.0,1.0,-2.7366280555725098,1.0157241821289062,1.7209038734436035,0.3934950828552246,0.0,0.0,0.8296146392822266,189.8004302978516,155.0,-0.3198604583740234,-33718.15625,2050.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66876220703125,314.9011535644531,278.1499938964844,0.0,18000.0,319.07000732421875,36839.89453125,36000.0,0.0,0.0,0.8329275846481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396668791770935,1.3966867923736572,-1.7915337593876757e-05,0.0,0.000845315575134,0.0,0.0,325.7830810546875,0.0,0.0,0.0,0.7792059779167175,4.0,0.0,1.0
551280,293.3533935546875,297.1499938964844,293.1499938964844,0.197572186589241,-3940.462158203125,304.1781616210937,0.7203788757324219,0.2776682078838348,0.2554984986782074,293.44854736328125,297.1499938964844,293.1499938964844,0.2955569922924042,-5703.26025390625,304.1980895996094,0.7986851334571838,0.3832744359970093,0.3692217767238617,293.2358093261719,297.1499938964844,293.1499938964844,0.5578905940055847,-6944.21142578125,304.1795654296875,0.9476935267448424,0.641032874584198,0.4502112865447998,293.2629699707031,297.1499938964844,293.1499938964844,0.702629029750824,-11229.3505859375,304.20391845703125,0.9990000128746032,0.7750990986824036,0.7265796065330505,293.2062072753906,297.1499938964844,293.1499938964844,0.0550069473683834,-7357.17138671875,304.15789794921875,0.5029395222663879,0.1002656072378158,0.4777963161468506,291.4149169921875,291.1499938964844,255.16798400878903,254.2447204589844,279.1713256835937,293.335693359375,291.41461181640625,1.0,0.5589167475700378,0.5082815289497375,0.5082815289497375,1.0,1.0,-2.7366280555725098,1.0157241821289062,1.7209038734436035,0.3934950828552246,0.0,0.0,0.8296146392822266,189.8004302978516,155.0,-0.3198604583740234,-33718.15625,2050.935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.66876220703125,314.9011535644531,278.1499938964844,0.0,18000.0,319.07000732421875,36839.89453125,36000.0,0.0,0.0,0.8329275846481323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396668791770935,1.3966867923736572,-1.7915337593876757e-05,0.0,0.000845315575134,0.0,0.0,325.7830810546875,0.0,0.0,0.0,0.7792059779167175,4.0,0.0,1.0
551340,293.34930419921875,297.1499938964844,293.1499938964844,0.1935067027807235,-3876.468994140625,304.1755676269531,0.7235350608825684,0.2733477056026459,0.2513122856616974,293.4488220214844,297.1499938964844,293.1499938964844,0.2879513800144195,-5588.3037109375,304.1947631835937,0.801439106464386,0.3756592273712158,0.3617473542690277,293.2348022460937,297.1499938964844,293.1499938964844,0.5550780892372131,-6919.40771484375,304.1744079589844,0.9570461511611938,0.6390650272369385,0.448626846075058,293.238037109375,297.1499938964844,293.1499938964844,0.6786494255065918,-10913.853515625,304.22576904296875,0.9990000128746032,0.7772501111030579,0.7047596573829651,293.2029113769531,297.1499938964844,293.1499938964844,0.0540988221764564,-7281.57177734375,304.1567687988281,0.5066170692443848,0.0995121449232101,0.4727617800235748,291.4104309082031,291.1499938964844,255.2462615966797,254.3148803710937,279.1733093261719,293.33013916015625,291.4098205566406,1.0,0.5468271970748901,0.5107172727584839,0.5107172727584839,1.0,1.0,-2.688340902328491,0.9994684457778932,1.688872456550598,0.3878630399703979,0.0,0.0,0.7950794100761414,179.72952270507812,158.0,-6.510067939758301,-33091.80078125,1928.4381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0946350097656,315.0885009765625,278.1499938964844,0.0,18000.0,318.5899963378906,36909.34375,36000.0,0.0,0.0,0.8166429400444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3161392211914062,1.3161557912826538,-1.660443922446575e-05,0.0,0.0008287887321785,0.0,0.0,280.91436767578125,0.0,0.0,0.0,0.7417340278625488,4.0,0.0,1.0
551400,293.34930419921875,297.1499938964844,293.1499938964844,0.1935067027807235,-3876.468994140625,304.1755676269531,0.7235350608825684,0.2733477056026459,0.2513122856616974,293.4488220214844,297.1499938964844,293.1499938964844,0.2879513800144195,-5588.3037109375,304.1947631835937,0.801439106464386,0.3756592273712158,0.3617473542690277,293.2348022460937,297.1499938964844,293.1499938964844,0.5550780892372131,-6919.40771484375,304.1744079589844,0.9570461511611938,0.6390650272369385,0.448626846075058,293.238037109375,297.1499938964844,293.1499938964844,0.6786494255065918,-10913.853515625,304.22576904296875,0.9990000128746032,0.7772501111030579,0.7047596573829651,293.2029113769531,297.1499938964844,293.1499938964844,0.0540988221764564,-7281.57177734375,304.1567687988281,0.5066170692443848,0.0995121449232101,0.4727617800235748,291.4104309082031,291.1499938964844,255.2462615966797,254.3148803710937,279.1733093261719,293.33013916015625,291.4098205566406,1.0,0.5468271970748901,0.5107172727584839,0.5107172727584839,1.0,1.0,-2.688340902328491,0.9994684457778932,1.688872456550598,0.3878630399703979,0.0,0.0,0.7950794100761414,179.72952270507812,158.0,-6.510067939758301,-33091.80078125,1928.4381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0946350097656,315.0885009765625,278.1499938964844,0.0,18000.0,318.5899963378906,36909.34375,36000.0,0.0,0.0,0.8166429400444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3161392211914062,1.3161557912826538,-1.660443922446575e-05,0.0,0.0008287887321785,0.0,0.0,280.91436767578125,0.0,0.0,0.0,0.7417340278625488,4.0,0.0,1.0
551460,293.34576416015625,297.1499938964844,293.1499938964844,0.1901701986789703,-3824.478759765625,304.172607421875,0.7238602638244629,0.2690192461013794,0.2472740858793258,293.44952392578125,297.1499938964844,293.1499938964844,0.2813149988651275,-5488.27392578125,304.1908874511719,0.8006044626235962,0.3679444491863251,0.3543416857719421,293.234375,297.1499938964844,293.1499938964844,0.554029107093811,-6912.431640625,304.16796875,0.961821675300598,0.6370030641555786,0.4470887184143066,293.2052307128906,297.1499938964844,293.1499938964844,0.6653845906257629,-10750.8486328125,304.22198486328125,0.9990000128746032,0.7816788554191589,0.6924338340759277,293.2000427246094,297.1499938964844,293.1499938964844,0.053533636033535,-7237.083984375,304.15545654296875,0.508250892162323,0.0987523645162582,0.4685458838939667,291.3736877441406,291.1499938964844,255.3240509033203,254.38462829589844,279.1725158691406,293.3255920410156,291.3713684082031,1.0,0.5392645597457886,0.5129358768463135,0.5129358768463135,1.0,1.0,-2.6528449058532715,0.9881567358970642,1.6646881103515625,0.3841060400009155,0.0,0.0,0.7672280669212341,173.86874389648438,161.0,-43.60831832885742,-32493.67578125,1847.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4959411621094,315.2220458984375,278.1499938964844,0.0,18000.0,318.5899963378906,36828.44921875,36000.0,0.0,0.0,0.8018085360527039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2371981143951416,1.2372134923934937,-1.5362154954345897e-05,0.0,0.0008137337281368,0.0,0.0,241.07427978515625,0.0,0.0,0.0,0.7056747078895569,4.0,0.0,1.0
551520,293.34576416015625,297.1499938964844,293.1499938964844,0.1901701986789703,-3824.478759765625,304.172607421875,0.7238602638244629,0.2690192461013794,0.2472740858793258,293.44952392578125,297.1499938964844,293.1499938964844,0.2813149988651275,-5488.27392578125,304.1908874511719,0.8006044626235962,0.3679444491863251,0.3543416857719421,293.234375,297.1499938964844,293.1499938964844,0.554029107093811,-6912.431640625,304.16796875,0.961821675300598,0.6370030641555786,0.4470887184143066,293.2052307128906,297.1499938964844,293.1499938964844,0.6653845906257629,-10750.8486328125,304.22198486328125,0.9990000128746032,0.7816788554191589,0.6924338340759277,293.2000427246094,297.1499938964844,293.1499938964844,0.053533636033535,-7237.083984375,304.15545654296875,0.508250892162323,0.0987523645162582,0.4685458838939667,291.3736877441406,291.1499938964844,255.3240509033203,254.38462829589844,279.1725158691406,293.3255920410156,291.3713684082031,1.0,0.5392645597457886,0.5129358768463135,0.5129358768463135,1.0,1.0,-2.6528449058532715,0.9881567358970642,1.6646881103515625,0.3841060400009155,0.0,0.0,0.7672280669212341,173.86874389648438,161.0,-43.60831832885742,-32493.67578125,1847.75927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4959411621094,315.2220458984375,278.1499938964844,0.0,18000.0,318.5899963378906,36828.44921875,36000.0,0.0,0.0,0.8018085360527039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2371981143951416,1.2372134923934937,-1.5362154954345897e-05,0.0,0.0008137337281368,0.0,0.0,241.07427978515625,0.0,0.0,0.0,0.7056747078895569,4.0,0.0,1.0
551580,293.3424987792969,297.1499938964844,293.1499938964844,0.1871323138475418,-3777.096435546875,304.1701354980469,0.7219498157501221,0.2647213637828827,0.2433491647243499,293.450439453125,297.1499938964844,293.1499938964844,0.2750216722488403,-5392.84423828125,304.1877746582031,0.7969071865081787,0.3601726293563843,0.3469717800617218,293.2341613769531,297.1499938964844,293.1499938964844,0.5537190437316895,-6912.14453125,304.1625366210937,0.963203489780426,0.6349090337753296,0.4455962181091308,293.1807556152344,297.1499938964844,293.1499938964844,0.6601608395576477,-10697.02734375,304.20654296875,0.9990000128746032,0.7852649092674255,0.6872438788414001,293.1976623535156,297.1499938964844,293.1499938964844,0.0530959032475948,-7203.85693359375,304.1543884277344,0.5081141591072083,0.0979691967368125,0.464697778224945,291.325927734375,291.1499938964844,255.4013519287109,254.4539489746093,279.1712341308594,293.3235778808594,291.3235778808594,1.0,0.5344590544700623,0.514998733997345,0.514998733997345,1.0,1.0,-2.6266119480133057,0.980385422706604,1.6462266445159912,0.3819749653339386,0.0,0.0,0.7469460368156433,171.03929138183594,164.0,-59.95009994506836,-32033.1171875,1796.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8639831542969,315.3507995605469,278.1499938964844,0.0,18000.0,318.5899963378906,36646.99609375,36000.0,0.0,0.0,0.7857456207275391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749365329742432,1.1749509572982788,-1.4409132745640818e-05,0.0,0.0007974319159984,0.0,0.0,212.382080078125,0.0,0.0,0.0,0.6774553060531616,4.0,0.0,1.0
551640,293.3424987792969,297.1499938964844,293.1499938964844,0.1871323138475418,-3777.096435546875,304.1701354980469,0.7219498157501221,0.2647213637828827,0.2433491647243499,293.450439453125,297.1499938964844,293.1499938964844,0.2750216722488403,-5392.84423828125,304.1877746582031,0.7969071865081787,0.3601726293563843,0.3469717800617218,293.2341613769531,297.1499938964844,293.1499938964844,0.5537190437316895,-6912.14453125,304.1625366210937,0.963203489780426,0.6349090337753296,0.4455962181091308,293.1807556152344,297.1499938964844,293.1499938964844,0.6601608395576477,-10697.02734375,304.20654296875,0.9990000128746032,0.7852649092674255,0.6872438788414001,293.1976623535156,297.1499938964844,293.1499938964844,0.0530959032475948,-7203.85693359375,304.1543884277344,0.5081141591072083,0.0979691967368125,0.464697778224945,291.325927734375,291.1499938964844,255.4013519287109,254.4539489746093,279.1712341308594,293.3235778808594,291.3235778808594,1.0,0.5344590544700623,0.514998733997345,0.514998733997345,1.0,1.0,-2.6266119480133057,0.980385422706604,1.6462266445159912,0.3819749653339386,0.0,0.0,0.7469460368156433,171.03929138183594,164.0,-59.95009994506836,-32033.1171875,1796.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8639831542969,315.3507995605469,278.1499938964844,0.0,18000.0,318.5899963378906,36646.99609375,36000.0,0.0,0.0,0.7857456207275391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1749365329742432,1.1749509572982788,-1.4409132745640818e-05,0.0,0.0007974319159984,0.0,0.0,212.382080078125,0.0,0.0,0.0,0.6774553060531616,4.0,0.0,1.0
551700,293.3409423828125,297.1499938964844,293.1499938964844,0.1856533288955688,-3753.9150390625,304.169189453125,0.7204077243804932,0.2625896632671356,0.2414261251688003,293.450927734375,297.1499938964844,293.1499938964844,0.2718955874443054,-5345.11376953125,304.18658447265625,0.7943052649497986,0.3562703430652618,0.3432964384555816,293.234130859375,297.1499938964844,293.1499938964844,0.5536337494850159,-6912.38525390625,304.1604309082031,0.963027834892273,0.6338469982147217,0.4448595345020294,293.1728820800781,297.1499938964844,293.1499938964844,0.6596044301986694,-10697.0966796875,304.197265625,0.9990000128746032,0.7864255905151367,0.6864736080169678,293.1966247558594,297.1499938964844,293.1499938964844,0.0528940819203853,-7188.63427734375,304.1539611816406,0.50758296251297,0.097570851445198,0.4628715813159942,291.30206298828125,291.1499938964844,255.43983459472656,254.48846435546875,279.1705627441406,293.3229675292969,291.2997741699219,1.0,0.5328088998794556,0.5159758925437927,0.5159758925437927,1.0,1.0,-2.615877151489258,0.9773923754692078,1.6384848356246948,0.3812858164310455,0.0,0.0,0.7392079830169678,170.38438415527344,164.0,-62.70988464355469,-31840.111328125,1777.3822021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0169677734375,315.40216064453125,278.1499938964844,0.0,18000.0,318.1099853515625,36554.5234375,36000.0,0.0,0.0,0.7727097272872925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149988293647766,1.150002360343933,-1.403599981131265e-05,0.0,0.0007842021877877,0.0,0.0,201.55967712402344,0.0,0.0,0.0,0.666236400604248,4.0,0.0,1.0
551760,293.33941650390625,297.1499938964844,293.1499938964844,0.1842349022626876,-3731.693115234375,304.16827392578125,0.7185560464859009,0.26047083735466,0.2395265251398086,293.4514465332031,297.1499938964844,293.1499938964844,0.2688323855400085,-5298.2412109375,304.1855163574219,0.7913158535957336,0.3523586988449096,0.3396245241165161,293.2341613769531,297.1499938964844,293.1499938964844,0.5536898374557495,-6913.9560546875,304.1584167480469,0.9624060988426208,0.6327756643295288,0.4441255629062652,293.1679077148437,297.1499938964844,293.1499938964844,0.6602807641029358,-10713.125,304.1874389648437,0.9990000128746032,0.787115752696991,0.6866325736045837,293.1956787109375,297.1499938964844,293.1499938964844,0.0527118444442749,-7175.19140625,304.153564453125,0.5068113207817078,0.0971645638346672,0.4610805213451385,291.2760925292969,291.1499938964844,255.47817993164065,254.5228576660156,279.1698913574219,293.3223876953125,291.2733154296875,1.0,0.5315409898757935,0.516919732093811,0.516919732093811,1.0,1.0,-2.606337547302246,0.9748371839523317,1.6315003633499146,0.380775898694992,0.0,0.0,0.7333648204803467,170.11334228515625,167.0,-68.70782470703125,-31643.560546875,1762.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.1077575683594,315.4126281738281,278.1499938964844,0.0,18000.0,318.1099853515625,36458.453125,36000.0,0.0,0.0,0.7638902068138123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292927265167236,1.129306435585022,-1.3727825717069209e-05,0.0,0.000775251421146,0.0,0.0,192.842514038086,0.0,0.0,0.0,0.6569896340370178,4.0,0.0,1.0
551820,293.33642578125,297.1499938964844,293.1499938964844,0.1814059317111969,-3687.0751953125,304.1669311523437,0.7140812277793884,0.2562740445137024,0.2357931286096573,293.4524841308594,297.1499938964844,293.1499938964844,0.2626421749591827,-5202.80712890625,304.1840209960937,0.7844405174255371,0.3445099890232086,0.3322867155075073,293.2343444824219,297.1499938964844,293.1499938964844,0.5537358522415161,-6915.84912109375,304.1556091308594,0.9601047039031982,0.6306092143058777,0.442664086818695,293.1658935546875,297.1499938964844,293.1499938964844,0.6641954183578491,-10776.8974609375,304.16851806640625,0.9990000128746032,0.787087082862854,0.6891204714775085,293.19415283203125,297.1499938964844,293.1499938964844,0.0523277781903743,-7146.36669921875,304.15301513671875,0.5046927332878113,0.096317708492279,0.4575101137161255,291.2268981933594,291.1499938964844,255.5545349121093,254.59133911132807,279.1686706542969,293.321044921875,291.22479248046875,1.0,0.529892086982727,0.518721878528595,0.518721878528595,1.0,1.0,-2.589974880218506,0.970703661441803,1.6192712783813477,0.3801455497741699,0.0,0.0,0.7265616059303284,170.46600341796875,170.0,-66.11162567138672,-31333.912109375,1740.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.18731689453125,315.39703369140625,278.1499938964844,0.0,18000.0,318.1099853515625,36257.69140625,36000.0,0.0,0.0,0.746899425983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027580499649048,1.1027714014053345,-1.3322771337698214e-05,0.0,0.000758007983677,0.0,0.0,181.8897705078125,0.0,0.0,0.0,0.6451050639152527,4.0,0.0,1.0
551880,293.33642578125,297.1499938964844,293.1499938964844,0.1814059317111969,-3687.0751953125,304.1669311523437,0.7140812277793884,0.2562740445137024,0.2357931286096573,293.4524841308594,297.1499938964844,293.1499938964844,0.2626421749591827,-5202.80712890625,304.1840209960937,0.7844405174255371,0.3445099890232086,0.3322867155075073,293.2343444824219,297.1499938964844,293.1499938964844,0.5537358522415161,-6915.84912109375,304.1556091308594,0.9601047039031982,0.6306092143058777,0.442664086818695,293.1658935546875,297.1499938964844,293.1499938964844,0.6641954183578491,-10776.8974609375,304.16851806640625,0.9990000128746032,0.787087082862854,0.6891204714775085,293.19415283203125,297.1499938964844,293.1499938964844,0.0523277781903743,-7146.36669921875,304.15301513671875,0.5046927332878113,0.096317708492279,0.4575101137161255,291.2268981933594,291.1499938964844,255.5545349121093,254.59133911132807,279.1686706542969,293.321044921875,291.22479248046875,1.0,0.529892086982727,0.518721878528595,0.518721878528595,1.0,1.0,-2.589974880218506,0.970703661441803,1.6192712783813477,0.3801455497741699,0.0,0.0,0.7265616059303284,170.46600341796875,170.0,-66.11162567138672,-31333.912109375,1740.199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.18731689453125,315.39703369140625,278.1499938964844,0.0,18000.0,318.1099853515625,36257.69140625,36000.0,0.0,0.0,0.746899425983429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1027580499649048,1.1027714014053345,-1.3322771337698214e-05,0.0,0.000758007983677,0.0,0.0,181.8897705078125,0.0,0.0,0.0,0.6451050639152527,4.0,0.0,1.0
551940,293.3335876464844,297.1499938964844,293.1499938964844,0.1785034388303756,-3640.817138671875,304.1661376953125,0.7087223529815674,0.2521315515041351,0.2321367412805557,293.4535827636719,297.1499938964844,293.1499938964844,0.2562469840049743,-5103.1943359375,304.183349609375,0.7767269015312195,0.3366270065307617,0.3249456584453583,293.2347106933594,297.1499938964844,293.1499938964844,0.5534129738807678,-6913.39599609375,304.154296875,0.956738829612732,0.6283995509147644,0.4411963820457458,293.1729431152344,297.1499938964844,293.1499938964844,0.6704384684562683,-10868.185546875,304.1520080566406,0.9990000128746032,0.7852742075920105,0.6937130093574524,293.1930847167969,297.1499938964844,293.1499938964844,0.0518720149993896,-7110.92236328125,304.1527709960937,0.5020074844360352,0.0954181030392646,0.4538551568984985,291.1870422363281,291.1499938964844,255.63040161132807,254.6593780517578,279.1676940917969,293.3196105957031,291.1852722167969,1.0,0.5290951728820801,0.5204417705535889,0.5204417705535889,1.0,1.0,-2.576122045516968,0.9674605131149292,1.6086615324020386,0.3798641860485077,0.0,0.0,0.7243552207946777,171.69027709960938,173.0,-57.53145599365234,-31079.234375,1725.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.125732421875,315.3139953613281,278.1499938964844,0.0,18000.0,317.6300048828125,36109.15625,36000.0,0.0,0.0,0.7264867424964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090520262718201,1.0905333757400513,-1.3126188605383504e-05,0.0,0.000737291702535,0.0,0.0,176.8646697998047,0.0,0.0,0.0,0.6396170854568481,4.0,0.0,1.0
552000,293.3335876464844,297.1499938964844,293.1499938964844,0.1785034388303756,-3640.817138671875,304.1661376953125,0.7087223529815674,0.2521315515041351,0.2321367412805557,293.4535827636719,297.1499938964844,293.1499938964844,0.2562469840049743,-5103.1943359375,304.183349609375,0.7767269015312195,0.3366270065307617,0.3249456584453583,293.2347106933594,297.1499938964844,293.1499938964844,0.5534129738807678,-6913.39599609375,304.154296875,0.956738829612732,0.6283995509147644,0.4411963820457458,293.1729431152344,297.1499938964844,293.1499938964844,0.6704384684562683,-10868.185546875,304.1520080566406,0.9990000128746032,0.7852742075920105,0.6937130093574524,293.1930847167969,297.1499938964844,293.1499938964844,0.0518720149993896,-7110.92236328125,304.1527709960937,0.5020074844360352,0.0954181030392646,0.4538551568984985,291.1870422363281,291.1499938964844,255.63040161132807,254.6593780517578,279.1676940917969,293.3196105957031,291.1852722167969,1.0,0.5290951728820801,0.5204417705535889,0.5204417705535889,1.0,1.0,-2.576122045516968,0.9674605131149292,1.6086615324020386,0.3798641860485077,0.0,0.0,0.7243552207946777,171.69027709960938,173.0,-57.53145599365234,-31079.234375,1725.73876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.125732421875,315.3139953613281,278.1499938964844,0.0,18000.0,317.6300048828125,36109.15625,36000.0,0.0,0.0,0.7264867424964905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090520262718201,1.0905333757400513,-1.3126188605383504e-05,0.0,0.000737291702535,0.0,0.0,176.8646697998047,0.0,0.0,0.0,0.6396170854568481,4.0,0.0,1.0
552060,293.3307800292969,297.1499938964844,293.1499938964844,0.1756880730390548,-3595.8056640625,304.1654357910156,0.7027223706245422,0.2480496764183044,0.228552296757698,293.45465087890625,297.1499938964844,293.1499938964844,0.2498795688152313,-5003.42236328125,304.182861328125,0.768519401550293,0.3287172019481659,0.3175967037677765,293.23516845703125,297.1499938964844,293.1499938964844,0.5531741380691528,-6911.63427734375,304.1532897949219,0.9526296257972716,0.6261599659919739,0.4397197663784027,293.18701171875,297.1499938964844,293.1499938964844,0.6788116097450256,-10984.6787109375,304.137451171875,0.9990000128746032,0.7818536162376404,0.6997066140174866,293.1923522949219,297.1499938964844,293.1499938964844,0.0513989813625812,-7074.1494140625,304.15264892578125,0.4989553689956665,0.0944726169109344,0.4500805735588074,291.1457824707031,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,293.3186340332031,291.1439819335937,1.0,0.5288677215576172,0.522118330001831,0.522118330001831,1.0,1.0,-2.563875913619995,0.9647924304008484,1.5990835428237915,0.3798117637634277,0.0,0.0,0.7276479601860046,173.50636291503906,176.0,-56.94453430175781,-30827.033203125,1716.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8584289550781,315.1107482910156,278.1499938964844,0.0,18000.0,317.6300048828125,35954.0859375,36000.0,0.0,0.0,0.711665153503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092154860496521,1.0921679735183716,-1.3112784472468776e-05,0.0,0.0007222496788017,0.0,0.0,177.13861083984375,0.0,0.0,0.0,0.6403027176856995,4.0,0.0,1.0
552120,293.3307800292969,297.1499938964844,293.1499938964844,0.1756880730390548,-3595.8056640625,304.1654357910156,0.7027223706245422,0.2480496764183044,0.228552296757698,293.45465087890625,297.1499938964844,293.1499938964844,0.2498795688152313,-5003.42236328125,304.182861328125,0.768519401550293,0.3287172019481659,0.3175967037677765,293.23516845703125,297.1499938964844,293.1499938964844,0.5531741380691528,-6911.63427734375,304.1532897949219,0.9526296257972716,0.6261599659919739,0.4397197663784027,293.18701171875,297.1499938964844,293.1499938964844,0.6788116097450256,-10984.6787109375,304.137451171875,0.9990000128746032,0.7818536162376404,0.6997066140174866,293.1923522949219,297.1499938964844,293.1499938964844,0.0513989813625812,-7074.1494140625,304.15264892578125,0.4989553689956665,0.0944726169109344,0.4500805735588074,291.1457824707031,291.1499938964844,255.705795288086,254.7269744873047,279.1670837402344,293.3186340332031,291.1439819335937,1.0,0.5288677215576172,0.522118330001831,0.522118330001831,1.0,1.0,-2.563875913619995,0.9647924304008484,1.5990835428237915,0.3798117637634277,0.0,0.0,0.7276479601860046,173.50636291503906,176.0,-56.94453430175781,-30827.033203125,1716.25390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8584289550781,315.1107482910156,278.1499938964844,0.0,18000.0,317.6300048828125,35954.0859375,36000.0,0.0,0.0,0.711665153503418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092154860496521,1.0921679735183716,-1.3112784472468776e-05,0.0,0.0007222496788017,0.0,0.0,177.13861083984375,0.0,0.0,0.0,0.6403027176856995,4.0,0.0,1.0
