time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552180,293.3279724121094,297.1499938964844,293.1499938964844,0.1728081405162811,-3549.35205078125,304.16510009765625,0.6964537501335144,0.2440357059240341,0.2250402271747589,293.4556884765625,297.1499938964844,293.1499938964844,0.2433260977268219,-4899.8046875,304.1828308105469,0.7600840330123901,0.3207890689373016,0.3102415800094604,293.2356872558594,297.1499938964844,293.1499938964844,0.5525511503219604,-6905.6318359375,304.1532287597656,0.9480236768722534,0.623895525932312,0.4382370114326477,293.2064514160156,297.1499938964844,293.1499938964844,0.6881831288337708,-11111.04296875,304.1260986328125,0.9990000128746032,0.7769857048988342,0.7065929770469666,293.1918640136719,297.1499938964844,293.1499938964844,0.0508587025105953,-7031.2587890625,304.1526794433594,0.4956966340541839,0.0935005918145179,0.4462287724018097,291.1129150390625,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.3187866210937,291.1114196777344,1.0,0.5290185213088989,0.5237882137298584,0.5237882137298584,1.0,1.0,-2.552682399749756,0.9625236988067628,1.5901587009429932,0.3799323737621307,0.0,0.0,0.7348544597625732,175.7162322998047,179.0,-48.0598258972168,-30622.0625,1710.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47100830078125,314.8546142578125,278.1499938964844,0.0,18000.0,317.6300048828125,35831.390625,36000.0,0.0,0.0,0.6993715167045593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106551170349121,1.1065645217895508,-1.327725203736918e-05,0.0,0.0007097732159309,0.0,0.0,182.3957061767578,0.0,0.0,0.0,0.6466140151023865,4.0,0.0,1.0
552240,293.3279724121094,297.1499938964844,293.1499938964844,0.1728081405162811,-3549.35205078125,304.16510009765625,0.6964537501335144,0.2440357059240341,0.2250402271747589,293.4556884765625,297.1499938964844,293.1499938964844,0.2433260977268219,-4899.8046875,304.1828308105469,0.7600840330123901,0.3207890689373016,0.3102415800094604,293.2356872558594,297.1499938964844,293.1499938964844,0.5525511503219604,-6905.6318359375,304.1532287597656,0.9480236768722534,0.623895525932312,0.4382370114326477,293.2064514160156,297.1499938964844,293.1499938964844,0.6881831288337708,-11111.04296875,304.1260986328125,0.9990000128746032,0.7769857048988342,0.7065929770469666,293.1918640136719,297.1499938964844,293.1499938964844,0.0508587025105953,-7031.2587890625,304.1526794433594,0.4956966340541839,0.0935005918145179,0.4462287724018097,291.1129150390625,291.1499938964844,255.7807159423828,254.79412841796875,279.1668395996094,293.3187866210937,291.1114196777344,1.0,0.5290185213088989,0.5237882137298584,0.5237882137298584,1.0,1.0,-2.552682399749756,0.9625236988067628,1.5901587009429932,0.3799323737621307,0.0,0.0,0.7348544597625732,175.7162322998047,179.0,-48.0598258972168,-30622.0625,1710.024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47100830078125,314.8546142578125,278.1499938964844,0.0,18000.0,317.6300048828125,35831.390625,36000.0,0.0,0.0,0.6993715167045593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106551170349121,1.1065645217895508,-1.327725203736918e-05,0.0,0.0007097732159309,0.0,0.0,182.3957061767578,0.0,0.0,0.0,0.6466140151023865,4.0,0.0,1.0
552300,293.3265686035156,297.1499938964844,293.1499938964844,0.1713603734970092,-3525.88232421875,304.1649780273437,0.6932684183120728,0.2420564144849777,0.2233116775751114,293.4561767578125,297.1499938964844,293.1499938964844,0.240004077553749,-4846.97314453125,304.1828918457031,0.7558411955833435,0.3168208003044128,0.3065623939037323,293.2359924316406,297.1499938964844,293.1499938964844,0.5521304607391357,-6901.4677734375,304.1534118652344,0.9455902576446532,0.622753918170929,0.4374914169311523,293.2177429199219,297.1499938964844,293.1499938964844,0.6931498050689697,-11176.85546875,304.1214294433594,0.9990000128746032,0.7740508317947388,0.7102590799331665,293.191650390625,297.1499938964844,293.1499938964844,0.050573494285345,-7008.44873046875,304.1527099609375,0.4940259456634521,0.0930111855268478,0.4442972242832184,291.0986633300781,291.1499938964844,255.8180084228516,254.82752990722656,279.1668395996094,293.31951904296875,291.09735107421875,1.0,0.5291954874992371,0.5246305465698242,0.5246305465698242,1.0,1.0,-2.547373056411743,0.9615087509155272,1.5858641862869265,0.380050390958786,0.0,0.0,0.7397125959396362,176.9256134033203,179.0,-43.84537887573242,-30528.306640625,1707.7781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.24176025390625,314.7089538574219,278.1499938964844,0.0,18000.0,317.1499938964844,35779.9453125,36000.0,0.0,0.0,0.6894106268882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1173255443572998,1.117339015007019,-1.3411119653028436e-05,0.0,0.0006996641750447,0.0,0.0,186.5000457763672,0.0,0.0,0.0,0.6513906121253967,4.0,0.0,1.0
552360,293.3251647949219,297.1499938964844,293.1499938964844,0.1699583679437637,-3503.169677734375,304.1648254394531,0.6900695562362671,0.2400969564914703,0.2216019183397293,293.4566345214844,297.1499938964844,293.1499938964844,0.2367236614227295,-4794.7109375,304.1828918457031,0.7516042590141296,0.3128516972064972,0.3028830587863922,293.2362670898437,297.1499938964844,293.1499938964844,0.5517910122871399,-6898.19921875,304.1534118652344,0.9430938363075256,0.6216087341308594,0.4367436468601227,293.2297668457031,297.1499938964844,293.1499938964844,0.698435366153717,-11246.369140625,304.11700439453125,0.9990000128746032,0.7708356380462646,0.7140313982963562,293.1914978027344,297.1499938964844,293.1499938964844,0.0502975545823574,-6986.56494140625,304.1527099609375,0.4923350811004638,0.0925167426466941,0.4423615038394928,291.08270263671875,291.1499938964844,255.85516357421875,254.8608245849609,279.1669311523437,293.3207397460937,291.08087158203125,1.0,0.5294235348701477,0.5254815816879272,0.5254815816879272,1.0,1.0,-2.542205810546875,0.960558295249939,1.5816476345062256,0.3802028298377991,0.0,0.0,0.7457581758499146,178.1879119873047,182.0,-45.78327178955078,-30414.70703125,1705.9642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9588317871094,314.5250244140625,278.1499938964844,0.0,18000.0,317.1499938964844,35727.07421875,36000.0,0.0,0.0,0.6843350529670715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1303812265396118,1.1303948163986206,-1.3577361642092e-05,0.0,0.0006945130880922,0.0,0.0,191.58767700195312,0.0,0.0,0.0,0.6572307348251343,4.0,0.0,1.0
552420,293.3222961425781,297.1499938964844,293.1499938964844,0.1671777516603469,-3457.942626953125,304.1645202636719,0.6836541891098022,0.2362402379512787,0.2182426154613495,293.4574584960937,297.1499938964844,293.1499938964844,0.2301301211118698,-4689.08837890625,304.18292236328125,0.7431637048721313,0.3049150109291076,0.2955293655395508,293.2367858886719,297.1499938964844,293.1499938964844,0.5510128736495972,-6890.5654296875,304.1535949707031,0.9379335045814514,0.6193156838417053,0.4352492690086365,293.2549743652344,297.1499938964844,293.1499938964844,0.7092994451522827,-11387.1796875,304.1100158691406,0.9990000128746032,0.7637081146240234,0.7216826677322388,293.1912841796875,297.1499938964844,293.1499938964844,0.0497180074453353,-6940.40234375,304.1527709960937,0.4888592064380646,0.0915055498480796,0.4384245276451111,291.0522766113281,291.1499938964844,255.9291381835937,254.92706298828125,279.1672668457031,293.3246765136719,291.051025390625,1.0,0.5299898386001587,0.5272231698036194,0.5272231698036194,1.0,1.0,-2.5320074558258057,0.958741307258606,1.5732661485671997,0.3805806636810303,0.0,0.0,0.7609714865684509,180.86102294921875,185.0,-41.1309928894043,-30229.06640625,1703.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3500671386719,314.1478576660156,278.1499938964844,0.0,18000.0,317.1499938964844,35607.06640625,36000.0,0.0,0.0,0.6763966679573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1655272245407104,1.1655412912368774,-1.4040224414202385e-05,0.0,0.0006864566239528,0.0,0.0,205.851303100586,0.0,0.0,0.0,0.6729844212532043,4.0,0.0,1.0
552480,293.3222961425781,297.1499938964844,293.1499938964844,0.1671777516603469,-3457.942626953125,304.1645202636719,0.6836541891098022,0.2362402379512787,0.2182426154613495,293.4574584960937,297.1499938964844,293.1499938964844,0.2301301211118698,-4689.08837890625,304.18292236328125,0.7431637048721313,0.3049150109291076,0.2955293655395508,293.2367858886719,297.1499938964844,293.1499938964844,0.5510128736495972,-6890.5654296875,304.1535949707031,0.9379335045814514,0.6193156838417053,0.4352492690086365,293.2549743652344,297.1499938964844,293.1499938964844,0.7092994451522827,-11387.1796875,304.1100158691406,0.9990000128746032,0.7637081146240234,0.7216826677322388,293.1912841796875,297.1499938964844,293.1499938964844,0.0497180074453353,-6940.40234375,304.1527709960937,0.4888592064380646,0.0915055498480796,0.4384245276451111,291.0522766113281,291.1499938964844,255.9291381835937,254.92706298828125,279.1672668457031,293.3246765136719,291.051025390625,1.0,0.5299898386001587,0.5272231698036194,0.5272231698036194,1.0,1.0,-2.5320074558258057,0.958741307258606,1.5732661485671997,0.3805806636810303,0.0,0.0,0.7609714865684509,180.86102294921875,185.0,-41.1309928894043,-30229.06640625,1703.1663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3500671386719,314.1478576660156,278.1499938964844,0.0,18000.0,317.1499938964844,35607.06640625,36000.0,0.0,0.0,0.6763966679573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1655272245407104,1.1655412912368774,-1.4040224414202385e-05,0.0,0.0006864566239528,0.0,0.0,205.851303100586,0.0,0.0,0.0,0.6729844212532043,4.0,0.0,1.0
552540,293.3192443847656,297.1499938964844,293.1499938964844,0.1642548888921737,-3409.77880859375,304.16455078125,0.6760352253913879,0.2324935495853424,0.2150430232286453,293.4580078125,297.1499938964844,293.1499938964844,0.2232419103384018,-4577.49462890625,304.1834411621094,0.7335951328277588,0.2970160841941833,0.2882717251777649,293.2372131347656,297.1499938964844,293.1499938964844,0.5493677854537964,-6873.7529296875,304.1552124023437,0.930661141872406,0.6170315146446228,0.4338129758834839,293.27392578125,297.1499938964844,293.1499938964844,0.7088022828102112,-11368.287109375,304.12481689453125,0.9950336217880248,0.7571701407432556,0.7191141247749329,293.1910400390625,297.1499938964844,293.1499938964844,0.0490833483636379,-6888.5009765625,304.1529235839844,0.4844255149364471,0.0905098095536232,0.434819757938385,291.0419311523437,291.1499938964844,256.0026550292969,254.99282836914065,279.1697082519531,293.32879638671875,291.0419616699219,1.0,0.5300788283348083,0.5293098092079163,0.5293098092079163,1.0,1.0,-2.5103347301483154,0.9524118304252625,1.5579229593276978,0.3791366517543793,0.0,0.0,0.7764316201210022,184.9071044921875,188.0,-17.35139274597168,-29980.9765625,1690.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.728271484375,313.781494140625,278.1499938964844,0.0,18000.0,316.6700134277344,35571.26171875,36000.0,0.0,0.0,0.666269838809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205620527267456,1.2056351900100708,-1.460942075937055e-05,0.0,0.0006761791883036,0.0,0.0,223.3165740966797,0.0,0.0,0.0,0.6910749077796936,4.0,0.0,1.0
552600,293.3192443847656,297.1499938964844,293.1499938964844,0.1642548888921737,-3409.77880859375,304.16455078125,0.6760352253913879,0.2324935495853424,0.2150430232286453,293.4580078125,297.1499938964844,293.1499938964844,0.2232419103384018,-4577.49462890625,304.1834411621094,0.7335951328277588,0.2970160841941833,0.2882717251777649,293.2372131347656,297.1499938964844,293.1499938964844,0.5493677854537964,-6873.7529296875,304.1552124023437,0.930661141872406,0.6170315146446228,0.4338129758834839,293.27392578125,297.1499938964844,293.1499938964844,0.7088022828102112,-11368.287109375,304.12481689453125,0.9950336217880248,0.7571701407432556,0.7191141247749329,293.1910400390625,297.1499938964844,293.1499938964844,0.0490833483636379,-6888.5009765625,304.1529235839844,0.4844255149364471,0.0905098095536232,0.434819757938385,291.0419311523437,291.1499938964844,256.0026550292969,254.99282836914065,279.1697082519531,293.32879638671875,291.0419616699219,1.0,0.5300788283348083,0.5293098092079163,0.5293098092079163,1.0,1.0,-2.5103347301483154,0.9524118304252625,1.5579229593276978,0.3791366517543793,0.0,0.0,0.7764316201210022,184.9071044921875,188.0,-17.35139274597168,-29980.9765625,1690.213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.728271484375,313.781494140625,278.1499938964844,0.0,18000.0,316.6700134277344,35571.26171875,36000.0,0.0,0.0,0.666269838809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205620527267456,1.2056351900100708,-1.460942075937055e-05,0.0,0.0006761791883036,0.0,0.0,223.3165740966797,0.0,0.0,0.0,0.6910749077796936,4.0,0.0,1.0
552660,293.3163452148437,297.1499938964844,293.1499938964844,0.1613714694976806,-3362.099609375,304.1645202636719,0.668899416923523,0.2287947088479995,0.2118881344795227,293.4585876464844,297.1499938964844,293.1499938964844,0.2163545936346054,-4465.2041015625,304.18377685546875,0.7243871092796326,0.2890949547290802,0.2809963524341583,293.23785400390625,297.1499938964844,293.1499938964844,0.5475864410400391,-6855.81689453125,304.1564025878906,0.9238797426223756,0.6146907210350037,0.4323374927043915,293.2803649902344,297.1499938964844,293.1499938964844,0.7056812047958374,-11318.6162109375,304.13818359375,0.989522099494934,0.7527086138725281,0.7147553563117981,293.1907958984375,297.1499938964844,293.1499938964844,0.0484402813017368,-6836.00439453125,304.15301513671875,0.4800733923912048,0.0895167589187622,0.4311995506286621,291.03289794921875,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.330078125,291.03240966796875,1.0,0.5297514200210571,0.5314571261405945,0.5314571261405945,1.0,1.0,-2.486415386199951,0.945168137550354,1.5412472486495972,0.3771121799945831,0.0,0.0,0.7925140857696533,188.61753845214844,191.0,-15.084239959716797,-29665.08203125,1672.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0827331542969,313.3824462890625,278.1499938964844,0.0,18000.0,316.6700134277344,35561.44140625,36000.0,0.0,0.0,0.6618019938468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2445013523101809,1.2445166110992432,-1.518568296887679e-05,0.0,0.0006716448697261,0.0,0.0,241.32603454589844,0.0,0.0,0.0,0.7089093327522278,4.0,0.0,1.0
552720,293.3163452148437,297.1499938964844,293.1499938964844,0.1613714694976806,-3362.099609375,304.1645202636719,0.668899416923523,0.2287947088479995,0.2118881344795227,293.4585876464844,297.1499938964844,293.1499938964844,0.2163545936346054,-4465.2041015625,304.18377685546875,0.7243871092796326,0.2890949547290802,0.2809963524341583,293.23785400390625,297.1499938964844,293.1499938964844,0.5475864410400391,-6855.81689453125,304.1564025878906,0.9238797426223756,0.6146907210350037,0.4323374927043915,293.2803649902344,297.1499938964844,293.1499938964844,0.7056812047958374,-11318.6162109375,304.13818359375,0.989522099494934,0.7527086138725281,0.7147553563117981,293.1907958984375,297.1499938964844,293.1499938964844,0.0484402813017368,-6836.00439453125,304.15301513671875,0.4800733923912048,0.0895167589187622,0.4311995506286621,291.03289794921875,291.1499938964844,256.07568359375,255.05813598632807,279.1708068847656,293.330078125,291.03240966796875,1.0,0.5297514200210571,0.5314571261405945,0.5314571261405945,1.0,1.0,-2.486415386199951,0.945168137550354,1.5412472486495972,0.3771121799945831,0.0,0.0,0.7925140857696533,188.61753845214844,191.0,-15.084239959716797,-29665.08203125,1672.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0827331542969,313.3824462890625,278.1499938964844,0.0,18000.0,316.6700134277344,35561.44140625,36000.0,0.0,0.0,0.6618019938468933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2445013523101809,1.2445166110992432,-1.518568296887679e-05,0.0,0.0006716448697261,0.0,0.0,241.32603454589844,0.0,0.0,0.0,0.7089093327522278,4.0,0.0,1.0
552780,293.3133544921875,297.1499938964844,293.1499938964844,0.1584679335355758,-3313.78759765625,304.1645202636719,0.6624022126197815,0.2251859605312347,0.2087849229574203,293.45904541015625,297.1499938964844,293.1499938964844,0.2093826085329055,-4350.59814453125,304.18414306640625,0.7153544425964355,0.2811846435070038,0.2737001180648803,293.23846435546875,297.1499938964844,293.1499938964844,0.5454825162887573,-6834.62109375,304.15777587890625,0.917883574962616,0.612342119216919,0.4308350682258606,293.2826232910156,297.1499938964844,293.1499938964844,0.7027206420898438,-11274.552734375,304.14697265625,0.9845683574676514,0.7489467859268188,0.7112981677055359,293.1904296875,297.1499938964844,293.1499938964844,0.047771867364645,-6781.18212890625,304.1531066894531,0.4758575856685638,0.0885611921548843,0.4276182353496551,291.0290222167969,291.1499938964844,256.14825439453125,255.1229553222656,279.171142578125,293.330078125,291.0289001464844,1.0,0.5293043851852417,0.5335888862609863,0.5335888862609863,1.0,1.0,-2.4636590480804443,0.938326895236969,1.52533221244812,0.3752456605434418,0.0,0.0,0.808981716632843,191.8938446044922,194.0,-6.982203006744385,-29396.865234375,1655.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5057983398437,313.0354309082031,278.1499938964844,0.0,18000.0,316.6700134277344,35555.390625,36000.0,0.0,0.0,0.6591079235076904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850173711776731,1.2850332260131836,-1.5806659575900994e-05,0.0,0.0006689107394777,0.0,0.0,261.2001342773437,0.0,0.0,0.0,0.7275395393371582,4.0,0.0,1.0
552840,293.3133544921875,297.1499938964844,293.1499938964844,0.1584679335355758,-3313.78759765625,304.1645202636719,0.6624022126197815,0.2251859605312347,0.2087849229574203,293.45904541015625,297.1499938964844,293.1499938964844,0.2093826085329055,-4350.59814453125,304.18414306640625,0.7153544425964355,0.2811846435070038,0.2737001180648803,293.23846435546875,297.1499938964844,293.1499938964844,0.5454825162887573,-6834.62109375,304.15777587890625,0.917883574962616,0.612342119216919,0.4308350682258606,293.2826232910156,297.1499938964844,293.1499938964844,0.7027206420898438,-11274.552734375,304.14697265625,0.9845683574676514,0.7489467859268188,0.7112981677055359,293.1904296875,297.1499938964844,293.1499938964844,0.047771867364645,-6781.18212890625,304.1531066894531,0.4758575856685638,0.0885611921548843,0.4276182353496551,291.0290222167969,291.1499938964844,256.14825439453125,255.1229553222656,279.171142578125,293.330078125,291.0289001464844,1.0,0.5293043851852417,0.5335888862609863,0.5335888862609863,1.0,1.0,-2.4636590480804443,0.938326895236969,1.52533221244812,0.3752456605434418,0.0,0.0,0.808981716632843,191.8938446044922,194.0,-6.982203006744385,-29396.865234375,1655.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5057983398437,313.0354309082031,278.1499938964844,0.0,18000.0,316.6700134277344,35555.390625,36000.0,0.0,0.0,0.6591079235076904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2850173711776731,1.2850332260131836,-1.5806659575900994e-05,0.0,0.0006689107394777,0.0,0.0,261.2001342773437,0.0,0.0,0.0,0.7275395393371582,4.0,0.0,1.0
552900,293.31182861328125,297.1499938964844,293.1499938964844,0.157012939453125,-3289.46142578125,304.1645202636719,0.6593267321586609,0.2234201729297638,0.2072638124227523,293.4591979980469,297.1499938964844,293.1499938964844,0.2058704644441604,-4292.49951171875,304.1842956542969,0.7106966376304626,0.2772399187088012,0.2700565457344055,293.2387390136719,297.1499938964844,293.1499938964844,0.5442940592765808,-6822.6533203125,304.15850830078125,0.9150812029838562,0.6111674308776855,0.4300804734230041,293.2831726074219,297.1499938964844,293.1499938964844,0.7010859251022339,-11251.3544921875,304.1504821777344,0.9821627736091614,0.7471590638160706,0.7096855044364929,293.1901550292969,297.1499938964844,293.1499938964844,0.0474331267178058,-6753.2841796875,304.1531677246094,0.4737359881401062,0.0880989357829094,0.4258814752101898,291.0296325683594,291.1499938964844,256.1843566894531,255.1551818847656,279.17120361328125,293.32989501953125,291.0297241210937,1.0,0.5290646553039551,0.5346536040306091,0.5346536040306091,1.0,1.0,-2.4525234699249268,0.9349822402000428,1.5175412893295288,0.3743368685245514,0.0,0.0,0.8169493079185486,193.45065307617188,194.0,-2.4844412803649902,-29272.81640625,1646.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24713134765625,312.88165283203125,278.1499938964844,0.0,18000.0,316.19000244140625,35564.7578125,36000.0,0.0,0.0,0.6534951329231262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3045642375946045,1.3045803308486938,-1.611615516594611e-05,0.0,0.000663214479573,0.0,0.0,271.2320861816406,0.0,0.0,0.0,0.7365806102752686,4.0,0.0,1.0
552960,293.31024169921875,297.1499938964844,293.1499938964844,0.1556042581796646,-3265.9130859375,304.1644287109375,0.6563460230827332,0.2216786295175552,0.2057634890079498,293.4593200683594,297.1499938964844,293.1499938964844,0.2024064660072326,-4235.04833984375,304.1843566894531,0.7058576345443726,0.2733019292354584,0.2664178907871246,293.2389831542969,297.1499938964844,293.1499938964844,0.5431753396987915,-6811.50439453125,304.15899658203125,0.9123855829238892,0.6099939346313477,0.4293249249458313,293.28350830078125,297.1499938964844,293.1499938964844,0.6995214223861694,-11229.65234375,304.1531982421875,0.9797717928886414,0.7454026341438293,0.7081077694892883,293.1898803710937,297.1499938964844,293.1499938964844,0.0471106544137001,-6726.88330078125,304.1531677246094,0.4715752601623535,0.0876453593373298,0.4241794049739837,291.0287170410156,291.1499938964844,256.2203674316406,255.1873016357422,279.1712341308594,293.3296203613281,291.0282287597656,1.0,0.5288229584693909,0.5357188582420349,0.5357188582420349,1.0,1.0,-2.441501379013061,0.9316697716712952,1.5098315477371216,0.3734361529350281,0.0,0.0,0.8250905871391296,194.97622680664065,197.0,-4.334475994110107,-29127.564453125,1638.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9728088378906,312.7102966308594,278.1499938964844,0.0,18000.0,316.19000244140625,35574.7421875,36000.0,0.0,0.0,0.6524004340171814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3234848976135254,1.3235013484954834,-1.6420364772784524e-05,0.0,0.0006621035281568,0.0,0.0,281.2061767578125,0.0,0.0,0.0,0.7453826665878296,4.0,0.0,1.0
553020,293.3074035644531,297.1499938964844,293.1499938964844,0.1528096497058868,-3219.03271484375,304.164306640625,0.6505852937698364,0.2181974649429321,0.2027875334024429,293.4598693847656,297.1499938964844,293.1499938964844,0.1954706907272339,-4119.32080078125,304.1844787597656,0.6960505843162537,0.2653539478778839,0.2591040730476379,293.2394714355469,297.1499938964844,293.1499938964844,0.5408900380134583,-6788.75830078125,304.1598205566406,0.9072751998901368,0.6076425313949585,0.4278124272823334,293.28387451171875,297.1499938964844,293.1499938964844,0.6962745189666748,-11185.6767578125,304.15753173828125,0.9749801158905028,0.7419458627700806,0.7050174474716187,293.18927001953125,297.1499938964844,293.1499938964844,0.0464789718389511,-6675.18896484375,304.1531677246094,0.4670521020889282,0.0867591276764869,0.4208690226078033,291.0268249511719,291.1499938964844,256.2920227050781,255.25112915039065,279.1713562011719,293.3291015625,291.0269470214844,1.0,0.5283434391021729,0.5378615260124207,0.5378615260124207,1.0,1.0,-2.4196324348449707,0.9250837564468384,1.494548797607422,0.3716402947902679,0.0,0.0,0.8417788743972778,197.9808044433593,200.0,-0.7157890200614929,-28875.828125,1621.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.488525390625,312.4178771972656,278.1499938964844,0.0,18000.0,316.19000244140625,35577.16015625,36000.0,0.0,0.0,0.651116132736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3616282939910889,1.3616453409194946,-1.7042852050508372e-05,0.0,0.0006608001422137,0.0,0.0,302.0599670410156,0.0,0.0,0.0,0.7631609439849854,4.0,0.0,1.0
553080,293.3074035644531,297.1499938964844,293.1499938964844,0.1528096497058868,-3219.03271484375,304.164306640625,0.6505852937698364,0.2181974649429321,0.2027875334024429,293.4598693847656,297.1499938964844,293.1499938964844,0.1954706907272339,-4119.32080078125,304.1844787597656,0.6960505843162537,0.2653539478778839,0.2591040730476379,293.2394714355469,297.1499938964844,293.1499938964844,0.5408900380134583,-6788.75830078125,304.1598205566406,0.9072751998901368,0.6076425313949585,0.4278124272823334,293.28387451171875,297.1499938964844,293.1499938964844,0.6962745189666748,-11185.6767578125,304.15753173828125,0.9749801158905028,0.7419458627700806,0.7050174474716187,293.18927001953125,297.1499938964844,293.1499938964844,0.0464789718389511,-6675.18896484375,304.1531677246094,0.4670521020889282,0.0867591276764869,0.4208690226078033,291.0268249511719,291.1499938964844,256.2920227050781,255.25112915039065,279.1713562011719,293.3291015625,291.0269470214844,1.0,0.5283434391021729,0.5378615260124207,0.5378615260124207,1.0,1.0,-2.4196324348449707,0.9250837564468384,1.494548797607422,0.3716402947902679,0.0,0.0,0.8417788743972778,197.9808044433593,200.0,-0.7157890200614929,-28875.828125,1621.308837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.488525390625,312.4178771972656,278.1499938964844,0.0,18000.0,316.19000244140625,35577.16015625,36000.0,0.0,0.0,0.651116132736206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3616282939910889,1.3616453409194946,-1.7042852050508372e-05,0.0,0.0006608001422137,0.0,0.0,302.0599670410156,0.0,0.0,0.0,0.7631609439849854,4.0,0.0,1.0
553140,293.3047790527344,297.1499938964844,293.1499938964844,0.1498996466398239,-3169.802978515625,304.16436767578125,0.6450217366218567,0.214741826057434,0.1998164057731628,293.46075439453125,297.1499938964844,293.1499938964844,0.1883323937654495,-3999.003173828125,304.18487548828125,0.6861162185668945,0.2573269307613373,0.2516937851905823,293.239990234375,297.1499938964844,293.1499938964844,0.5381031036376953,-6760.80419921875,304.16119384765625,0.9025177359580994,0.6052729487419128,0.4262867569923401,293.2840576171875,297.1499938964844,293.1499938964844,0.6923298239707947,-11133.310546875,304.1615905761719,0.9701226353645324,0.7385209798812866,0.7019632458686829,293.18865966796875,297.1499938964844,293.1499938964844,0.0458077155053615,-6619.69384765625,304.1532287597656,0.4621286392211914,0.0858901664614677,0.4176431000232696,291.0352478027344,291.1499938964844,256.3631896972656,255.31446838378903,279.17156982421875,293.3287048339844,291.0357971191406,1.0,0.5278717279434204,0.5400277376174927,0.5400277376174927,1.0,1.0,-2.3977832794189453,0.9184685945510864,1.4793146848678589,0.3698130846023559,0.0,0.0,0.8566052913665771,200.965072631836,203.0,9.60057258605957,-28652.181640625,1604.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0943603515625,312.1876220703125,278.1499938964844,0.0,18000.0,315.7099914550781,35622.39453125,36000.0,0.0,0.0,0.6458881497383118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961262702941897,1.396143913269043,-1.7630800357437693e-05,0.0,0.0006554943392984,0.0,0.0,321.9787902832031,0.0,0.0,0.0,0.7793003916740417,4.0,0.0,1.0
553200,293.3047790527344,297.1499938964844,293.1499938964844,0.1498996466398239,-3169.802978515625,304.16436767578125,0.6450217366218567,0.214741826057434,0.1998164057731628,293.46075439453125,297.1499938964844,293.1499938964844,0.1883323937654495,-3999.003173828125,304.18487548828125,0.6861162185668945,0.2573269307613373,0.2516937851905823,293.239990234375,297.1499938964844,293.1499938964844,0.5381031036376953,-6760.80419921875,304.16119384765625,0.9025177359580994,0.6052729487419128,0.4262867569923401,293.2840576171875,297.1499938964844,293.1499938964844,0.6923298239707947,-11133.310546875,304.1615905761719,0.9701226353645324,0.7385209798812866,0.7019632458686829,293.18865966796875,297.1499938964844,293.1499938964844,0.0458077155053615,-6619.69384765625,304.1532287597656,0.4621286392211914,0.0858901664614677,0.4176431000232696,291.0352478027344,291.1499938964844,256.3631896972656,255.31446838378903,279.17156982421875,293.3287048339844,291.0357971191406,1.0,0.5278717279434204,0.5400277376174927,0.5400277376174927,1.0,1.0,-2.3977832794189453,0.9184685945510864,1.4793146848678589,0.3698130846023559,0.0,0.0,0.8566052913665771,200.965072631836,203.0,9.60057258605957,-28652.181640625,1604.4566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0943603515625,312.1876220703125,278.1499938964844,0.0,18000.0,315.7099914550781,35622.39453125,36000.0,0.0,0.0,0.6458881497383118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3961262702941897,1.396143913269043,-1.7630800357437693e-05,0.0,0.0006554943392984,0.0,0.0,321.9787902832031,0.0,0.0,0.0,0.7793003916740417,4.0,0.0,1.0
553260,293.302001953125,297.1499938964844,293.1499938964844,0.1471037566661834,-3122.392333984375,304.16424560546875,0.6397197246551514,0.2113801538944244,0.1969179064035415,293.46142578125,297.1499938964844,293.1499938964844,0.1812924891710281,-3879.471923828125,304.1849670410156,0.6762201189994812,0.2493140250444412,0.2442779093980789,293.24041748046875,297.1499938964844,293.1499938964844,0.5353952646255493,-6733.9033203125,304.1619567871094,0.8980094790458679,0.6029039025306702,0.4247560799121856,293.28399658203125,297.1499938964844,293.1499938964844,0.6884256601333618,-11082.5615234375,304.1641845703125,0.9652230739593506,0.735133171081543,0.6989379525184631,293.18804931640625,297.1499938964844,293.1499938964844,0.0451614893972873,-6566.52783203125,304.1532287597656,0.4571844637393951,0.0850356444716453,0.4144742786884308,291.0411682128906,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.32818603515625,291.0414733886719,1.0,0.527420699596405,0.5422089695930481,0.5422089695930481,1.0,1.0,-2.376112222671509,0.9118821024894714,1.4642300605773926,0.3679757118225097,0.0,0.0,0.870631217956543,203.9223022460937,206.0,8.168407440185547,-28401.46484375,1587.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.71563720703125,311.9547119140625,278.1499938964844,0.0,18000.0,315.7099914550781,35661.3671875,36000.0,0.0,0.0,0.6449230313301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4262570142745972,1.4262751340866089,-1.815602081478573e-05,0.0,0.0006545148789882,0.0,0.0,340.12408447265625,0.0,0.0,0.0,0.7934988141059875,4.0,0.0,1.0
553320,293.302001953125,297.1499938964844,293.1499938964844,0.1471037566661834,-3122.392333984375,304.16424560546875,0.6397197246551514,0.2113801538944244,0.1969179064035415,293.46142578125,297.1499938964844,293.1499938964844,0.1812924891710281,-3879.471923828125,304.1849670410156,0.6762201189994812,0.2493140250444412,0.2442779093980789,293.24041748046875,297.1499938964844,293.1499938964844,0.5353952646255493,-6733.9033203125,304.1619567871094,0.8980094790458679,0.6029039025306702,0.4247560799121856,293.28399658203125,297.1499938964844,293.1499938964844,0.6884256601333618,-11082.5615234375,304.1641845703125,0.9652230739593506,0.735133171081543,0.6989379525184631,293.18804931640625,297.1499938964844,293.1499938964844,0.0451614893972873,-6566.52783203125,304.1532287597656,0.4571844637393951,0.0850356444716453,0.4144742786884308,291.0411682128906,291.1499938964844,256.43389892578125,255.37730407714844,279.1717224121094,293.32818603515625,291.0414733886719,1.0,0.527420699596405,0.5422089695930481,0.5422089695930481,1.0,1.0,-2.376112222671509,0.9118821024894714,1.4642300605773926,0.3679757118225097,0.0,0.0,0.870631217956543,203.9223022460937,206.0,8.168407440185547,-28401.46484375,1587.899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.71563720703125,311.9547119140625,278.1499938964844,0.0,18000.0,315.7099914550781,35661.3671875,36000.0,0.0,0.0,0.6449230313301086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4262570142745972,1.4262751340866089,-1.815602081478573e-05,0.0,0.0006545148789882,0.0,0.0,340.12408447265625,0.0,0.0,0.0,0.7934988141059875,4.0,0.0,1.0
553380,293.299072265625,297.1499938964844,293.1499938964844,0.1443270593881607,-3074.99951171875,304.16412353515625,0.6346719861030579,0.2081251144409179,0.1941122859716415,293.4618530273437,297.1499938964844,293.1499938964844,0.1742477267980575,-3758.70654296875,304.18505859375,0.6664746403694153,0.2413414120674133,0.2368934750556945,293.24078369140625,297.1499938964844,293.1499938964844,0.5323958396911621,-6703.9609375,304.1629943847656,0.8936312198638916,0.6005420088768005,0.4232302010059356,293.2837829589844,297.1499938964844,293.1499938964844,0.6841217279434204,-11026.92578125,304.1666259765625,0.9603014588356018,0.7317845225334167,0.6959505677223206,293.1874084472656,297.1499938964844,293.1499938964844,0.0444938018918037,-6511.27001953125,304.1532592773437,0.4524692296981811,0.0841976553201675,0.4113702774047851,291.0531921386719,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.32745361328125,291.053955078125,1.0,0.5270024538040161,0.544400691986084,0.544400691986084,1.0,1.0,-2.354719877243042,0.9053624272346495,1.449357509613037,0.3661454021930694,0.0,0.0,0.8828248977661133,206.8564300537109,209.0,15.896584510803224,-28189.162109375,1571.7757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4233703613281,311.7851257324219,278.1499938964844,0.0,18000.0,315.7099914550781,35708.78515625,36000.0,0.0,0.0,0.6444402933120728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529521465301514,1.4529708623886108,-1.8633481886354275e-05,0.0,0.000654025003314,0.0,0.0,356.83551025390625,0.0,0.0,0.0,0.8060658574104309,4.0,0.0,1.0
553440,293.299072265625,297.1499938964844,293.1499938964844,0.1443270593881607,-3074.99951171875,304.16412353515625,0.6346719861030579,0.2081251144409179,0.1941122859716415,293.4618530273437,297.1499938964844,293.1499938964844,0.1742477267980575,-3758.70654296875,304.18505859375,0.6664746403694153,0.2413414120674133,0.2368934750556945,293.24078369140625,297.1499938964844,293.1499938964844,0.5323958396911621,-6703.9609375,304.1629943847656,0.8936312198638916,0.6005420088768005,0.4232302010059356,293.2837829589844,297.1499938964844,293.1499938964844,0.6841217279434204,-11026.92578125,304.1666259765625,0.9603014588356018,0.7317845225334167,0.6959505677223206,293.1874084472656,297.1499938964844,293.1499938964844,0.0444938018918037,-6511.27001953125,304.1532592773437,0.4524692296981811,0.0841976553201675,0.4113702774047851,291.0531921386719,291.1499938964844,256.5041809082031,255.4396209716797,279.1718444824219,293.32745361328125,291.053955078125,1.0,0.5270024538040161,0.544400691986084,0.544400691986084,1.0,1.0,-2.354719877243042,0.9053624272346495,1.449357509613037,0.3661454021930694,0.0,0.0,0.8828248977661133,206.8564300537109,209.0,15.896584510803224,-28189.162109375,1571.7757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4233703613281,311.7851257324219,278.1499938964844,0.0,18000.0,315.7099914550781,35708.78515625,36000.0,0.0,0.0,0.6444402933120728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529521465301514,1.4529708623886108,-1.8633481886354275e-05,0.0,0.000654025003314,0.0,0.0,356.83551025390625,0.0,0.0,0.0,0.8060658574104309,4.0,0.0,1.0
553500,293.29754638671875,297.1499938964844,293.1499938964844,0.1429389715194702,-3051.18115234375,304.1640930175781,0.6322298049926758,0.206537052989006,0.192744642496109,293.4619445800781,297.1499938964844,293.1499938964844,0.1707199215888977,-3697.773193359375,304.1850891113281,0.6616817712783813,0.237371951341629,0.2332158684730529,293.2409362792969,297.1499938964844,293.1499938964844,0.5307518839836121,-6687.49560546875,304.1636047363281,0.8914849162101746,0.5993605852127075,0.4224669337272644,293.2836303710937,297.1499938964844,293.1499938964844,0.6817795038223267,-10996.716796875,304.1678771972656,0.95783132314682,0.7301194071769714,0.6944659352302551,293.1871032714844,297.1499938964844,293.1499938964844,0.0441490188241004,-6482.58154296875,304.1532897949219,0.4501952826976776,0.0837849825620651,0.4098446071147918,291.0622863769531,291.1499938964844,256.5391540527344,255.4705810546875,279.1719055175781,293.3270568847656,291.0632629394531,1.0,0.5268073678016663,0.545500636100769,0.545500636100769,1.0,1.0,-2.344125986099243,0.9021269083023072,1.4419989585876465,0.3652328848838806,0.0,0.0,0.8877679109573364,208.31874084472656,209.0,20.77808952331543,-28091.662109375,1563.885498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.30767822265625,311.7208557128906,278.1499938964844,0.0,18000.0,315.2300109863281,35741.98828125,36000.0,0.0,0.0,0.6394907832145691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4641082286834717,1.4641270637512207,-1.883860750240273e-05,0.0,0.0006490017985925,0.0,0.0,364.0285949707031,0.0,0.0,0.0,0.8113271594047546,4.0,0.0,1.0
553560,293.2959899902344,297.1499938964844,293.1499938964844,0.141598179936409,-3028.170166015625,304.1639404296875,0.6298327445983887,0.2049741595983505,0.1913994550704956,293.46197509765625,297.1499938964844,293.1499938964844,0.1672472506761551,-3637.578369140625,304.1850280761719,0.6569526195526123,0.233414351940155,0.2295483648777008,293.2410888671875,297.1499938964844,293.1499938964844,0.5291815400123596,-6671.87744140625,304.1639709472656,0.889365553855896,0.5981800556182861,0.4217033684253692,293.283447265625,297.1499938964844,293.1499938964844,0.6795236468315125,-10967.8798828125,304.168701171875,0.9553560614585876,0.7284614443778992,0.6929865479469299,293.1867980957031,297.1499938964844,293.1499938964844,0.0438175722956657,-6455.12890625,304.1532897949219,0.4479758739471435,0.0833764672279357,0.4083365499973297,291.06982421875,291.1499938964844,256.573974609375,255.5014038085937,279.1719665527344,293.3266296386719,291.0701904296875,1.0,0.5266221165657043,0.5466032028198242,0.5466032028198242,1.0,1.0,-2.3335983753204346,0.8989071249961853,1.4346911907196045,0.3643219470977783,0.0,0.0,0.8923201560974121,209.7791442871093,212.0,18.848352432250977,-27970.732421875,1556.1107177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1741027832031,311.63690185546875,278.1499938964844,0.0,18000.0,315.2300109863281,35774.4296875,36000.0,0.0,0.0,0.6388064026832581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4737409353256226,1.473760008811951,-1.901779251056724e-05,0.0,0.0006483072647824,0.0,0.0,370.3324279785156,0.0,0.0,0.0,0.8158929347991943,4.0,0.0,1.0
553620,293.29278564453125,297.1499938964844,293.1499938964844,0.139016717672348,-2983.770751953125,304.1636047363281,0.6251484751701355,0.2019248008728027,0.1887770146131515,293.4618530273437,297.1499938964844,293.1499938964844,0.1604193449020385,-3518.465087890625,304.1847229003906,0.6477113962173462,0.2255371809005737,0.2222470194101333,293.24127197265625,297.1499938964844,293.1499938964844,0.5261415243148804,-6641.73583984375,304.1643981933594,0.8852135539054871,0.5958316326141357,0.420182853937149,293.282958984375,297.1499938964844,293.1499938964844,0.6751318573951721,-10912.0634765625,304.1697998046875,0.9504063725471495,0.7251789569854736,0.6900559067726135,293.1861572265625,297.1499938964844,293.1499938964844,0.0431769825518131,-6402.2099609375,304.1532592773437,0.4437011182308197,0.0825723111629486,0.4053744673728943,291.0820007324219,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3256530761719,291.0827941894531,1.0,0.5262835025787354,0.5488150119781494,0.5488150119781494,1.0,1.0,-2.312771797180176,0.8925261497497559,1.42024564743042,0.3625096082687378,0.0,0.0,0.900659441947937,212.6939697265625,215.0,19.31462478637696,-27757.462890625,1540.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96044921875,311.5096740722656,278.1499938964844,0.0,18000.0,315.2300109863281,35812.53515625,36000.0,0.0,0.0,0.6376205682754517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4908528327941897,1.490872144699097,-1.9334465832798745e-05,0.0,0.0006471038213931,0.0,0.0,381.6594543457031,0.0,0.0,0.0,0.8240005373954773,4.0,0.0,1.0
553680,293.29278564453125,297.1499938964844,293.1499938964844,0.139016717672348,-2983.770751953125,304.1636047363281,0.6251484751701355,0.2019248008728027,0.1887770146131515,293.4618530273437,297.1499938964844,293.1499938964844,0.1604193449020385,-3518.465087890625,304.1847229003906,0.6477113962173462,0.2255371809005737,0.2222470194101333,293.24127197265625,297.1499938964844,293.1499938964844,0.5261415243148804,-6641.73583984375,304.1643981933594,0.8852135539054871,0.5958316326141357,0.420182853937149,293.282958984375,297.1499938964844,293.1499938964844,0.6751318573951721,-10912.0634765625,304.1697998046875,0.9504063725471495,0.7251789569854736,0.6900559067726135,293.1861572265625,297.1499938964844,293.1499938964844,0.0431769825518131,-6402.2099609375,304.1532592773437,0.4437011182308197,0.0825723111629486,0.4053744673728943,291.0820007324219,291.1499938964844,256.6433410644531,255.5626678466797,279.17205810546875,293.3256530761719,291.0827941894531,1.0,0.5262835025787354,0.5488150119781494,0.5488150119781494,1.0,1.0,-2.312771797180176,0.8925261497497559,1.42024564743042,0.3625096082687378,0.0,0.0,0.900659441947937,212.6939697265625,215.0,19.31462478637696,-27757.462890625,1540.93798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.96044921875,311.5096740722656,278.1499938964844,0.0,18000.0,315.2300109863281,35812.53515625,36000.0,0.0,0.0,0.6376205682754517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4908528327941897,1.490872144699097,-1.9334465832798745e-05,0.0,0.0006471038213931,0.0,0.0,381.6594543457031,0.0,0.0,0.0,0.8240005373954773,4.0,0.0,1.0
553740,293.2894897460937,297.1499938964844,293.1499938964844,0.136444553732872,-2939.21630859375,304.1633605957031,0.6205527186393738,0.1989746689796447,0.1862431615591049,293.46148681640625,297.1499938964844,293.1499938964844,0.1536096632480621,-3398.406005859375,304.1845092773437,0.6387613415718079,0.2177113443613052,0.2149915993213653,293.2414245605469,297.1499938964844,293.1499938964844,0.5227798819541931,-6608.1796875,304.16522216796875,0.8811671733856201,0.5934874415397644,0.4186668992042541,293.28240966796875,297.1499938964844,293.1499938964844,0.6703367233276367,-10850.91015625,304.17120361328125,0.9454626441001892,0.7219235301017761,0.6871537566184998,293.1855163574219,297.1499938964844,293.1499938964844,0.0425130501389503,-6346.958984375,304.1532897949219,0.4396379590034485,0.0817847549915313,0.4024843871593475,291.1015930175781,291.1499938964844,256.7122497558594,255.6233673095703,279.17218017578125,293.3245544433594,291.10272216796875,1.0,0.525987982749939,0.551037073135376,0.551037073135376,1.0,1.0,-2.29223370552063,0.8862183690071106,1.4060152769088743,0.3607096076011657,0.0,0.0,0.9058563113212584,215.6064453125,218.0,26.09393119812012,-27567.90234375,1526.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8127746582031,311.428955078125,278.1499938964844,0.0,18000.0,315.7099914550781,35870.546875,36000.0,0.0,0.0,0.6412937045097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503210425376892,1.5032299757003784,-1.957226231752429e-05,0.0,0.0006508316146209,0.0,0.0,390.0837097167969,0.0,0.0,0.0,0.829834520816803,4.0,0.0,1.0
553800,293.2894897460937,297.1499938964844,293.1499938964844,0.136444553732872,-2939.21630859375,304.1633605957031,0.6205527186393738,0.1989746689796447,0.1862431615591049,293.46148681640625,297.1499938964844,293.1499938964844,0.1536096632480621,-3398.406005859375,304.1845092773437,0.6387613415718079,0.2177113443613052,0.2149915993213653,293.2414245605469,297.1499938964844,293.1499938964844,0.5227798819541931,-6608.1796875,304.16522216796875,0.8811671733856201,0.5934874415397644,0.4186668992042541,293.28240966796875,297.1499938964844,293.1499938964844,0.6703367233276367,-10850.91015625,304.17120361328125,0.9454626441001892,0.7219235301017761,0.6871537566184998,293.1855163574219,297.1499938964844,293.1499938964844,0.0425130501389503,-6346.958984375,304.1532897949219,0.4396379590034485,0.0817847549915313,0.4024843871593475,291.1015930175781,291.1499938964844,256.7122497558594,255.6233673095703,279.17218017578125,293.3245544433594,291.10272216796875,1.0,0.525987982749939,0.551037073135376,0.551037073135376,1.0,1.0,-2.29223370552063,0.8862183690071106,1.4060152769088743,0.3607096076011657,0.0,0.0,0.9058563113212584,215.6064453125,218.0,26.09393119812012,-27567.90234375,1526.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8127746582031,311.428955078125,278.1499938964844,0.0,18000.0,315.7099914550781,35870.546875,36000.0,0.0,0.0,0.6412937045097351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.503210425376892,1.5032299757003784,-1.957226231752429e-05,0.0,0.0006508316146209,0.0,0.0,390.0837097167969,0.0,0.0,0.0,0.829834520816803,4.0,0.0,1.0
553860,293.2861328125,297.1499938964844,293.1499938964844,0.1337785124778747,-2892.5458984375,304.1633605957031,0.615965723991394,0.1961206644773483,0.1837954521179199,293.4608764648437,297.1499938964844,293.1499938964844,0.1467180103063583,-3275.3798828125,304.1845092773437,0.6300286054611206,0.2099384069442749,0.2077839374542236,293.2416076660156,297.1499938964844,293.1499938964844,0.5186893343925476,-6566.865234375,304.1669921875,0.8772153854370117,0.5911375284194946,0.4171486496925354,293.2818603515625,297.1499938964844,293.1499938964844,0.6646313667297363,-10777.4345703125,304.1736755371094,0.9405313730239868,0.7186800241470337,0.6842663884162903,293.1849060058594,297.1499938964844,293.1499938964844,0.0417797155678272,-6285.02783203125,304.1534118652344,0.4357760548591614,0.0810123905539512,0.3996618688106537,291.1372985839844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.32342529296875,291.13946533203125,1.0,0.5257339477539062,0.5532713532447815,0.5532713532447815,1.0,1.0,-2.2719528675079346,0.8799735307693481,1.391979455947876,0.3589188456535339,0.0,0.0,0.9054057598114014,218.521240234375,221.0,45.99275970458984,-27440.54296875,1512.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.796875,311.4483642578125,278.1499938964844,0.0,18000.0,315.7099914550781,35966.47265625,36000.0,0.0,0.0,0.6410929560661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508276343345642,1.508296012878418,-1.9686598534462973e-05,0.0,0.0006506278296001,0.0,0.0,393.7974243164063,0.0,0.0,0.0,0.8321553468704224,4.0,0.0,1.0
