time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
553920,293.2861328125,297.1499938964844,293.1499938964844,0.1337785124778747,-2892.5458984375,304.1633605957031,0.615965723991394,0.1961206644773483,0.1837954521179199,293.4608764648437,297.1499938964844,293.1499938964844,0.1467180103063583,-3275.3798828125,304.1845092773437,0.6300286054611206,0.2099384069442749,0.2077839374542236,293.2416076660156,297.1499938964844,293.1499938964844,0.5186893343925476,-6566.865234375,304.1669921875,0.8772153854370117,0.5911375284194946,0.4171486496925354,293.2818603515625,297.1499938964844,293.1499938964844,0.6646313667297363,-10777.4345703125,304.1736755371094,0.9405313730239868,0.7186800241470337,0.6842663884162903,293.1849060058594,297.1499938964844,293.1499938964844,0.0417797155678272,-6285.02783203125,304.1534118652344,0.4357760548591614,0.0810123905539512,0.3996618688106537,291.1372985839844,291.1499938964844,256.7807006835937,255.6835327148437,279.1722717285156,293.32342529296875,291.13946533203125,1.0,0.5257339477539062,0.5532713532447815,0.5532713532447815,1.0,1.0,-2.2719528675079346,0.8799735307693481,1.391979455947876,0.3589188456535339,0.0,0.0,0.9054057598114014,218.521240234375,221.0,45.99275970458984,-27440.54296875,1512.0364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.796875,311.4483642578125,278.1499938964844,0.0,18000.0,315.7099914550781,35966.47265625,36000.0,0.0,0.0,0.6410929560661316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508276343345642,1.508296012878418,-1.9686598534462973e-05,0.0,0.0006506278296001,0.0,0.0,393.7974243164063,0.0,0.0,0.0,0.8321553468704224,4.0,0.0,1.0
553980,293.2827453613281,297.1499938964844,293.1499938964844,0.1311577707529068,-2846.412353515625,304.16326904296875,0.6112980842590332,0.1933627128601074,0.1814331710338592,293.4601135253906,297.1499938964844,293.1499938964844,0.1399118155241012,-3152.588134765625,304.184326171875,0.6212886571884155,0.2022174745798111,0.2006236910820007,293.24176025390625,297.1499938964844,293.1499938964844,0.5143558979034424,-6523.1708984375,304.16851806640625,0.8733519911766052,0.588782787322998,0.4156243801116943,293.28131103515625,297.1499938964844,293.1499938964844,0.6586161851882935,-10700.2275390625,304.17578125,0.935625433921814,0.7154479026794434,0.6813852787017822,293.18426513671875,297.1499938964844,293.1499938964844,0.0410374701023101,-6222.1123046875,304.15350341796875,0.4321054816246032,0.080253966152668,0.3969013690948486,291.1780700683594,291.1499938964844,256.84869384765625,255.74313354492188,279.17242431640625,293.3222351074219,291.1801452636719,1.0,0.5255192518234253,0.5555194616317749,0.5555194616317749,1.0,1.0,-2.2519068717956543,0.8737841844558716,1.3781226873397827,0.3571347296237945,0.0,0.0,0.8989229202270508,221.4404296875,224.0,53.39669036865234,-27296.544921875,1498.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8305969238281,311.4891052246094,278.1499938964844,0.0,18000.0,315.7099914550781,36083.41796875,36000.0,0.0,0.0,0.6403544545173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5026942491531372,1.5027137994766235,-1.961098132596817e-05,0.0,0.0006498784059658,0.0,0.0,390.3924560546875,0.0,0.0,0.0,0.8294538259506226,4.0,0.0,1.0
554040,293.2827453613281,297.1499938964844,293.1499938964844,0.1311577707529068,-2846.412353515625,304.16326904296875,0.6112980842590332,0.1933627128601074,0.1814331710338592,293.4601135253906,297.1499938964844,293.1499938964844,0.1399118155241012,-3152.588134765625,304.184326171875,0.6212886571884155,0.2022174745798111,0.2006236910820007,293.24176025390625,297.1499938964844,293.1499938964844,0.5143558979034424,-6523.1708984375,304.16851806640625,0.8733519911766052,0.588782787322998,0.4156243801116943,293.28131103515625,297.1499938964844,293.1499938964844,0.6586161851882935,-10700.2275390625,304.17578125,0.935625433921814,0.7154479026794434,0.6813852787017822,293.18426513671875,297.1499938964844,293.1499938964844,0.0410374701023101,-6222.1123046875,304.15350341796875,0.4321054816246032,0.080253966152668,0.3969013690948486,291.1780700683594,291.1499938964844,256.84869384765625,255.74313354492188,279.17242431640625,293.3222351074219,291.1801452636719,1.0,0.5255192518234253,0.5555194616317749,0.5555194616317749,1.0,1.0,-2.2519068717956543,0.8737841844558716,1.3781226873397827,0.3571347296237945,0.0,0.0,0.8989229202270508,221.4404296875,224.0,53.39669036865234,-27296.544921875,1498.2427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8305969238281,311.4891052246094,278.1499938964844,0.0,18000.0,315.7099914550781,36083.41796875,36000.0,0.0,0.0,0.6403544545173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5026942491531372,1.5027137994766235,-1.961098132596817e-05,0.0,0.0006498784059658,0.0,0.0,390.3924560546875,0.0,0.0,0.0,0.8294538259506226,4.0,0.0,1.0
554100,293.281005859375,297.1499938964844,293.1499938964844,0.1298945844173431,-2824.1220703125,304.16314697265625,0.6089292764663696,0.1920201480388641,0.1802844256162643,293.4596862792969,297.1499938964844,293.1499938964844,0.1365746855735778,-3091.93896484375,304.1841735839844,0.61678147315979,0.1983774602413177,0.1970618963241577,293.2418212890625,297.1499938964844,293.1499938964844,0.5122209787368774,-6501.72705078125,304.1690368652344,0.8714572191238403,0.5876095294952393,0.4148638844490051,293.2810363769531,297.1499938964844,293.1499938964844,0.6556479930877686,-10662.3212890625,304.1764831542969,0.933193862438202,0.7138433456420898,0.6799535751342773,293.1839599609375,297.1499938964844,293.1499938964844,0.0406763069331646,-6191.525390625,304.1535339355469,0.4303406476974487,0.0798800066113472,0.395543485879898,291.1975402832031,291.1499938964844,256.88250732421875,255.7727203369141,279.1724853515625,293.3216247558594,291.1995544433594,1.0,0.5254266858100891,0.5566480159759521,0.5566480159759521,1.0,1.0,-2.241984367370605,0.870715320110321,1.3712689876556396,0.3562474250793457,0.0,0.0,0.893782913684845,222.90011596679688,224.0,53.59523391723633,-27218.8515625,1491.5125732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8643493652344,311.5165100097656,278.1499938964844,0.0,18000.0,315.2300109863281,36139.35546875,36000.0,0.0,0.0,0.6349428296089172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4961885213851929,1.4962080717086792,-1.9505159798427485e-05,0.0,0.0006443862221203,0.0,0.0,386.2066955566406,0.0,0.0,0.0,0.8263401985168457,4.0,0.0,1.0
554160,293.2792663574219,297.1499938964844,293.1499938964844,0.1287072449922561,-2803.20849609375,304.16290283203125,0.6065700650215149,0.1907016187906265,0.1791568249464035,293.45916748046875,297.1499938964844,293.1499938964844,0.1333278268575668,-3032.720458984375,304.183837890625,0.6120654344558716,0.1945517212152481,0.1935125440359115,293.2418518066406,297.1499938964844,293.1499938964844,0.5102853775024414,-6482.474609375,304.1690979003906,0.8695881962776184,0.5864415168762207,0.4141059517860412,293.2807006835937,297.1499938964844,293.1499938964844,0.6529292464256287,-10627.9697265625,304.1766052246094,0.9307821393013,0.7122496366500854,0.6785300970077515,293.18365478515625,297.1499938964844,293.1499938964844,0.0403421893715858,-6163.44775390625,304.15350341796875,0.4286218583583832,0.0795095860958099,0.3942005038261413,291.2127380371094,291.1499938964844,256.9162292480469,255.8021697998047,279.17254638671875,293.32098388671875,291.2137756347656,1.0,0.5253439545631409,0.5577793717384338,0.5577793717384338,1.0,1.0,-2.232133150100708,0.8676654100418091,1.364467740058899,0.3553640246391296,0.0,0.0,0.8880288004875183,224.3594512939453,227.0,45.3753662109375,-27109.6171875,1484.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87115478515625,311.5153503417969,278.1499938964844,0.0,18000.0,315.2300109863281,36189.53125,36000.0,0.0,0.0,0.6335992217063904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4874417781829834,1.4874612092971802,-1.935803265951108e-05,0.0,0.0006430226494558,0.0,0.0,380.5550537109375,0.0,0.0,0.0,0.8221884965896606,4.0,0.0,1.0
554220,293.2757568359375,297.1499938964844,293.1499938964844,0.1265327483415603,-2764.98046875,304.1622314453125,0.6018916964530945,0.1881386041641235,0.1769673377275467,293.45806884765625,297.1499938964844,293.1499938964844,0.1270695477724075,-2917.8974609375,304.1829833984375,0.6020106673240662,0.1869465559720993,0.1864552348852157,293.24176025390625,297.1499938964844,293.1499938964844,0.506951093673706,-6449.67431640625,304.16827392578125,0.865934431552887,0.5841313600540161,0.4126059412956238,293.27984619140625,297.1499938964844,293.1499938964844,0.6481757760047913,-10568.6201171875,304.1756591796875,0.9260408878326416,0.7091084122657776,0.6757227182388306,293.1830444335937,297.1499938964844,293.1499938964844,0.0397432632744312,-6113.6572265625,304.1533203125,0.4253212213516235,0.0787802636623382,0.391562283039093,291.2306823730469,291.1499938964844,256.9833374023437,255.86062622070312,279.1726379394531,293.319580078125,291.2315368652344,1.0,0.5252100229263306,0.5600480437278748,0.5600480437278748,1.0,1.0,-2.2126834392547607,0.8616372346878052,1.3510463237762451,0.3536156415939331,0.0,0.0,0.8760287761688232,227.27459716796875,230.0,30.572160720825195,-26897.130859375,1472.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9119873046875,311.52935791015625,278.1499938964844,0.0,18000.0,315.2300109863281,36243.0390625,36000.0,0.0,0.0,0.6305554509162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4667037725448608,1.466722846031189,-1.899811286421027e-05,0.0,0.0006399336270987,0.0,0.0,367.1998901367188,0.0,0.0,0.0,0.8123679161071777,4.0,0.0,1.0
554280,293.2757568359375,297.1499938964844,293.1499938964844,0.1265327483415603,-2764.98046875,304.1622314453125,0.6018916964530945,0.1881386041641235,0.1769673377275467,293.45806884765625,297.1499938964844,293.1499938964844,0.1270695477724075,-2917.8974609375,304.1829833984375,0.6020106673240662,0.1869465559720993,0.1864552348852157,293.24176025390625,297.1499938964844,293.1499938964844,0.506951093673706,-6449.67431640625,304.16827392578125,0.865934431552887,0.5841313600540161,0.4126059412956238,293.27984619140625,297.1499938964844,293.1499938964844,0.6481757760047913,-10568.6201171875,304.1756591796875,0.9260408878326416,0.7091084122657776,0.6757227182388306,293.1830444335937,297.1499938964844,293.1499938964844,0.0397432632744312,-6113.6572265625,304.1533203125,0.4253212213516235,0.0787802636623382,0.391562283039093,291.2306823730469,291.1499938964844,256.9833374023437,255.86062622070312,279.1726379394531,293.319580078125,291.2315368652344,1.0,0.5252100229263306,0.5600480437278748,0.5600480437278748,1.0,1.0,-2.2126834392547607,0.8616372346878052,1.3510463237762451,0.3536156415939331,0.0,0.0,0.8760287761688232,227.27459716796875,230.0,30.572160720825195,-26897.130859375,1472.0318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9119873046875,311.52935791015625,278.1499938964844,0.0,18000.0,315.2300109863281,36243.0390625,36000.0,0.0,0.0,0.6305554509162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4667037725448608,1.466722846031189,-1.899811286421027e-05,0.0,0.0006399336270987,0.0,0.0,367.1998901367188,0.0,0.0,0.0,0.8123679161071777,4.0,0.0,1.0
554340,293.272216796875,297.1499938964844,293.1499938964844,0.1244879588484764,-2728.946533203125,304.1615600585937,0.5972725749015808,0.185671865940094,0.1748639494180679,293.4567565917969,297.1499938964844,293.1499938964844,0.120981752872467,-2805.067626953125,304.1821594238281,0.5914568901062012,0.17940554022789,0.179455816745758,293.2416076660156,297.1499938964844,293.1499938964844,0.5038236379623413,-6418.91845703125,304.1673889160156,0.8623839616775513,0.581841230392456,0.4111219644546509,293.2789001464844,297.1499938964844,293.1499938964844,0.6437062621116638,-10512.8486328125,304.174560546875,0.921420156955719,0.7060102224349976,0.672959566116333,293.1824645996094,297.1499938964844,293.1499938964844,0.0391765050590038,-6066.67431640625,304.1531677246094,0.4221931099891662,0.0780661329627037,0.38898965716362,291.2450866699219,291.1499938964844,257.04998779296875,255.9185028076172,279.1727294921875,293.318115234375,291.2456970214844,1.0,0.5251181125640869,0.5623260140419006,0.5623260140419006,1.0,1.0,-2.19355845451355,0.8557010889053345,1.3378572463989258,0.3518921136856079,0.0,0.0,0.8623392581939697,230.18902587890625,233.0,22.343111038208008,-26685.39453125,1459.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9840393066406,311.5600891113281,278.1499938964844,0.0,18000.0,314.75,36293.90234375,36000.0,0.0,0.0,0.6221688389778137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4415194988250732,1.4415380954742432,-1.8564858692116104e-05,0.0,0.0006314222700893,0.0,0.0,351.3981018066406,0.0,0.0,0.0,0.8004549145698547,4.0,0.0,1.0
554400,293.272216796875,297.1499938964844,293.1499938964844,0.1244879588484764,-2728.946533203125,304.1615600585937,0.5972725749015808,0.185671865940094,0.1748639494180679,293.4567565917969,297.1499938964844,293.1499938964844,0.120981752872467,-2805.067626953125,304.1821594238281,0.5914568901062012,0.17940554022789,0.179455816745758,293.2416076660156,297.1499938964844,293.1499938964844,0.5038236379623413,-6418.91845703125,304.1673889160156,0.8623839616775513,0.581841230392456,0.4111219644546509,293.2789001464844,297.1499938964844,293.1499938964844,0.6437062621116638,-10512.8486328125,304.174560546875,0.921420156955719,0.7060102224349976,0.672959566116333,293.1824645996094,297.1499938964844,293.1499938964844,0.0391765050590038,-6066.67431640625,304.1531677246094,0.4221931099891662,0.0780661329627037,0.38898965716362,291.2450866699219,291.1499938964844,257.04998779296875,255.9185028076172,279.1727294921875,293.318115234375,291.2456970214844,1.0,0.5251181125640869,0.5623260140419006,0.5623260140419006,1.0,1.0,-2.19355845451355,0.8557010889053345,1.3378572463989258,0.3518921136856079,0.0,0.0,0.8623392581939697,230.18902587890625,233.0,22.343111038208008,-26685.39453125,1459.6533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9840393066406,311.5600891113281,278.1499938964844,0.0,18000.0,314.75,36293.90234375,36000.0,0.0,0.0,0.6221688389778137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4415194988250732,1.4415380954742432,-1.8564858692116104e-05,0.0,0.0006314222700893,0.0,0.0,351.3981018066406,0.0,0.0,0.0,0.8004549145698547,4.0,0.0,1.0
554460,293.2686462402344,297.1499938964844,293.1499938964844,0.1226911097764968,-2697.43310546875,304.16070556640625,0.5927208065986633,0.1833000630140304,0.1728449761867523,293.4552917480469,297.1499938964844,293.1499938964844,0.1151753589510917,-2696.57373046875,304.1810913085937,0.5804545879364014,0.1719324588775634,0.1725175380706787,293.2413635253906,297.1499938964844,293.1499938964844,0.5013877749443054,-6395.466796875,304.1656188964844,0.8589285016059875,0.5795703530311584,0.4096494317054748,293.2778625488281,297.1499938964844,293.1499938964844,0.6401260495185852,-10469.087890625,304.1723022460937,0.9169372320175172,0.702953040599823,0.670231819152832,293.1818542480469,297.1499938964844,293.1499938964844,0.0386975966393947,-6027.80126953125,304.15289306640625,0.4192229211330414,0.07736636698246,0.3864797055721283,291.2446594238281,291.1499938964844,257.1163635253906,255.9758453369141,279.1728515625,293.31658935546875,291.2442626953125,1.0,0.5250668525695801,0.5646163821220398,0.5646163821220398,1.0,1.0,-2.1747398376464844,0.8498532772064209,1.3248865604400637,0.3501940071582794,0.0,0.0,0.8495087027549744,233.1051483154297,236.0,2.97056531906128,-26422.107421875,1447.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0036926269531,311.5375061035156,278.1499938964844,0.0,18000.0,314.75,36306.1171875,36000.0,0.0,0.0,0.617000937461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138224124908447,1.4138405323028564,-1.8087379430653527e-05,0.0,0.0006261775270104,0.0,0.0,334.4653015136719,0.0,0.0,0.0,0.7874662280082703,4.0,0.0,1.0
554520,293.2686462402344,297.1499938964844,293.1499938964844,0.1226911097764968,-2697.43310546875,304.16070556640625,0.5927208065986633,0.1833000630140304,0.1728449761867523,293.4552917480469,297.1499938964844,293.1499938964844,0.1151753589510917,-2696.57373046875,304.1810913085937,0.5804545879364014,0.1719324588775634,0.1725175380706787,293.2413635253906,297.1499938964844,293.1499938964844,0.5013877749443054,-6395.466796875,304.1656188964844,0.8589285016059875,0.5795703530311584,0.4096494317054748,293.2778625488281,297.1499938964844,293.1499938964844,0.6401260495185852,-10469.087890625,304.1723022460937,0.9169372320175172,0.702953040599823,0.670231819152832,293.1818542480469,297.1499938964844,293.1499938964844,0.0386975966393947,-6027.80126953125,304.15289306640625,0.4192229211330414,0.07736636698246,0.3864797055721283,291.2446594238281,291.1499938964844,257.1163635253906,255.9758453369141,279.1728515625,293.31658935546875,291.2442626953125,1.0,0.5250668525695801,0.5646163821220398,0.5646163821220398,1.0,1.0,-2.1747398376464844,0.8498532772064209,1.3248865604400637,0.3501940071582794,0.0,0.0,0.8495087027549744,233.1051483154297,236.0,2.97056531906128,-26422.107421875,1447.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0036926269531,311.5375061035156,278.1499938964844,0.0,18000.0,314.75,36306.1171875,36000.0,0.0,0.0,0.617000937461853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4138224124908447,1.4138405323028564,-1.8087379430653527e-05,0.0,0.0006261775270104,0.0,0.0,334.4653015136719,0.0,0.0,0.0,0.7874662280082703,4.0,0.0,1.0
554580,293.2650451660156,297.1499938964844,293.1499938964844,0.1210266724228859,-2668.216796875,304.159912109375,0.5882498025894165,0.181023821234703,0.1709114760160446,293.4536437988281,297.1499938964844,293.1499938964844,0.1095335185527801,-2590.06591796875,304.1801452636719,0.5690819621086121,0.1645333468914032,0.165646344423294,293.2410583496094,297.1499938964844,293.1499938964844,0.4992218315601349,-6374.599609375,304.1640319824219,0.8555679321289062,0.5773181319236755,0.4081913828849792,293.2767944335937,297.1499938964844,293.1499938964844,0.6369189023971558,-10429.822265625,304.17022705078125,0.9126211404800416,0.6999362111091614,0.6675444841384888,293.1812438964844,297.1499938964844,293.1499938964844,0.0382537096738815,-5992.025390625,304.1526794433594,0.4163976013660431,0.0766807198524475,0.3840311765670776,291.2391967773437,291.1499938964844,257.1825561523437,256.0327453613281,279.1729736328125,293.3149719238281,291.23883056640625,1.0,0.5250563621520996,0.5669212937355042,0.5669212937355042,1.0,1.0,-2.15624475479126,0.8441041707992554,1.3121405839920044,0.3485289514064789,0.0,0.0,0.8379877805709839,236.0223693847656,239.0,-4.521842956542969,-26178.76171875,1436.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.037353515625,311.52947998046875,278.1499938964844,0.0,18000.0,314.75,36290.97265625,36000.0,0.0,0.0,0.6115836501121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387839674949646,1.3878573179244995,-1.7641908925725147e-05,0.0,0.0006206796970218,0.0,0.0,319.0443420410156,0.0,0.0,0.0,0.7752744555473328,4.0,0.0,1.0
554640,293.2650451660156,297.1499938964844,293.1499938964844,0.1210266724228859,-2668.216796875,304.159912109375,0.5882498025894165,0.181023821234703,0.1709114760160446,293.4536437988281,297.1499938964844,293.1499938964844,0.1095335185527801,-2590.06591796875,304.1801452636719,0.5690819621086121,0.1645333468914032,0.165646344423294,293.2410583496094,297.1499938964844,293.1499938964844,0.4992218315601349,-6374.599609375,304.1640319824219,0.8555679321289062,0.5773181319236755,0.4081913828849792,293.2767944335937,297.1499938964844,293.1499938964844,0.6369189023971558,-10429.822265625,304.17022705078125,0.9126211404800416,0.6999362111091614,0.6675444841384888,293.1812438964844,297.1499938964844,293.1499938964844,0.0382537096738815,-5992.025390625,304.1526794433594,0.4163976013660431,0.0766807198524475,0.3840311765670776,291.2391967773437,291.1499938964844,257.1825561523437,256.0327453613281,279.1729736328125,293.3149719238281,291.23883056640625,1.0,0.5250563621520996,0.5669212937355042,0.5669212937355042,1.0,1.0,-2.15624475479126,0.8441041707992554,1.3121405839920044,0.3485289514064789,0.0,0.0,0.8379877805709839,236.0223693847656,239.0,-4.521842956542969,-26178.76171875,1436.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.037353515625,311.52947998046875,278.1499938964844,0.0,18000.0,314.75,36290.97265625,36000.0,0.0,0.0,0.6115836501121521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387839674949646,1.3878573179244995,-1.7641908925725147e-05,0.0,0.0006206796970218,0.0,0.0,319.0443420410156,0.0,0.0,0.0,0.7752744555473328,4.0,0.0,1.0
554700,293.26324462890625,297.1499938964844,293.1499938964844,0.1202243790030479,-2654.095947265625,304.1595764160156,0.5860467553138733,0.1799210608005523,0.1699764728546142,293.4527282714844,297.1499938964844,293.1499938964844,0.1067567393183708,-2537.201416015625,304.1797180175781,0.5632882118225098,0.1608630269765854,0.1622374504804611,293.24090576171875,297.1499938964844,293.1499938964844,0.4981567859649658,-6364.25537109375,304.1634216308594,0.853918731212616,0.5761940479278564,0.4074644148349762,293.2762451171875,297.1499938964844,293.1499938964844,0.6353504657745361,-10410.455078125,304.1694030761719,0.9105294942855836,0.6984362602233887,0.6662099957466125,293.18096923828125,297.1499938964844,293.1499938964844,0.0380359664559364,-5974.45849609375,304.152587890625,0.4150336682796478,0.0763428583741188,0.3828291296958923,291.2365417480469,291.1499938964844,257.215576171875,256.0610046386719,279.1730651855469,293.3141784667969,291.2361755371094,1.0,0.5250658392906189,0.5680800080299377,0.5680800080299377,1.0,1.0,-2.1471076011657715,0.8412627577781677,1.3058449029922483,0.3477075695991516,0.0,0.0,0.8324931859970093,237.4827423095703,239.0,-5.893945693969727,-26060.7265625,1430.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.056884765625,311.52801513671875,278.1499938964844,0.0,18000.0,314.2699890136719,36285.671875,36000.0,0.0,0.0,0.6039926409721375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3751686811447144,1.3751860857009888,-1.7428110368200578e-05,0.0,0.0006129757384769,0.0,0.0,311.7173767089844,0.0,0.0,0.0,0.7693467736244202,4.0,0.0,1.0
554760,293.2614440917969,297.1499938964844,293.1499938964844,0.1194749772548675,-2640.9541015625,304.1591796875,0.5838650465011597,0.1788405627012252,0.1690611988306045,293.4518127441406,297.1499938964844,293.1499938964844,0.104038693010807,-2485.2275390625,304.17926025390625,0.5574424266815186,0.1572122126817703,0.1588460057973861,293.2407531738281,297.1499938964844,293.1499938964844,0.4972392618656158,-6355.47509765625,304.16265869140625,0.852289080619812,0.5750715732574463,0.4067379534244537,293.27569580078125,297.1499938964844,293.1499938964844,0.6339724063873291,-10393.662109375,304.1683654785156,0.90848571062088,0.6969417929649353,0.6648797988891602,293.1806640625,297.1499938964844,293.1499938964844,0.0378367975354194,-5958.623046875,304.1524658203125,0.4136987626552582,0.0760079249739646,0.3816401362419128,291.2308654785156,291.1499938964844,257.24853515625,256.089111328125,279.1731262207031,293.3133544921875,291.22967529296875,1.0,0.5250841379165649,0.5692430734634399,0.5692430734634399,1.0,1.0,-2.138036727905273,0.8384404182434082,1.2995963096618652,0.3468922674655914,0.0,0.0,0.8276233077049255,238.9442596435547,242.0,-13.187450408935549,-25918.048828125,1425.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0396728515625,311.49468994140625,278.1499938964844,0.0,18000.0,314.2699890136719,36275.36328125,36000.0,0.0,0.0,0.6006067395210266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3628448247909546,1.36286199092865,-1.7220876543433405e-05,0.0,0.0006095394492149,0.0,0.0,304.69317626953125,0.0,0.0,0.0,0.763615608215332,4.0,0.0,1.0
554820,293.2578430175781,297.1499938964844,293.1499938964844,0.1180968806147575,-2616.8525390625,304.158447265625,0.5795775055885315,0.1767498701810836,0.1672933250665664,293.4497985839844,297.1499938964844,293.1499938964844,0.0987427681684494,-2383.1982421875,304.1783447265625,0.545680046081543,0.1499757170677185,0.1521222740411758,293.24041748046875,297.1499938964844,293.1499938964844,0.4957073628902435,-6340.97119140625,304.1610107421875,0.8490926623344421,0.5728387236595154,0.4052921533584595,293.2746276855469,297.1499938964844,293.1499938964844,0.6316195130348206,-10365.2109375,304.16619873046875,0.9045637249946594,0.6939792037010193,0.6622418165206909,293.1800842285156,297.1499938964844,293.1499938964844,0.037475399672985,-5930.32861328125,304.1522521972656,0.4111096858978271,0.0753472670912742,0.3793016970157623,291.2126159667969,291.1499938964844,257.314208984375,256.1449890136719,279.1733093261719,293.3116760253906,291.2116394042969,1.0,0.5251485705375671,0.5715805292129517,0.5715805292129517,1.0,1.0,-2.120124340057373,0.8328652381896973,1.2872591018676758,0.3452852964401245,0.0,0.0,0.8205580115318298,241.86831665039065,230.0,-20.72769355773925,-25659.45703125,1414.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0018920898437,311.4359741210937,278.1499938964844,0.0,18000.0,314.2699890136719,36209.33984375,36000.0,0.0,0.0,0.5939807891845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3431113958358765,1.3431282043457031,-1.6881687770364806e-05,0.0,0.0006028150091879,0.0,0.0,293.54638671875,0.0,0.0,0.0,0.7544475197792053,4.0,0.0,1.0
554880,293.2578430175781,297.1499938964844,293.1499938964844,0.1180968806147575,-2616.8525390625,304.158447265625,0.5795775055885315,0.1767498701810836,0.1672933250665664,293.4497985839844,297.1499938964844,293.1499938964844,0.0987427681684494,-2383.1982421875,304.1783447265625,0.545680046081543,0.1499757170677185,0.1521222740411758,293.24041748046875,297.1499938964844,293.1499938964844,0.4957073628902435,-6340.97119140625,304.1610107421875,0.8490926623344421,0.5728387236595154,0.4052921533584595,293.2746276855469,297.1499938964844,293.1499938964844,0.6316195130348206,-10365.2109375,304.16619873046875,0.9045637249946594,0.6939792037010193,0.6622418165206909,293.1800842285156,297.1499938964844,293.1499938964844,0.037475399672985,-5930.32861328125,304.1522521972656,0.4111096858978271,0.0753472670912742,0.3793016970157623,291.2126159667969,291.1499938964844,257.314208984375,256.1449890136719,279.1733093261719,293.3116760253906,291.2116394042969,1.0,0.5251485705375671,0.5715805292129517,0.5715805292129517,1.0,1.0,-2.120124340057373,0.8328652381896973,1.2872591018676758,0.3452852964401245,0.0,0.0,0.8205580115318298,241.86831665039065,230.0,-20.72769355773925,-25659.45703125,1414.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0018920898437,311.4359741210937,278.1499938964844,0.0,18000.0,314.2699890136719,36209.33984375,36000.0,0.0,0.0,0.5939807891845703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3431113958358765,1.3431282043457031,-1.6881687770364806e-05,0.0,0.0006028150091879,0.0,0.0,293.54638671875,0.0,0.0,0.0,0.7544475197792053,4.0,0.0,1.0
554940,293.25390625,297.1499938964844,293.1499938964844,0.1165518313646316,-2589.505615234375,304.158203125,0.5784299969673157,0.1748098582029342,0.1654101014137268,293.44732666015625,297.1499938964844,293.1499938964844,0.0933242365717887,-2277.623291015625,304.17791748046875,0.5367829203605652,0.1428766697645187,0.1452669352293014,293.23992919921875,297.1499938964844,293.1499938964844,0.4936957955360412,-6321.02490234375,304.1607360839844,0.8497475981712341,0.5706503391265869,0.4036900401115417,293.2734069824219,297.1499938964844,293.1499938964844,0.6287463903427124,-10328.9189453125,304.1656188964844,0.9052221775054932,0.6910694241523743,0.659403383731842,293.1792907714844,297.1499938964844,293.1499938964844,0.0368966907262802,-5883.61865234375,304.1524658203125,0.4106778502464294,0.0747439712285995,0.3759936690330505,291.2015991210937,291.1499938964844,257.3795471191406,256.2002868652344,279.1739807128906,293.3097839355469,291.2010803222656,1.0,0.5207000970840454,0.5740138292312622,0.5740138292312622,1.0,1.0,-2.100324869155884,0.8264803886413574,1.2738443613052368,0.343321830034256,0.0,0.0,0.8145101070404053,238.6478271484375,218.0,-15.392471313476562,-25406.921875,1379.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9598083496094,311.3856506347656,278.1499938964844,0.0,18000.0,313.7900085449219,36171.3203125,36000.0,0.0,0.0,0.582757294178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327521562576294,1.3275381326675415,-1.66202644322766e-05,0.0,0.0005914245266467,0.0,0.0,284.98541259765625,0.0,0.0,0.0,0.7471784353256226,4.0,0.0,1.0
555000,293.25390625,297.1499938964844,293.1499938964844,0.1165518313646316,-2589.505615234375,304.158203125,0.5784299969673157,0.1748098582029342,0.1654101014137268,293.44732666015625,297.1499938964844,293.1499938964844,0.0933242365717887,-2277.623291015625,304.17791748046875,0.5367829203605652,0.1428766697645187,0.1452669352293014,293.23992919921875,297.1499938964844,293.1499938964844,0.4936957955360412,-6321.02490234375,304.1607360839844,0.8497475981712341,0.5706503391265869,0.4036900401115417,293.2734069824219,297.1499938964844,293.1499938964844,0.6287463903427124,-10328.9189453125,304.1656188964844,0.9052221775054932,0.6910694241523743,0.659403383731842,293.1792907714844,297.1499938964844,293.1499938964844,0.0368966907262802,-5883.61865234375,304.1524658203125,0.4106778502464294,0.0747439712285995,0.3759936690330505,291.2015991210937,291.1499938964844,257.3795471191406,256.2002868652344,279.1739807128906,293.3097839355469,291.2010803222656,1.0,0.5207000970840454,0.5740138292312622,0.5740138292312622,1.0,1.0,-2.100324869155884,0.8264803886413574,1.2738443613052368,0.343321830034256,0.0,0.0,0.8145101070404053,238.6478271484375,218.0,-15.392471313476562,-25406.921875,1379.9134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9598083496094,311.3856506347656,278.1499938964844,0.0,18000.0,313.7900085449219,36171.3203125,36000.0,0.0,0.0,0.582757294178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327521562576294,1.3275381326675415,-1.66202644322766e-05,0.0,0.0005914245266467,0.0,0.0,284.98541259765625,0.0,0.0,0.0,0.7471784353256226,4.0,0.0,1.0
555060,293.24951171875,297.1499938964844,293.1499938964844,0.1150899976491928,-2563.6640625,304.15789794921875,0.5794684290885925,0.1730720251798629,0.1635631918907165,293.4442138671875,297.1499938964844,293.1499938964844,0.0879743099212646,-2173.131103515625,304.1775207519531,0.5297206044197083,0.1359736770391464,0.1384375244379043,293.23907470703125,297.1499938964844,293.1499938964844,0.4918167889118194,-6302.5,304.1602478027344,0.8529379367828369,0.5685430765151978,0.4020296037197113,293.2719116210937,297.1499938964844,293.1499938964844,0.626067042350769,-10295.2138671875,304.16485595703125,0.9089146852493286,0.688243567943573,0.6564878821372986,293.1781005859375,297.1499938964844,293.1499938964844,0.0362895540893077,-5834.8505859375,304.15264892578125,0.4117880463600158,0.0742441713809967,0.3724162578582763,291.1859741210937,291.1499938964844,257.44451904296875,256.2550354003906,279.17449951171875,293.3074645996094,291.18487548828125,1.0,0.5139544010162354,0.5764933228492737,0.5764933228492737,1.0,1.0,-2.08011245727539,0.8198992609977722,1.2602131366729736,0.3412415981292724,0.0,0.0,0.8106102347373962,231.60948181152344,206.0,-21.58418083190918,-25114.482421875,1331.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8392944335937,311.2745666503906,278.1499938964844,0.0,18000.0,313.7900085449219,36123.6484375,36000.0,0.0,0.0,0.5755208730697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3150455951690674,1.3150620460510254,-1.640928167034872e-05,0.0,0.0005840804660692,0.0,0.0,278.2171630859375,0.0,0.0,0.0,0.7414388656616211,4.0,0.0,1.0
555120,293.24951171875,297.1499938964844,293.1499938964844,0.1150899976491928,-2563.6640625,304.15789794921875,0.5794684290885925,0.1730720251798629,0.1635631918907165,293.4442138671875,297.1499938964844,293.1499938964844,0.0879743099212646,-2173.131103515625,304.1775207519531,0.5297206044197083,0.1359736770391464,0.1384375244379043,293.23907470703125,297.1499938964844,293.1499938964844,0.4918167889118194,-6302.5,304.1602478027344,0.8529379367828369,0.5685430765151978,0.4020296037197113,293.2719116210937,297.1499938964844,293.1499938964844,0.626067042350769,-10295.2138671875,304.16485595703125,0.9089146852493286,0.688243567943573,0.6564878821372986,293.1781005859375,297.1499938964844,293.1499938964844,0.0362895540893077,-5834.8505859375,304.15264892578125,0.4117880463600158,0.0742441713809967,0.3724162578582763,291.1859741210937,291.1499938964844,257.44451904296875,256.2550354003906,279.17449951171875,293.3074645996094,291.18487548828125,1.0,0.5139544010162354,0.5764933228492737,0.5764933228492737,1.0,1.0,-2.08011245727539,0.8198992609977722,1.2602131366729736,0.3412415981292724,0.0,0.0,0.8106102347373962,231.60948181152344,206.0,-21.58418083190918,-25114.482421875,1331.6763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8392944335937,311.2745666503906,278.1499938964844,0.0,18000.0,313.7900085449219,36123.6484375,36000.0,0.0,0.0,0.5755208730697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3150455951690674,1.3150620460510254,-1.640928167034872e-05,0.0,0.0005840804660692,0.0,0.0,278.2171630859375,0.0,0.0,0.0,0.7414388656616211,4.0,0.0,1.0
555180,293.2447509765625,297.1499938964844,293.1499938964844,0.1136790364980697,-2538.61376953125,304.1576232910156,0.5819432139396667,0.171512097120285,0.161804050207138,293.44049072265625,297.1499938964844,293.1499938964844,0.0826663821935653,-2069.7041015625,304.1772155761719,0.5237520933151245,0.1292747259140014,0.1317184418439865,293.23797607421875,297.1499938964844,293.1499938964844,0.4898297786712646,-6282.6943359375,304.16015625,0.8577857613563538,0.5665082931518555,0.4003622829914093,293.27020263671875,297.1499938964844,293.1499938964844,0.6232739090919495,-10259.6513671875,304.1645812988281,0.9147363901138306,0.6854990124702454,0.653570294380188,293.1766052246094,297.1499938964844,293.1499938964844,0.0356782414019107,-5785.4677734375,304.1528015136719,0.4139816164970398,0.0738378539681434,0.3688857555389404,291.1725769042969,291.1499938964844,257.509033203125,256.30914306640625,279.1748352050781,293.3048400878906,291.171875,1.0,0.5058411955833435,0.5789923667907715,0.5789923667907715,1.0,1.0,-2.06018328666687,0.8133992552757263,1.246784210205078,0.339186817407608,0.0,0.0,0.8085681200027466,222.5055389404297,194.0,-18.30422782897949,-24853.71875,1277.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7148132324219,311.1737060546875,278.1499938964844,0.0,18000.0,313.7900085449219,36071.21484375,36000.0,0.0,0.0,0.5688186287879944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3081876039505005,1.308203935623169,-1.6288178812828846e-05,0.0,0.0005772786098532,0.0,0.0,274.4752502441406,0.0,0.0,0.0,0.7382395267486572,4.0,0.0,1.0
555240,293.2447509765625,297.1499938964844,293.1499938964844,0.1136790364980697,-2538.61376953125,304.1576232910156,0.5819432139396667,0.171512097120285,0.161804050207138,293.44049072265625,297.1499938964844,293.1499938964844,0.0826663821935653,-2069.7041015625,304.1772155761719,0.5237520933151245,0.1292747259140014,0.1317184418439865,293.23797607421875,297.1499938964844,293.1499938964844,0.4898297786712646,-6282.6943359375,304.16015625,0.8577857613563538,0.5665082931518555,0.4003622829914093,293.27020263671875,297.1499938964844,293.1499938964844,0.6232739090919495,-10259.6513671875,304.1645812988281,0.9147363901138306,0.6854990124702454,0.653570294380188,293.1766052246094,297.1499938964844,293.1499938964844,0.0356782414019107,-5785.4677734375,304.1528015136719,0.4139816164970398,0.0738378539681434,0.3688857555389404,291.1725769042969,291.1499938964844,257.509033203125,256.30914306640625,279.1748352050781,293.3048400878906,291.171875,1.0,0.5058411955833435,0.5789923667907715,0.5789923667907715,1.0,1.0,-2.06018328666687,0.8133992552757263,1.246784210205078,0.339186817407608,0.0,0.0,0.8085681200027466,222.5055389404297,194.0,-18.30422782897949,-24853.71875,1277.28369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7148132324219,311.1737060546875,278.1499938964844,0.0,18000.0,313.7900085449219,36071.21484375,36000.0,0.0,0.0,0.5688186287879944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3081876039505005,1.308203935623169,-1.6288178812828846e-05,0.0,0.0005772786098532,0.0,0.0,274.4752502441406,0.0,0.0,0.0,0.7382395267486572,4.0,0.0,1.0
555300,293.2423095703125,297.1499938964844,293.1499938964844,0.1129869148135185,-2526.271240234375,304.1575012207031,0.5835934281349182,0.1707911640405655,0.1609614193439483,293.4384765625,297.1499938964844,293.1499938964844,0.0800186768174171,-2018.3665771484373,304.17706298828125,0.5210478901863098,0.1259924322366714,0.128406748175621,293.2373962402344,297.1499938964844,293.1499938964844,0.4887567460536957,-6271.91455078125,304.1602783203125,0.8606981635093689,0.5655103921890259,0.3995293378829956,293.2693176269531,297.1499938964844,293.1499938964844,0.6217835545539856,-10240.515625,304.1646423339844,0.9182985424995422,0.6841492652893066,0.6521152853965759,293.1757507324219,297.1499938964844,293.1499938964844,0.0353730805218219,-5760.64794921875,304.15283203125,0.4154160320758819,0.0736641213297844,0.3671707510948181,291.1678466796875,291.1499938964844,257.5411071777344,256.3359680175781,279.1749267578125,293.3034362792969,291.16729736328125,1.0,0.5014503598213196,0.5802462697029114,0.5802462697029114,1.0,1.0,-2.050386667251587,0.8102040886878967,1.2401825189590454,0.3381807804107666,0.0,0.0,0.8078600168228149,217.479736328125,194.0,-15.624911308288574,-24729.85546875,1248.9532470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6513061523437,311.12469482421875,278.1499938964844,0.0,18000.0,313.3099975585937,36055.5,36000.0,0.0,0.0,0.5608701109886169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3058444261550903,1.3058606386184692,-1.6247429812210612e-05,0.0,0.0005692118429578,0.0,0.0,273.2106628417969,0.0,0.0,0.0,0.7371500730514526,4.0,0.0,1.0
555360,293.2398681640625,297.1499938964844,293.1499938964844,0.1123371645808219,-2514.71826171875,304.1573181152344,0.5854704976081848,0.1701053977012634,0.1601433902978897,293.4363708496094,297.1499938964844,293.1499938964844,0.0773945376276969,-1967.794189453125,304.1769104003906,0.5184763669967651,0.1227503195405006,0.1251251250505447,293.2367553710937,297.1499938964844,293.1499938964844,0.4877721071243286,-6262.115234375,304.1601867675781,0.8638902306556702,0.5645241141319275,0.3986982405185699,293.2684326171875,297.1499938964844,293.1499938964844,0.6204048991203308,-10222.9736328125,304.1644897460937,0.9222277402877808,0.6828135251998901,0.650664746761322,293.1748962402344,297.1499938964844,293.1499938964844,0.0350849851965904,-5737.357421875,304.15283203125,0.4170528948307037,0.0735065042972564,0.3654939234256744,291.16131591796875,291.1499938964844,257.57305908203125,256.36260986328125,279.17498779296875,293.3020324707031,291.1600036621094,1.0,0.4969018101692199,0.5815023183822632,0.5815023183822632,1.0,1.0,-2.0407090187072754,0.8070482015609741,1.2336606979370115,0.3371902406215668,0.0,0.0,0.8077238202095032,212.24978637695312,182.0,-19.29610252380371,-24584.05859375,1220.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.549560546875,311.0436706542969,278.1499938964844,0.0,18000.0,313.3099975585937,36038.18359375,36000.0,0.0,0.0,0.5573049783706665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3041670322418213,1.3041832447052002,-1.6216928997891955e-05,0.0,0.0005655937129631,0.0,0.0,272.2917785644531,0.0,0.0,0.0,0.7363919615745544,4.0,0.0,1.0
555420,293.2348937988281,297.1499938964844,293.1499938964844,0.1111449897289276,-2493.5751953125,304.1568603515625,0.5898424386978149,0.1688352525234222,0.1585839837789535,293.43194580078125,297.1499938964844,293.1499938964844,0.0721948742866516,-1868.6561279296875,304.1766052246094,0.5136693120002747,0.1163902580738067,0.1186608374118805,293.2354736328125,297.1499938964844,293.1499938964844,0.4860015213489532,-6244.6123046875,304.1597595214844,0.8710706830024719,0.5625905990600586,0.3970500230789184,293.2665710449219,297.1499938964844,293.1499938964844,0.6179049015045166,-10191.345703125,304.1638488769531,0.9310613870620728,0.6801915764808655,0.6477913856506348,293.1731262207031,297.1499938964844,293.1499938964844,0.0345503240823745,-5694.39208984375,304.1528015136719,0.4209319353103637,0.0732337534427642,0.3622594773769378,291.1432189941406,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.2991027832031,291.1423034667969,1.0,0.4874377846717834,0.5840170383453369,0.5840170383453369,1.0,1.0,-2.0217580795288086,0.8008725643157959,1.2208855152130127,0.3352635502815246,0.0,0.0,0.809927761554718,201.360107421875,170.0,-21.698177337646484,-24323.60546875,1162.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.343017578125,310.89141845703125,278.1499938964844,0.0,18000.0,313.3099975585937,35966.98828125,36000.0,0.0,0.0,0.5508280396461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061546087265017,1.3061708211898804,-1.6232334019150585e-05,0.0,0.0005590204382315,0.0,0.0,273.1352844238281,0.0,0.0,0.0,0.7373270392417908,4.0,0.0,1.0
555480,293.2348937988281,297.1499938964844,293.1499938964844,0.1111449897289276,-2493.5751953125,304.1568603515625,0.5898424386978149,0.1688352525234222,0.1585839837789535,293.43194580078125,297.1499938964844,293.1499938964844,0.0721948742866516,-1868.6561279296875,304.1766052246094,0.5136693120002747,0.1163902580738067,0.1186608374118805,293.2354736328125,297.1499938964844,293.1499938964844,0.4860015213489532,-6244.6123046875,304.1597595214844,0.8710706830024719,0.5625905990600586,0.3970500230789184,293.2665710449219,297.1499938964844,293.1499938964844,0.6179049015045166,-10191.345703125,304.1638488769531,0.9310613870620728,0.6801915764808655,0.6477913856506348,293.1731262207031,297.1499938964844,293.1499938964844,0.0345503240823745,-5694.39208984375,304.1528015136719,0.4209319353103637,0.0732337534427642,0.3622594773769378,291.1432189941406,291.1499938964844,257.6365661621094,256.4154052734375,279.17510986328125,293.2991027832031,291.1423034667969,1.0,0.4874377846717834,0.5840170383453369,0.5840170383453369,1.0,1.0,-2.0217580795288086,0.8008725643157959,1.2208855152130127,0.3352635502815246,0.0,0.0,0.809927761554718,201.360107421875,170.0,-21.698177337646484,-24323.60546875,1162.5797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.343017578125,310.89141845703125,278.1499938964844,0.0,18000.0,313.3099975585937,35966.98828125,36000.0,0.0,0.0,0.5508280396461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3061546087265017,1.3061708211898804,-1.6232334019150585e-05,0.0,0.0005590204382315,0.0,0.0,273.1352844238281,0.0,0.0,0.0,0.7373270392417908,4.0,0.0,1.0
555540,293.2319030761719,297.1499938964844,293.1499938964844,0.1104383617639541,-2480.957763671875,304.1566467285156,0.5928269028663635,0.1681339889764785,0.1576971262693405,293.4291687011719,297.1499938964844,293.1499938964844,0.0690631195902824,-1809.66064453125,304.176513671875,0.5109724998474121,0.1126583144068718,0.1148523241281509,293.23468017578125,297.1499938964844,293.1499938964844,0.4848079681396484,-6232.6416015625,304.1597900390625,0.8758680820465088,0.5614475607872009,0.3960692286491394,293.26544189453125,297.1499938964844,293.1499938964844,0.6162482500076294,-10170.0810546875,304.1638488769531,0.93689227104187,0.6786409616470337,0.6460838317871094,293.17205810546875,297.1499938964844,293.1499938964844,0.0342279523611068,-5668.18408203125,304.1527709960937,0.4236573278903961,0.0730934366583824,0.3603940606117248,291.1359558105469,291.1499938964844,257.6743469238281,256.4467468261719,279.1751403808594,293.2973022460937,291.1352233886719,1.0,0.4815772473812103,0.5855269432067871,0.5855269432067871,1.0,1.0,-2.010650396347046,0.7972558736801147,1.2133945226669312,0.334143579006195,0.0,0.0,0.811755359172821,194.6453552246093,170.0,-18.67131996154785,-24180.798828125,1128.068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2192687988281,310.8052062988281,278.1499938964844,0.0,18000.0,313.3099975585937,35940.56640625,36000.0,0.0,0.0,0.5473408699035645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095345497131348,1.3095507621765137,-1.6280042473226786e-05,0.0,0.0005554814124479,0.0,0.0,274.8290100097656,0.0,0.0,0.0,0.7388817071914673,4.0,0.0,1.0
555600,293.2299499511719,297.1499938964844,293.1499938964844,0.1099744215607643,-2472.64794921875,304.1565246582031,0.5949554443359375,0.1676897257566452,0.157125174999237,293.4272155761719,297.1499938964844,293.1499938964844,0.0669741332530975,-1770.6575927734375,304.17645263671875,0.5092453956604004,0.1102084517478942,0.1123451143503189,293.2341613769531,297.1499938964844,293.1499938964844,0.48397296667099,-6224.22900390625,304.159912109375,0.8792650699615479,0.5606909394264221,0.3954178094863891,293.26470947265625,297.1499938964844,293.1499938964844,0.6150966286659241,-10155.2314453125,304.1639099121094,0.94096177816391,0.6776145100593567,0.6449506282806396,293.1713562011719,297.1499938964844,293.1499938964844,0.0340141206979751,-5650.705078125,304.1527404785156,0.4256474375724792,0.073008045554161,0.3591795861721039,291.1321105957031,291.1499938964844,257.6994323730469,256.4674987792969,279.1751403808594,293.2961120605469,291.13153076171875,1.0,0.4776101410388946,0.5865337252616882,0.5865337252616882,1.0,1.0,-2.0033507347106934,0.7948799729347229,1.2084707021713257,0.3334110677242279,0.0,0.0,0.813117265701294,190.12252807617188,158.0,-16.2541561126709,-24089.251953125,1105.1982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13739013671875,310.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,35927.8203125,35280.0,0.0,0.0,0.5435704588890076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3122949600219729,1.3123112916946411,-1.632110979699064e-05,0.0,0.0005516549572348,0.0,0.0,276.2418518066406,0.0,0.0,0.0,0.7301567792892456,4.0,0.0,1.0
