time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555660,293.2250366210937,297.1499938964844,293.1499938964844,0.1090451776981353,-2456.339111328125,304.1559143066406,0.6007646322250366,0.1666609197854995,0.1557643711566925,293.42193603515625,297.1499938964844,293.1499938964844,0.0619084239006042,-1677.6552734375,304.17608642578125,0.5052248239517212,0.1042526811361312,0.1062213853001594,293.2327880859375,297.1499938964844,293.1499938964844,0.4826562702655792,-6211.56982421875,304.15887451171875,0.88848876953125,0.5588340163230896,0.3938060104846954,293.2628173828125,297.1499938964844,293.1499938964844,0.61318439245224,-10131.6005859375,304.1625671386719,0.9516865015029908,0.6750950217247009,0.6421495676040649,293.16961669921875,297.1499938964844,293.1499938964844,0.0335783436894416,-5616.37841796875,304.1525573730469,0.4312967956066131,0.0728217661380767,0.3562437891960144,291.10430908203125,291.1499938964844,257.7616882324219,256.5188903808594,279.17510986328125,293.29296875,291.1038818359375,1.0,0.4675085842609405,0.5890450477600098,0.5890450477600098,1.0,1.0,-1.985537052154541,0.7890886068344116,1.1964483261108398,0.3316391110420227,0.0,0.0,0.8213498592376709,178.69625854492188,146.0,-25.90659141540528,-23814.45703125,1048.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9306945800781,310.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,35180.15234375,35280.0,0.0,0.0,0.5381028056144714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309869408607483,1.3098855018615725,-1.6113403034978546e-05,0.0,0.0005461059627123,0.0,0.0,272.9624328613281,0.0,0.0,0.0,0.7373245358467102,4.0,0.0,1.0
555720,293.2250366210937,297.1499938964844,293.1499938964844,0.1090451776981353,-2456.339111328125,304.1559143066406,0.6007646322250366,0.1666609197854995,0.1557643711566925,293.42193603515625,297.1499938964844,293.1499938964844,0.0619084239006042,-1677.6552734375,304.17608642578125,0.5052248239517212,0.1042526811361312,0.1062213853001594,293.2327880859375,297.1499938964844,293.1499938964844,0.4826562702655792,-6211.56982421875,304.15887451171875,0.88848876953125,0.5588340163230896,0.3938060104846954,293.2628173828125,297.1499938964844,293.1499938964844,0.61318439245224,-10131.6005859375,304.1625671386719,0.9516865015029908,0.6750950217247009,0.6421495676040649,293.16961669921875,297.1499938964844,293.1499938964844,0.0335783436894416,-5616.37841796875,304.1525573730469,0.4312967956066131,0.0728217661380767,0.3562437891960144,291.10430908203125,291.1499938964844,257.7616882324219,256.5188903808594,279.17510986328125,293.29296875,291.1038818359375,1.0,0.4675085842609405,0.5890450477600098,0.5890450477600098,1.0,1.0,-1.985537052154541,0.7890886068344116,1.1964483261108398,0.3316391110420227,0.0,0.0,0.8213498592376709,178.69625854492188,146.0,-25.90659141540528,-23814.45703125,1048.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9306945800781,310.5843811035156,278.1499938964844,0.0,18000.0,313.1499938964844,35180.15234375,35280.0,0.0,0.0,0.5381028056144714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309869408607483,1.3098855018615725,-1.6113403034978546e-05,0.0,0.0005461059627123,0.0,0.0,272.9624328613281,0.0,0.0,0.0,0.7373245358467102,4.0,0.0,1.0
555780,293.2201843261719,297.1499938964844,293.1499938964844,0.1079540625214576,-2436.58837890625,304.15576171875,0.607254683971405,0.1657422930002212,0.1544999778270721,293.4164428710937,297.1499938964844,293.1499938964844,0.0567232631146907,-1584.0452880859375,304.176025390625,0.5015833973884583,0.0984793081879615,0.1002858653664588,293.2315368652344,297.1499938964844,293.1499938964844,0.4802926778793335,-6187.37060546875,304.15985107421875,0.8987837433815002,0.5569900274276733,0.3922072350978851,293.26104736328125,297.1499938964844,293.1499938964844,0.6099841594696045,-10089.630859375,304.1637268066406,0.9629835486412048,0.6725960969924927,0.639376163482666,293.1679077148437,297.1499938964844,293.1499938964844,0.0330548956990242,-5572.81298828125,304.152587890625,0.4380286931991577,0.0726698711514473,0.3534485101699829,291.1029052734375,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.28985595703125,291.1029052734375,1.0,0.4571759402751922,0.5915542840957642,0.5915542840957642,1.0,1.0,-1.9682831764221191,0.7834872007369995,1.18479585647583,0.3299466967582702,0.0,0.0,0.8277857899665833,167.1768035888672,134.0,-7.979574680328369,-23625.755859375,993.3257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7222595214844,310.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,35126.3359375,35280.0,0.0,0.0,0.5334839820861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324044108390808,1.3240604400634766,-1.6327949197147973e-05,0.0,0.0005414183833636,0.0,0.0,280.2870483398437,0.0,0.0,0.0,0.7438013553619385,4.0,0.0,1.0
555840,293.2201843261719,297.1499938964844,293.1499938964844,0.1079540625214576,-2436.58837890625,304.15576171875,0.607254683971405,0.1657422930002212,0.1544999778270721,293.4164428710937,297.1499938964844,293.1499938964844,0.0567232631146907,-1584.0452880859375,304.176025390625,0.5015833973884583,0.0984793081879615,0.1002858653664588,293.2315368652344,297.1499938964844,293.1499938964844,0.4802926778793335,-6187.37060546875,304.15985107421875,0.8987837433815002,0.5569900274276733,0.3922072350978851,293.26104736328125,297.1499938964844,293.1499938964844,0.6099841594696045,-10089.630859375,304.1637268066406,0.9629835486412048,0.6725960969924927,0.639376163482666,293.1679077148437,297.1499938964844,293.1499938964844,0.0330548956990242,-5572.81298828125,304.152587890625,0.4380286931991577,0.0726698711514473,0.3534485101699829,291.1029052734375,291.1499938964844,257.8232116699219,256.56951904296875,279.17510986328125,293.28985595703125,291.1029052734375,1.0,0.4571759402751922,0.5915542840957642,0.5915542840957642,1.0,1.0,-1.9682831764221191,0.7834872007369995,1.18479585647583,0.3299466967582702,0.0,0.0,0.8277857899665833,167.1768035888672,134.0,-7.979574680328369,-23625.755859375,993.3257446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7222595214844,310.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,35126.3359375,35280.0,0.0,0.0,0.5334839820861816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.324044108390808,1.3240604400634766,-1.6327949197147973e-05,0.0,0.0005414183833636,0.0,0.0,280.2870483398437,0.0,0.0,0.0,0.7438013553619385,4.0,0.0,1.0
555900,293.2178039550781,297.1499938964844,293.1499938964844,0.1074252352118492,-2426.97802734375,304.1556701660156,0.6107547283172607,0.1653237342834472,0.1539037376642227,293.4136962890625,297.1499938964844,293.1499938964844,0.0541234239935874,-1537.830078125,304.176025390625,0.4998669922351837,0.0956422537565231,0.0973676592111587,293.23095703125,297.1499938964844,293.1499938964844,0.4790382981300354,-6174.52734375,304.16033935546875,0.904367744922638,0.5560728311538696,0.3914093673229217,293.2601928710937,297.1499938964844,293.1499938964844,0.6082932353019714,-10067.4638671875,304.164306640625,0.9687650799751282,0.6713539361953735,0.6379934549331665,293.1670837402344,297.1499938964844,293.1499938964844,0.0327959172427654,-5551.08837890625,304.152587890625,0.4418543577194214,0.0726047679781913,0.3520984053611755,291.1038818359375,291.1499938964844,257.85369873046875,256.59454345703125,279.17510986328125,293.2883605957031,291.1039733886719,1.0,0.4519268274307251,0.5928105115890503,0.5928105115890503,1.0,1.0,-1.959822654724121,0.7807410359382629,1.179081678390503,0.3291229605674743,0.0,0.0,0.8307663202285767,161.4015350341797,134.0,-2.8315088748931885,-23532.201171875,966.072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6201477050781,310.3934631347656,278.1499938964844,0.0,18000.0,313.1499938964844,35126.1796875,34200.0,0.0,0.0,0.5314697027206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.330962061882019,1.330978512763977,-1.6439447790617123e-05,0.0,0.00053937418852,0.0,0.0,283.9848022460937,0.0,0.0,0.0,0.73201584815979,4.0,0.0,1.0
555960,293.2154235839844,297.1499938964844,293.1499938964844,0.1071082279086113,-2421.590576171875,304.1552124023437,0.6143788695335388,0.1649313420057296,0.1533303558826446,293.4110107421875,297.1499938964844,293.1499938964844,0.0516424961388111,-1494.451904296875,304.1758117675781,0.4982106983661651,0.092834249138832,0.0944768860936164,293.2303466796875,297.1499938964844,293.1499938964844,0.4786254465579986,-6170.98583984375,304.1591796875,0.9105486273765564,0.5551683306694031,0.390615850687027,293.25933837890625,297.1499938964844,293.1499938964844,0.6076454520225525,-10060.1728515625,304.162841796875,0.9745952486991882,0.6701286435127258,0.6366189122200012,293.1662902832031,297.1499938964844,293.1499938964844,0.0326314941048622,-5538.71875,304.15240478515625,0.44601771235466,0.0725459083914756,0.3507757782936096,291.0848083496094,291.1499938964844,257.88397216796875,256.619384765625,279.17510986328125,293.286865234375,291.08251953125,1.0,0.4466254413127899,0.5940670967102051,0.5940670967102051,1.0,1.0,-1.9514706134796145,0.7780297994613647,1.1734408140182495,0.3283131420612335,0.0,0.0,0.8368338942527771,155.6240234375,122.0,-29.68291473388672,-23350.947265625,939.1259155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5357666015625,310.2978210449219,278.1499938964844,0.0,18000.0,313.1499938964844,34271.5859375,34200.0,0.0,0.0,0.5294601917266846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3171647787094116,1.3171807527542114,-1.6024312571971677e-05,0.0,0.0005373347667045,0.0,0.0,274.3360595703125,0.0,0.0,0.0,0.7382962107658386,4.0,0.0,1.0
556020,293.2107238769531,297.1499938964844,293.1499938964844,0.1061603724956512,-2404.327392578125,304.1550598144531,0.6219468712806702,0.164224311709404,0.1522544473409652,293.4056396484375,297.1499938964844,293.1499938964844,0.0464482605457305,-1404.1876220703125,304.1758728027344,0.4951025545597076,0.0873073413968086,0.0887790694832801,293.2291259765625,297.1499938964844,293.1499938964844,0.4762096405029297,-6146.16357421875,304.16021728515625,0.9248126745224,0.5533813834190369,0.3890529870986938,293.2575988769531,297.1499938964844,293.1499938964844,0.6043943166732788,-10017.3818359375,304.1640625,0.9862982034683228,0.6677107810974121,0.6339152455329895,293.16473388671875,297.1499938964844,293.1499938964844,0.0321440696716308,-5497.67333984375,304.1524353027344,0.4554881155490875,0.072446271777153,0.3482113182544708,291.084716796875,291.1499938964844,257.9439392089844,256.6684265136719,279.1751403808594,293.2839660644531,291.0854187011719,1.0,0.4358629882335663,0.5965805649757385,0.5965805649757385,1.0,1.0,-1.9351330995559688,0.7727299928665161,1.1624031066894531,0.3267451226711273,0.0,0.0,0.8460167050361633,144.0635223388672,110.0,-1.5147093534469604,-23208.40625,886.1725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.374267578125,310.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,34034.2578125,34200.0,0.0,0.0,0.5258549451828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336398601531982,1.3336560726165771,-1.6235837392741814e-05,0.0,0.0005336758913472,0.0,0.0,282.4403991699219,0.0,0.0,0.0,0.7456029057502747,4.0,0.0,1.0
556080,293.2107238769531,297.1499938964844,293.1499938964844,0.1061603724956512,-2404.327392578125,304.1550598144531,0.6219468712806702,0.164224311709404,0.1522544473409652,293.4056396484375,297.1499938964844,293.1499938964844,0.0464482605457305,-1404.1876220703125,304.1758728027344,0.4951025545597076,0.0873073413968086,0.0887790694832801,293.2291259765625,297.1499938964844,293.1499938964844,0.4762096405029297,-6146.16357421875,304.16021728515625,0.9248126745224,0.5533813834190369,0.3890529870986938,293.2575988769531,297.1499938964844,293.1499938964844,0.6043943166732788,-10017.3818359375,304.1640625,0.9862982034683228,0.6677107810974121,0.6339152455329895,293.16473388671875,297.1499938964844,293.1499938964844,0.0321440696716308,-5497.67333984375,304.1524353027344,0.4554881155490875,0.072446271777153,0.3482113182544708,291.084716796875,291.1499938964844,257.9439392089844,256.6684265136719,279.1751403808594,293.2839660644531,291.0854187011719,1.0,0.4358629882335663,0.5965805649757385,0.5965805649757385,1.0,1.0,-1.9351330995559688,0.7727299928665161,1.1624031066894531,0.3267451226711273,0.0,0.0,0.8460167050361633,144.0635223388672,110.0,-1.5147093534469604,-23208.40625,886.1725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.374267578125,310.214111328125,278.1499938964844,0.0,18000.0,313.1499938964844,34034.2578125,34200.0,0.0,0.0,0.5258549451828003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3336398601531982,1.3336560726165771,-1.6235837392741814e-05,0.0,0.0005336758913472,0.0,0.0,282.4403991699219,0.0,0.0,0.0,0.7456029057502747,4.0,0.0,1.0
556140,293.2061462402344,297.1499938964844,293.1499938964844,0.1051810011267662,-2386.26513671875,304.1549987792969,0.6302967667579651,0.1636169105768203,0.1512685567140579,293.4003601074219,297.1499938964844,293.1499938964844,0.0412310622632503,-1314.5198974609375,304.1759338378906,0.4923043847084045,0.0819032564759254,0.0831957980990409,293.2280578613281,297.1499938964844,293.1499938964844,0.4732702672481537,-6115.79833984375,304.1617126464844,0.9410550594329834,0.5515924692153931,0.3874894976615906,293.2560729980469,297.1499938964844,293.1499938964844,0.6004845499992371,-9965.7060546875,304.1658935546875,0.9977992177009584,0.6652947068214417,0.6312147974967957,293.1632995605469,297.1499938964844,293.1499938964844,0.0316264182329177,-5453.0625,304.1524658203125,0.466501235961914,0.0723670944571495,0.345743715763092,291.0981750488281,291.1499938964844,258.0030517578125,256.7166442871094,279.1751708984375,293.28125,291.0990600585937,1.0,0.4248780608177185,0.5991015434265137,0.5991015434265137,1.0,1.0,-1.919156670570373,0.7675435543060303,1.1516131162643433,0.3252246379852295,0.0,0.0,0.8520416021347046,132.51898193359375,98.0,13.290897369384766,-23058.0703125,834.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2178955078125,310.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,34048.66796875,33120.0,0.0,0.0,0.5228411555290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3478035926818848,1.3478200435638428,-1.6469726688228548e-05,0.0,0.0005306173115968,0.0,0.0,290.1571044921875,0.0,0.0,0.0,0.7371929287910461,4.0,0.0,1.0
556200,293.2061462402344,297.1499938964844,293.1499938964844,0.1051810011267662,-2386.26513671875,304.1549987792969,0.6302967667579651,0.1636169105768203,0.1512685567140579,293.4003601074219,297.1499938964844,293.1499938964844,0.0412310622632503,-1314.5198974609375,304.1759338378906,0.4923043847084045,0.0819032564759254,0.0831957980990409,293.2280578613281,297.1499938964844,293.1499938964844,0.4732702672481537,-6115.79833984375,304.1617126464844,0.9410550594329834,0.5515924692153931,0.3874894976615906,293.2560729980469,297.1499938964844,293.1499938964844,0.6004845499992371,-9965.7060546875,304.1658935546875,0.9977992177009584,0.6652947068214417,0.6312147974967957,293.1632995605469,297.1499938964844,293.1499938964844,0.0316264182329177,-5453.0625,304.1524658203125,0.466501235961914,0.0723670944571495,0.345743715763092,291.0981750488281,291.1499938964844,258.0030517578125,256.7166442871094,279.1751708984375,293.28125,291.0990600585937,1.0,0.4248780608177185,0.5991015434265137,0.5991015434265137,1.0,1.0,-1.919156670570373,0.7675435543060303,1.1516131162643433,0.3252246379852295,0.0,0.0,0.8520416021347046,132.51898193359375,98.0,13.290897369384766,-23058.0703125,834.4031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2178955078125,310.12823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,34048.66796875,33120.0,0.0,0.0,0.5228411555290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3478035926818848,1.3478200435638428,-1.6469726688228548e-05,0.0,0.0005306173115968,0.0,0.0,290.1571044921875,0.0,0.0,0.0,0.7371929287910461,4.0,0.0,1.0
556260,293.2014465332031,297.1499938964844,293.1499938964844,0.1044287160038948,-2372.45068359375,304.1546325683594,0.637763500213623,0.1631452888250351,0.1504856944084167,293.39483642578125,297.1499938964844,293.1499938964844,0.0362736582756042,-1229.4442138671875,304.1755676269531,0.488160103559494,0.0766793489456176,0.077859491109848,293.2267761230469,297.1499938964844,293.1499938964844,0.4707002937793731,-6089.5234375,304.1622619628906,0.954732358455658,0.549875020980835,0.3860344290733337,293.2424011230469,297.1499938964844,293.1499938964844,0.5785132646560669,-9658.0859375,304.19830322265625,0.9990000128746032,0.6653162240982056,0.61054927110672,293.1615905761719,297.1499938964844,293.1499938964844,0.0312673561275005,-5422.1611328125,304.1522521972656,0.4749205708503723,0.0723732635378837,0.3439928591251373,291.1045227050781,291.1499938964844,258.06121826171875,256.7640380859375,279.181396484375,293.2745056152344,291.1081848144531,1.0,0.4128311574459076,0.6025041341781616,0.6025041341781616,1.0,1.0,-1.8831651210784912,0.7538338899612427,1.1293312311172483,0.3199799358844757,0.0,0.0,0.8586083650588989,122.82057189941406,101.0,28.74212074279785,-22684.33203125,772.9807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12860107421875,310.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,33093.63671875,33120.0,0.0,0.0,0.5196691155433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356977701187134,1.3357138633728027,-1.6056475942605175e-05,0.0,0.00052739813691,0.0,0.0,280.9711608886719,0.0,0.0,0.0,0.7438873052597046,4.0,0.0,1.0
556320,293.2014465332031,297.1499938964844,293.1499938964844,0.1044287160038948,-2372.45068359375,304.1546325683594,0.637763500213623,0.1631452888250351,0.1504856944084167,293.39483642578125,297.1499938964844,293.1499938964844,0.0362736582756042,-1229.4442138671875,304.1755676269531,0.488160103559494,0.0766793489456176,0.077859491109848,293.2267761230469,297.1499938964844,293.1499938964844,0.4707002937793731,-6089.5234375,304.1622619628906,0.954732358455658,0.549875020980835,0.3860344290733337,293.2424011230469,297.1499938964844,293.1499938964844,0.5785132646560669,-9658.0859375,304.19830322265625,0.9990000128746032,0.6653162240982056,0.61054927110672,293.1615905761719,297.1499938964844,293.1499938964844,0.0312673561275005,-5422.1611328125,304.1522521972656,0.4749205708503723,0.0723732635378837,0.3439928591251373,291.1045227050781,291.1499938964844,258.06121826171875,256.7640380859375,279.181396484375,293.2745056152344,291.1081848144531,1.0,0.4128311574459076,0.6025041341781616,0.6025041341781616,1.0,1.0,-1.8831651210784912,0.7538338899612427,1.1293312311172483,0.3199799358844757,0.0,0.0,0.8586083650588989,122.82057189941406,101.0,28.74212074279785,-22684.33203125,772.9807739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12860107421875,310.0687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,33093.63671875,33120.0,0.0,0.0,0.5196691155433655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3356977701187134,1.3357138633728027,-1.6056475942605175e-05,0.0,0.00052739813691,0.0,0.0,280.9711608886719,0.0,0.0,0.0,0.7438873052597046,4.0,0.0,1.0
556380,293.1974792480469,297.1499938964844,293.1499938964844,0.103408858180046,-2352.96435546875,304.15478515625,0.6423289775848389,0.1626462787389755,0.1498588472604751,293.3897705078125,297.1499938964844,293.1499938964844,0.0314384214580059,-1144.1226806640625,304.1750793457031,0.4807201623916626,0.0715035274624824,0.0727551579475402,293.2262268066406,297.1499938964844,293.1499938964844,0.4663823246955871,-6044.2548828125,304.1653137207031,0.962443232536316,0.5480421185493469,0.3846423923969269,293.2106628417969,297.1499938964844,293.1499938964844,0.558039665222168,-9379.7021484375,304.2155456542969,0.9990000128746032,0.6693981289863586,0.5946028232574463,293.1600646972656,297.1499938964844,293.1499938964844,0.030888820067048,-5386.384765625,304.1521301269531,0.4796310365200043,0.0723880678415298,0.3431257605552673,291.1580505371094,291.1499938964844,258.1184387207031,256.810546875,279.180419921875,293.2626037597656,291.1607971191406,1.0,0.4051662087440491,0.6054949760437012,0.6054949760437012,1.0,1.0,-1.8544096946716309,0.74321448802948,1.1111952066421509,0.3158832490444183,0.0,0.0,0.8537325859069824,117.02162170410156,104.0,56.59030532836914,-22446.107421875,731.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0995178222656,310.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,33182.5,33120.0,0.0,0.0,0.516116201877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3326382637023926,1.3326542377471924,-1.602699740033131e-05,0.0,0.0005237923469394,0.0,0.0,279.57623291015625,0.0,0.0,0.0,0.7422885894775391,4.0,0.0,1.0
556440,293.1974792480469,297.1499938964844,293.1499938964844,0.103408858180046,-2352.96435546875,304.15478515625,0.6423289775848389,0.1626462787389755,0.1498588472604751,293.3897705078125,297.1499938964844,293.1499938964844,0.0314384214580059,-1144.1226806640625,304.1750793457031,0.4807201623916626,0.0715035274624824,0.0727551579475402,293.2262268066406,297.1499938964844,293.1499938964844,0.4663823246955871,-6044.2548828125,304.1653137207031,0.962443232536316,0.5480421185493469,0.3846423923969269,293.2106628417969,297.1499938964844,293.1499938964844,0.558039665222168,-9379.7021484375,304.2155456542969,0.9990000128746032,0.6693981289863586,0.5946028232574463,293.1600646972656,297.1499938964844,293.1499938964844,0.030888820067048,-5386.384765625,304.1521301269531,0.4796310365200043,0.0723880678415298,0.3431257605552673,291.1580505371094,291.1499938964844,258.1184387207031,256.810546875,279.180419921875,293.2626037597656,291.1607971191406,1.0,0.4051662087440491,0.6054949760437012,0.6054949760437012,1.0,1.0,-1.8544096946716309,0.74321448802948,1.1111952066421509,0.3158832490444183,0.0,0.0,0.8537325859069824,117.02162170410156,104.0,56.59030532836914,-22446.107421875,731.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0995178222656,310.0736999511719,278.1499938964844,0.0,18000.0,313.1499938964844,33182.5,33120.0,0.0,0.0,0.516116201877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3326382637023926,1.3326542377471924,-1.602699740033131e-05,0.0,0.0005237923469394,0.0,0.0,279.57623291015625,0.0,0.0,0.0,0.7422885894775391,4.0,0.0,1.0
556500,293.1957092285156,297.1499938964844,293.1499938964844,0.1029896214604377,-2345.009521484375,304.1546630859375,0.6437118649482727,0.1623939126729965,0.1495717763900756,293.3873596191406,297.1499938964844,293.1499938964844,0.0291231218725442,-1103.08984375,304.1747436523437,0.475602775812149,0.0689382031559944,0.070255771279335,293.22607421875,297.1499938964844,293.1499938964844,0.4645072221755981,-6024.880859375,304.1659240722656,0.964668333530426,0.5471067428588867,0.383951336145401,293.1954040527344,297.1499938964844,293.1499938964844,0.5509861707687378,-9286.7060546875,304.2164001464844,0.9990000128746032,0.6716273427009583,0.5895294547080994,293.1594543457031,297.1499938964844,293.1499938964844,0.0307566225528717,-5373.84912109375,304.1519775390625,0.4810774326324463,0.0723844617605209,0.3428316116333008,291.17724609375,291.1499938964844,258.14666748046875,256.8334655761719,279.1794738769531,293.2577819824219,291.1794128417969,1.0,0.4024951756000519,0.6068987846374512,0.6068987846374512,1.0,1.0,-1.8437861204147337,0.7394523620605469,1.104333758354187,0.3145750164985657,0.0,0.0,0.8499675393104553,115.17560577392578,104.0,53.68473815917969,-22344.126953125,717.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0961608886719,310.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,33231.4609375,32040.0,0.0,0.0,0.5142549872398376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3272993564605713,1.3273152112960815,-1.595183312019799e-05,0.0,0.0005219034501351,0.0,0.0,276.8670959472656,0.0,0.0,0.0,0.7247818112373352,4.0,0.0,1.0
556560,293.19403076171875,297.1499938964844,293.1499938964844,0.1028158590197563,-2342.008544921875,304.15411376953125,0.6446266770362854,0.1621473431587219,0.1493052244186401,293.385009765625,297.1499938964844,293.1499938964844,0.0269786976277828,-1062.9381103515625,304.17413330078125,0.4692214727401733,0.0663954094052314,0.0677935034036636,293.22589111328125,297.1499938964844,293.1499938964844,0.4636524319648742,-6016.8486328125,304.16455078125,0.9660944938659668,0.546176552772522,0.3832719624042511,293.1817626953125,297.1499938964844,293.1499938964844,0.5465858578681946,-9231.70703125,304.2122497558594,0.9990000128746032,0.6737363338470459,0.5859103202819824,293.158935546875,297.1499938964844,293.1499938964844,0.0307353250682353,-5372.60107421875,304.15167236328125,0.4820756614208221,0.0723666697740554,0.3425737023353576,291.1718444824219,291.1499938964844,258.1746520996094,256.8561706542969,279.1783752441406,293.25396728515625,291.1704406738281,1.0,0.4004496335983276,0.6082373261451721,0.6082373261451721,1.0,1.0,-1.835036277770996,0.7364706993103027,1.0985655784606934,0.3136264681816101,0.0,0.0,0.8488216400146484,113.84225463867188,107.0,14.75274658203125,-22161.8125,706.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11102294921875,310.0320739746094,278.1499938964844,0.0,18000.0,313.1499938964844,32433.38671875,32040.0,0.0,0.0,0.5122015476226807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2984554767608645,1.2984707355499268,-1.531143789179623e-05,0.0,0.0005198194994591,0.0,0.0,259.7405090332031,0.0,0.0,0.0,0.7239488959312439,4.0,0.0,1.0
556620,293.1908264160156,297.1499938964844,293.1499938964844,0.1023440882563591,-2333.32275390625,304.153564453125,0.645288348197937,0.1616777181625366,0.1488339304924011,293.3802795410156,297.1499938964844,293.1499938964844,0.0232705604285001,-988.7339477539062,304.1723327636719,0.4518802464008331,0.0613983720541,0.0629894733428955,293.2255554199219,297.1499938964844,293.1499938964844,0.4612585008144378,-5992.81787109375,304.1637268066406,0.9670243859291076,0.5443257689476013,0.3819591403007507,293.1607360839844,297.1499938964844,293.1499938964844,0.5406890511512756,-9161.177734375,304.2012634277344,0.9990000128746032,0.6772112846374512,0.5822233557701111,293.1582946777344,297.1499938964844,293.1499938964844,0.0306054558604955,-5361.10986328125,304.1513366699219,0.4829355776309967,0.0722725167870521,0.3420236110687256,291.177490234375,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.248779296875,291.1781616210937,1.0,0.397874116897583,0.610733151435852,0.610733151435852,1.0,1.0,-1.822034478187561,0.7323659658432007,1.0896685123443604,0.3125708997249603,0.0,0.0,0.8450788259506226,112.40216827392578,110.0,14.07952880859375,-22032.41015625,692.0901489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416320800781,310.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32189.58984375,32040.0,0.0,0.0,0.507983922958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860289812088013,1.286044001579285,-1.506127773609478e-05,0.0,0.0005155390826985,0.0,0.0,252.83810424804688,0.0,0.0,0.0,0.7177728414535522,4.0,0.0,1.0
556680,293.1908264160156,297.1499938964844,293.1499938964844,0.1023440882563591,-2333.32275390625,304.153564453125,0.645288348197937,0.1616777181625366,0.1488339304924011,293.3802795410156,297.1499938964844,293.1499938964844,0.0232705604285001,-988.7339477539062,304.1723327636719,0.4518802464008331,0.0613983720541,0.0629894733428955,293.2255554199219,297.1499938964844,293.1499938964844,0.4612585008144378,-5992.81787109375,304.1637268066406,0.9670243859291076,0.5443257689476013,0.3819591403007507,293.1607360839844,297.1499938964844,293.1499938964844,0.5406890511512756,-9161.177734375,304.2012634277344,0.9990000128746032,0.6772112846374512,0.5822233557701111,293.1582946777344,297.1499938964844,293.1499938964844,0.0306054558604955,-5361.10986328125,304.1513366699219,0.4829355776309967,0.0722725167870521,0.3420236110687256,291.177490234375,291.1499938964844,258.2297668457031,256.9008483886719,279.17608642578125,293.248779296875,291.1781616210937,1.0,0.397874116897583,0.610733151435852,0.610733151435852,1.0,1.0,-1.822034478187561,0.7323659658432007,1.0896685123443604,0.3125708997249603,0.0,0.0,0.8450788259506226,112.40216827392578,110.0,14.07952880859375,-22032.41015625,692.0901489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1416320800781,310.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,32189.58984375,32040.0,0.0,0.0,0.507983922958374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2860289812088013,1.286044001579285,-1.506127773609478e-05,0.0,0.0005155390826985,0.0,0.0,252.83810424804688,0.0,0.0,0.0,0.7177728414535522,4.0,0.0,1.0
556740,293.1878662109375,297.1499938964844,293.1499938964844,0.1019505336880683,-2326.08935546875,304.15301513671875,0.6447464227676392,0.1612440645694732,0.1484354883432388,293.3752746582031,297.1499938964844,293.1499938964844,0.0199411455541849,-916.0007934570312,304.1704406738281,0.4336007833480835,0.0565782822668552,0.0583758316934108,293.225341796875,297.1499938964844,293.1499938964844,0.4589719474315643,-5969.86572265625,304.1629638671875,0.965961217880249,0.5424519777297974,0.3806650936603546,293.14971923828125,297.1499938964844,293.1499938964844,0.5389042496681213,-9146.78515625,304.1871032714844,0.9990000128746032,0.6791927218437195,0.5821647644042969,293.15802001953125,297.1499938964844,293.1499938964844,0.0304681118577718,-5349.0546875,304.151123046875,0.4826164543628692,0.072117730975151,0.3413908183574676,291.18280029296875,291.1499938964844,258.28375244140625,256.9446105957031,279.173828125,293.2454833984375,291.1827392578125,1.0,0.396848052740097,0.6129989624023438,0.6129989624023438,1.0,1.0,-1.8136297464370728,0.7301328182220459,1.0834969282150269,0.3123371303081512,0.0,0.0,0.84023118019104,112.19913482666016,113.0,6.689584732055664,-21927.8984375,685.1167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483764648437,310.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,32160.37890625,30960.0,0.0,0.0,0.5039276480674744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2752093076705933,1.275224208831787,-1.488639372837497e-05,0.0,0.0005114225205034,0.0,0.0,247.40565490722656,0.0,0.0,0.0,0.6976693868637085,4.0,0.0,1.0
556800,293.1878662109375,297.1499938964844,293.1499938964844,0.1019505336880683,-2326.08935546875,304.15301513671875,0.6447464227676392,0.1612440645694732,0.1484354883432388,293.3752746582031,297.1499938964844,293.1499938964844,0.0199411455541849,-916.0007934570312,304.1704406738281,0.4336007833480835,0.0565782822668552,0.0583758316934108,293.225341796875,297.1499938964844,293.1499938964844,0.4589719474315643,-5969.86572265625,304.1629638671875,0.965961217880249,0.5424519777297974,0.3806650936603546,293.14971923828125,297.1499938964844,293.1499938964844,0.5389042496681213,-9146.78515625,304.1871032714844,0.9990000128746032,0.6791927218437195,0.5821647644042969,293.15802001953125,297.1499938964844,293.1499938964844,0.0304681118577718,-5349.0546875,304.151123046875,0.4826164543628692,0.072117730975151,0.3413908183574676,291.18280029296875,291.1499938964844,258.28375244140625,256.9446105957031,279.173828125,293.2454833984375,291.1827392578125,1.0,0.396848052740097,0.6129989624023438,0.6129989624023438,1.0,1.0,-1.8136297464370728,0.7301328182220459,1.0834969282150269,0.3123371303081512,0.0,0.0,0.84023118019104,112.19913482666016,113.0,6.689584732055664,-21927.8984375,685.1167602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1483764648437,310.0387268066406,278.1499938964844,0.0,18000.0,313.1499938964844,32160.37890625,30960.0,0.0,0.0,0.5039276480674744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2752093076705933,1.275224208831787,-1.488639372837497e-05,0.0,0.0005114225205034,0.0,0.0,247.40565490722656,0.0,0.0,0.0,0.6976693868637085,4.0,0.0,1.0
556860,293.18505859375,297.1499938964844,293.1499938964844,0.1019850522279739,-2327.426025390625,304.1519775390625,0.6433802843093872,0.1608560532331466,0.1481058001518249,293.3699035644531,297.1499938964844,293.1499938964844,0.0171942934393882,-849.6836547851562,304.168212890625,0.4166651368141174,0.051960676908493,0.0540044158697128,293.22509765625,297.1499938964844,293.1499938964844,0.4583990275859833,-5965.61767578125,304.15966796875,0.96346515417099,0.5405937433242798,0.3793975412845611,293.14801025390625,297.1499938964844,293.1499938964844,0.542079508304596,-9200.318359375,304.1695556640625,0.9990000128746032,0.6795659065246582,0.584680438041687,293.1580505371094,297.1499938964844,293.1499938964844,0.0304818376898765,-5352.86767578125,304.1507263183594,0.4814316034317016,0.0719083249568939,0.3406620323657989,291.1458435058594,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,293.2428894042969,291.1448974609375,1.0,0.3969399034976959,0.6150504946708679,0.6150504946708679,1.0,1.0,-1.80860698223114,0.7292472124099731,1.079359769821167,0.3126710057258606,0.0,0.0,0.843376874923706,112.87430572509766,116.0,-29.433263778686523,-21763.30859375,683.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,309.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,31082.509765625,30960.0,0.0,0.0,0.4998068809509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460451126098633,1.2460592985153198,-1.4196121810527984e-05,0.0,0.0005072404746897,0.0,0.0,230.6224975585937,0.0,0.0,0.0,0.6963840126991272,4.0,0.0,1.0
556920,293.18505859375,297.1499938964844,293.1499938964844,0.1019850522279739,-2327.426025390625,304.1519775390625,0.6433802843093872,0.1608560532331466,0.1481058001518249,293.3699035644531,297.1499938964844,293.1499938964844,0.0171942934393882,-849.6836547851562,304.168212890625,0.4166651368141174,0.051960676908493,0.0540044158697128,293.22509765625,297.1499938964844,293.1499938964844,0.4583990275859833,-5965.61767578125,304.15966796875,0.96346515417099,0.5405937433242798,0.3793975412845611,293.14801025390625,297.1499938964844,293.1499938964844,0.542079508304596,-9200.318359375,304.1695556640625,0.9990000128746032,0.6795659065246582,0.584680438041687,293.1580505371094,297.1499938964844,293.1499938964844,0.0304818376898765,-5352.86767578125,304.1507263183594,0.4814316034317016,0.0719083249568939,0.3406620323657989,291.1458435058594,291.1499938964844,258.3365478515625,256.9874267578125,279.171630859375,293.2428894042969,291.1448974609375,1.0,0.3969399034976959,0.6150504946708679,0.6150504946708679,1.0,1.0,-1.80860698223114,0.7292472124099731,1.079359769821167,0.3126710057258606,0.0,0.0,0.843376874923706,112.87430572509766,116.0,-29.433263778686523,-21763.30859375,683.4248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1584167480469,309.9839172363281,278.1499938964844,0.0,18000.0,313.1499938964844,31082.509765625,30960.0,0.0,0.0,0.4998068809509277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2460451126098633,1.2460592985153198,-1.4196121810527984e-05,0.0,0.0005072404746897,0.0,0.0,230.6224975585937,0.0,0.0,0.0,0.6963840126991272,4.0,0.0,1.0
556980,293.182373046875,297.1499938964844,293.1499938964844,0.1018342450261116,-2324.8544921875,304.1515808105469,0.6415853500366211,0.1605120301246643,0.1478349566459655,293.36590576171875,297.1499938964844,293.1499938964844,0.0153551278635859,-801.4755249023438,304.1268310546875,0.4054942727088928,0.050000000745058,0.0511156655848026,293.2250061035156,297.1499938964844,293.1499938964844,0.4568390846252441,-5950.0439453125,304.1590576171875,0.9600960612297058,0.5387123227119446,0.3781391084194183,293.154296875,297.1499938964844,293.1499938964844,0.5460366606712341,-9261.1337890625,304.15655517578125,0.9990000128746032,0.6783540844917297,0.5886858701705933,293.15838623046875,297.1499938964844,293.1499938964844,0.0303547549992799,-5342.63916015625,304.15069580078125,0.4796551465988159,0.0716361552476883,0.3397546708583832,291.1359558105469,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2418212890625,291.1351318359375,1.0,0.3978771269321441,0.6169042587280273,0.6169042587280273,1.0,1.0,-1.807018756866455,0.7297644019126892,1.0772544145584106,0.3135828971862793,0.0,0.0,0.8459268808364868,114.09603118896484,119.0,-19.152019500732425,-21737.107421875,685.9918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,309.9585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.634765625,30960.0,0.0,0.0,0.4961655437946319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471730709075928,1.247187256813049,-1.418224292137893e-05,0.0,0.000503544928506,0.0,0.0,230.8017578125,0.0,0.0,0.0,0.6967261433601379,4.0,0.0,1.0
557040,293.182373046875,297.1499938964844,293.1499938964844,0.1018342450261116,-2324.8544921875,304.1515808105469,0.6415853500366211,0.1605120301246643,0.1478349566459655,293.36590576171875,297.1499938964844,293.1499938964844,0.0153551278635859,-801.4755249023438,304.1268310546875,0.4054942727088928,0.050000000745058,0.0511156655848026,293.2250061035156,297.1499938964844,293.1499938964844,0.4568390846252441,-5950.0439453125,304.1590576171875,0.9600960612297058,0.5387123227119446,0.3781391084194183,293.154296875,297.1499938964844,293.1499938964844,0.5460366606712341,-9261.1337890625,304.15655517578125,0.9990000128746032,0.6783540844917297,0.5886858701705933,293.15838623046875,297.1499938964844,293.1499938964844,0.0303547549992799,-5342.63916015625,304.15069580078125,0.4796551465988159,0.0716361552476883,0.3397546708583832,291.1359558105469,291.1499938964844,258.3881225585937,257.0292358398437,279.1695251464844,293.2418212890625,291.1351318359375,1.0,0.3978771269321441,0.6169042587280273,0.6169042587280273,1.0,1.0,-1.807018756866455,0.7297644019126892,1.0772544145584106,0.3135828971862793,0.0,0.0,0.8459268808364868,114.09603118896484,119.0,-19.152019500732425,-21737.107421875,685.9918823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243591308594,309.9585266113281,278.1499938964844,0.0,18000.0,313.1499938964844,30945.634765625,30960.0,0.0,0.0,0.4961655437946319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2471730709075928,1.247187256813049,-1.418224292137893e-05,0.0,0.000503544928506,0.0,0.0,230.8017578125,0.0,0.0,0.0,0.6967261433601379,4.0,0.0,1.0
557100,293.1810607910156,297.1499938964844,293.1499938964844,0.1017946153879165,-2324.265625,304.1513671875,0.6406542658805847,0.1603578478097915,0.147716075181961,293.3662414550781,297.1499938964844,293.1499938964844,0.0152373258024454,-799.2630004882812,304.0859375,0.4048052430152893,0.050000000745058,0.0511052273213863,293.2250061035156,297.1499938964844,293.1499938964844,0.456148236989975,-5943.21240234375,304.1586608886719,0.9582775235176086,0.5377615690231323,0.3775020837783813,293.1595764160156,297.1499938964844,293.1499938964844,0.5484639406204224,-9296.90625,304.15093994140625,0.9990000128746032,0.6772634387016296,0.5908783674240112,293.15869140625,297.1499938964844,293.1499938964844,0.0302812550216913,-5336.8291015625,304.15069580078125,0.4786297082901001,0.0714732483029365,0.3391924202442169,291.1286926269531,291.1499938964844,258.4134521484375,257.0497436523437,279.1685485839844,293.2427062988281,291.1275939941406,1.0,0.3986319005489349,0.6177577972412109,0.6177577972412109,1.0,1.0,-1.808055400848389,0.7307943105697632,1.0772610902786257,0.3143880367279053,0.0,0.0,0.8480623960494995,114.81047821044922,119.0,-20.501453399658203,-21733.76171875,688.9691772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0881652832031,309.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,30911.6796875,29880.0,0.0,0.0,0.4946132898330688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2495901584625244,1.249604344367981,-1.42112112371251e-05,0.0,0.000501969596371,0.0,0.0,231.85113525390625,0.0,0.0,0.0,0.6828559637069702,4.0,0.0,1.0
557160,293.1797790527344,297.1499938964844,293.1499938964844,0.1019815057516098,-2328.267333984375,304.1507568359375,0.6396353840827942,0.1602195352315902,0.1476145982742309,293.3683166503906,297.1499938964844,293.1499938964844,0.0151630425825715,-798.8330688476562,304.0403747558594,0.4041602313518524,0.050000000745058,0.0511366575956344,293.2249755859375,297.1499938964844,293.1499938964844,0.4564003646373749,-5946.84814453125,304.1565856933594,0.956250548362732,0.5368172526359558,0.376868188381195,293.166015625,297.1499938964844,293.1499938964844,0.5524404644966125,-9354.4228515625,304.1435241699219,0.9990000128746032,0.675881564617157,0.5934160351753235,293.1590270996094,297.1499938964844,293.1499938964844,0.0302937682718038,-5340.13623046875,304.1505432128906,0.4774440228939056,0.0712934657931327,0.338575005531311,291.0983581542969,291.1499938964844,258.4384155273437,257.0700378417969,279.1678771972656,293.2446594238281,291.0937805175781,1.0,0.3995332419872284,0.6186007857322693,0.6186007857322693,1.0,1.0,-1.809515357017517,0.7320055365562439,1.0775097608566284,0.315275639295578,0.0,0.0,0.8543078899383545,115.64623260498048,122.0,-56.947792053222656,-21634.7421875,692.6427612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0556335449219,309.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,30057.478515625,29880.0,0.0,0.0,0.4930953681468963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2307734489440918,1.23078715801239,-1.3734617823502047e-05,0.0,0.0005004290724173,0.0,0.0,220.9560089111328,0.0,0.0,0.0,0.6865949630737305,4.0,0.0,1.0
557220,293.1771850585937,297.1499938964844,293.1499938964844,0.1021083071827888,-2331.09619140625,304.1503295898437,0.6374056935310364,0.1599866896867752,0.1474635004997253,293.3763732910156,297.1499938964844,293.1499938964844,0.0149405337870121,-795.4130249023438,303.93853759765625,0.4026662111282348,0.050000000745058,0.0512112490832805,293.2248840332031,297.1499938964844,293.1499938964844,0.4556983709335327,-5940.232421875,304.1556701660156,0.9516797661781312,0.5349335670471191,0.3756211698055267,293.1822204589844,297.1499938964844,293.1499938964844,0.5600700974464417,-9461.8916015625,304.13311767578125,0.9990000128746032,0.6722001433372498,0.5993460416793823,293.1599426269531,297.1499938964844,293.1499938964844,0.030152590945363,-5330.0029296875,304.1506042480469,0.4746049046516418,0.0708830580115318,0.3371638357639313,291.06707763671875,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.251220703125,291.0659484863281,1.0,0.4016841053962707,0.620282769203186,0.620282769203186,1.0,1.0,-1.813351392745972,0.734832227230072,1.0785192251205444,0.317236840724945,0.0,0.0,0.8679711222648621,117.62183380126952,125.0,-39.070430755615234,-21671.716796875,701.6416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9576416015625,309.7986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,29710.90234375,29880.0,0.0,0.0,0.4906300008296966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2456413507461548,1.2456552982330322,-1.3879824109608307e-05,0.0,0.0004979270743206,0.0,0.0,226.9308624267578,0.0,0.0,0.0,0.6931778788566589,4.0,0.0,1.0
557280,293.1771850585937,297.1499938964844,293.1499938964844,0.1021083071827888,-2331.09619140625,304.1503295898437,0.6374056935310364,0.1599866896867752,0.1474635004997253,293.3763732910156,297.1499938964844,293.1499938964844,0.0149405337870121,-795.4130249023438,303.93853759765625,0.4026662111282348,0.050000000745058,0.0512112490832805,293.2248840332031,297.1499938964844,293.1499938964844,0.4556983709335327,-5940.232421875,304.1556701660156,0.9516797661781312,0.5349335670471191,0.3756211698055267,293.1822204589844,297.1499938964844,293.1499938964844,0.5600700974464417,-9461.8916015625,304.13311767578125,0.9990000128746032,0.6722001433372498,0.5993460416793823,293.1599426269531,297.1499938964844,293.1499938964844,0.030152590945363,-5330.0029296875,304.1506042480469,0.4746049046516418,0.0708830580115318,0.3371638357639313,291.06707763671875,291.1499938964844,258.48736572265625,257.1098327636719,279.1672058105469,293.251220703125,291.0659484863281,1.0,0.4016841053962707,0.620282769203186,0.620282769203186,1.0,1.0,-1.813351392745972,0.734832227230072,1.0785192251205444,0.317236840724945,0.0,0.0,0.8679711222648621,117.62183380126952,125.0,-39.070430755615234,-21671.716796875,701.6416625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9576416015625,309.7986755371094,278.1499938964844,0.0,18000.0,313.1499938964844,29710.90234375,29880.0,0.0,0.0,0.4906300008296966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2456413507461548,1.2456552982330322,-1.3879824109608307e-05,0.0,0.0004979270743206,0.0,0.0,226.9308624267578,0.0,0.0,0.0,0.6931778788566589,4.0,0.0,1.0
557340,293.1746826171875,297.1499938964844,293.1499938964844,0.1021632179617881,-2332.363037109375,304.1501159667969,0.6350139379501343,0.1598075330257415,0.147372156381607,293.3877868652344,297.1499938964844,293.1499938964844,0.0146764703094959,-790.6011352539062,303.8254089355469,0.4009679853916168,0.050000000745058,0.051297590136528,293.2250061035156,297.1499938964844,293.1499938964844,0.4544369876384735,-5927.37548828125,304.1558837890625,0.9465426206588744,0.5330142974853516,0.3743608295917511,293.20269775390625,297.1499938964844,293.1499938964844,0.568240225315094,-9574.6044921875,304.1251525878906,0.9990000128746032,0.6672399044036865,0.6061376333236694,293.1610107421875,297.1499938964844,293.1499938964844,0.0299134626984596,-5310.4140625,304.1508178710937,0.4711503684520721,0.0704106613993644,0.3355242013931274,291.0516052246094,291.1499938964844,258.5349426269531,257.1485595703125,279.1672058105469,293.2611694335937,291.05059814453125,1.0,0.4041767418384552,0.621997058391571,0.621997058391571,1.0,1.0,-1.818017840385437,0.7380462288856506,1.0799716711044312,0.319385677576065,0.0,0.0,0.8821539878845215,119.91358184814452,128.0,-26.41573905944824,-21712.134765625,712.2908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8096618652344,309.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,29632.37890625,28800.0,0.0,0.0,0.4891646206378937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267086148262024,1.2671003341674805,-1.418928150087595e-05,0.0,0.0004964398685842,0.0,0.0,236.87234497070312,0.0,0.0,0.0,0.6882320642471313,4.0,0.0,1.0
