time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557400,293.1746826171875,297.1499938964844,293.1499938964844,0.1021632179617881,-2332.363037109375,304.1501159667969,0.6350139379501343,0.1598075330257415,0.147372156381607,293.3877868652344,297.1499938964844,293.1499938964844,0.0146764703094959,-790.6011352539062,303.8254089355469,0.4009679853916168,0.050000000745058,0.051297590136528,293.2250061035156,297.1499938964844,293.1499938964844,0.4544369876384735,-5927.37548828125,304.1558837890625,0.9465426206588744,0.5330142974853516,0.3743608295917511,293.20269775390625,297.1499938964844,293.1499938964844,0.568240225315094,-9574.6044921875,304.1251525878906,0.9990000128746032,0.6672399044036865,0.6061376333236694,293.1610107421875,297.1499938964844,293.1499938964844,0.0299134626984596,-5310.4140625,304.1508178710937,0.4711503684520721,0.0704106613993644,0.3355242013931274,291.0516052246094,291.1499938964844,258.5349426269531,257.1485595703125,279.1672058105469,293.2611694335937,291.05059814453125,1.0,0.4041767418384552,0.621997058391571,0.621997058391571,1.0,1.0,-1.818017840385437,0.7380462288856506,1.0799716711044312,0.319385677576065,0.0,0.0,0.8821539878845215,119.91358184814452,128.0,-26.41573905944824,-21712.134765625,712.2908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8096618652344,309.7133178710937,278.1499938964844,0.0,18000.0,313.1499938964844,29632.37890625,28800.0,0.0,0.0,0.4891646206378937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.267086148262024,1.2671003341674805,-1.418928150087595e-05,0.0,0.0004964398685842,0.0,0.0,236.87234497070312,0.0,0.0,0.0,0.6882320642471313,4.0,0.0,1.0
557460,293.1721496582031,297.1499938964844,293.1499938964844,0.1025739163160324,-2340.760009765625,304.1494140625,0.6325592994689941,0.1596933454275131,0.1473435312509536,293.4011535644531,297.1499938964844,293.1499938964844,0.0144476341083645,-787.4466552734375,303.701904296875,0.3991245329380035,0.050000000745058,0.0513926893472671,293.2250671386719,297.1499938964844,293.1499938964844,0.454513818025589,-5929.29296875,304.15386962890625,0.9410186409950256,0.5311030745506287,0.3731036782264709,293.22576904296875,297.1499938964844,293.1499938964844,0.5789797306060791,-9721.7451171875,304.1156616210937,0.9990000128746032,0.6612332463264465,0.6135311722755432,293.162353515625,297.1499938964844,293.1499938964844,0.0297569241374731,-5300.3662109375,304.1508178710937,0.4669910669326782,0.0698613747954368,0.3336051404476166,291.0014953613281,291.1499938964844,258.5810546875,257.1862487792969,279.16754150390625,293.2738952636719,290.9998779296875,1.0,0.406898021697998,0.6237644553184509,0.6237644553184509,1.0,1.0,-1.8231613636016848,0.741500973701477,1.0816603899002075,0.3216584920883178,0.0,0.0,0.905476987361908,122.43800354003906,131.0,-50.85552597045898,-21653.88671875,724.0817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664306640625,309.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,28597.27734375,28800.0,0.0,0.0,0.4882667362689972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2664031982421875,1.266417145729065,-1.3944685633759946e-05,0.0,0.0004955286858603,0.0,0.0,233.85723876953125,0.0,0.0,0.0,0.7002673745155334,4.0,0.0,1.0
557520,293.1721496582031,297.1499938964844,293.1499938964844,0.1025739163160324,-2340.760009765625,304.1494140625,0.6325592994689941,0.1596933454275131,0.1473435312509536,293.4011535644531,297.1499938964844,293.1499938964844,0.0144476341083645,-787.4466552734375,303.701904296875,0.3991245329380035,0.050000000745058,0.0513926893472671,293.2250671386719,297.1499938964844,293.1499938964844,0.454513818025589,-5929.29296875,304.15386962890625,0.9410186409950256,0.5311030745506287,0.3731036782264709,293.22576904296875,297.1499938964844,293.1499938964844,0.5789797306060791,-9721.7451171875,304.1156616210937,0.9990000128746032,0.6612332463264465,0.6135311722755432,293.162353515625,297.1499938964844,293.1499938964844,0.0297569241374731,-5300.3662109375,304.1508178710937,0.4669910669326782,0.0698613747954368,0.3336051404476166,291.0014953613281,291.1499938964844,258.5810546875,257.1862487792969,279.16754150390625,293.2738952636719,290.9998779296875,1.0,0.406898021697998,0.6237644553184509,0.6237644553184509,1.0,1.0,-1.8231613636016848,0.741500973701477,1.0816603899002075,0.3216584920883178,0.0,0.0,0.905476987361908,122.43800354003906,131.0,-50.85552597045898,-21653.88671875,724.0817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.664306640625,309.5766906738281,278.1499938964844,0.0,18000.0,313.1499938964844,28597.27734375,28800.0,0.0,0.0,0.4882667362689972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2664031982421875,1.266417145729065,-1.3944685633759946e-05,0.0,0.0004955286858603,0.0,0.0,233.85723876953125,0.0,0.0,0.0,0.7002673745155334,4.0,0.0,1.0
557580,293.1696472167969,297.1499938964844,293.1499938964844,0.1027461513876915,-2344.165283203125,304.1493225097656,0.6300142407417297,0.1596441268920898,0.1473853439092636,293.4156494140625,297.1499938964844,293.1499938964844,0.0141621604561805,-781.8726806640625,303.5716857910156,0.3970905840396881,0.050000000745058,0.0514985509216785,293.2251892089844,297.1499938964844,293.1499938964844,0.4532989859580993,-5916.6806640625,304.1546325683594,0.9350612759590148,0.5291745662689209,0.3718509376049042,293.250244140625,297.1499938964844,293.1499938964844,0.5881140232086182,-9843.2509765625,304.11212158203125,0.9990000128746032,0.6543505191802979,0.6206284761428833,293.1639099121094,297.1499938964844,293.1499938964844,0.0294078588485717,-5271.126953125,304.151123046875,0.4618330001831054,0.0692315325140953,0.3313668072223663,290.985595703125,291.1499938964844,258.62567138671875,257.22283935546875,279.16845703125,293.2890014648437,290.98492431640625,1.0,0.4097380340099334,0.6256425380706787,0.6256425380706787,1.0,1.0,-1.8276721239089968,0.7447136044502258,1.082958459854126,0.3238725066184997,0.0,0.0,0.9285957217216492,125.22222900390624,134.0,-27.97893714904785,-21709.240234375,736.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,309.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,28470.255859375,28800.0,0.0,0.0,0.4882473647594452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953928709030151,1.2954072952270508,-1.4366938557941468e-05,0.0,0.0004955090116709,0.0,0.0,247.66358947753903,0.0,0.0,0.0,0.713874876499176,4.0,0.0,1.0
557640,293.1696472167969,297.1499938964844,293.1499938964844,0.1027461513876915,-2344.165283203125,304.1493225097656,0.6300142407417297,0.1596441268920898,0.1473853439092636,293.4156494140625,297.1499938964844,293.1499938964844,0.0141621604561805,-781.8726806640625,303.5716857910156,0.3970905840396881,0.050000000745058,0.0514985509216785,293.2251892089844,297.1499938964844,293.1499938964844,0.4532989859580993,-5916.6806640625,304.1546325683594,0.9350612759590148,0.5291745662689209,0.3718509376049042,293.250244140625,297.1499938964844,293.1499938964844,0.5881140232086182,-9843.2509765625,304.11212158203125,0.9990000128746032,0.6543505191802979,0.6206284761428833,293.1639099121094,297.1499938964844,293.1499938964844,0.0294078588485717,-5271.126953125,304.151123046875,0.4618330001831054,0.0692315325140953,0.3313668072223663,290.985595703125,291.1499938964844,258.62567138671875,257.22283935546875,279.16845703125,293.2890014648437,290.98492431640625,1.0,0.4097380340099334,0.6256425380706787,0.6256425380706787,1.0,1.0,-1.8276721239089968,0.7447136044502258,1.082958459854126,0.3238725066184997,0.0,0.0,0.9285957217216492,125.22222900390624,134.0,-27.97893714904785,-21709.240234375,736.2451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939880371094,309.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,28470.255859375,28800.0,0.0,0.0,0.4882473647594452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2953928709030151,1.2954072952270508,-1.4366938557941468e-05,0.0,0.0004955090116709,0.0,0.0,247.66358947753903,0.0,0.0,0.0,0.713874876499176,4.0,0.0,1.0
557700,293.1683349609375,297.1499938964844,293.1499938964844,0.1028136387467384,-2345.405517578125,304.1493225097656,0.6281298398971558,0.1596519649028778,0.1474606245756149,293.42303466796875,297.1499938964844,293.1499938964844,0.0140211498364806,-778.9480590820312,303.5045471191406,0.3954968154430389,0.050000000745058,0.0515816956758499,293.2252502441406,297.1499938964844,293.1499938964844,0.4524292647838592,-5907.48974609375,304.1553649902344,0.930816411972046,0.5282135605812073,0.371245265007019,293.2600402832031,297.1499938964844,293.1499938964844,0.5869141221046448,-9821.1650390625,304.1213073730469,0.9964933395385742,0.6511563658714294,0.6187903881072998,293.1646728515625,297.1499938964844,293.1499938964844,0.029217692092061,-5254.3203125,304.1512756347656,0.4582862854003906,0.068905271589756,0.3303010463714599,290.9847412109375,291.1499938964844,258.6473999023437,257.24072265625,279.17108154296875,293.2963562011719,290.98541259765625,1.0,0.4109643697738647,0.6268926858901978,0.6268926858901978,1.0,1.0,-1.8236368894577024,0.7436217665672302,1.0800150632858276,0.3238117396831512,0.0,0.0,0.9397486448287964,127.24018096923828,134.0,-11.784242630004885,-21689.9140625,739.3599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40673828125,309.4492492675781,278.1499938964844,0.0,18000.0,313.1499938964844,28463.052734375,29880.0,0.0,0.0,0.4885211288928985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.310327410697937,1.3103420734405518,-1.4601620932808146e-05,0.0,0.0004957868368364,0.0,0.0,255.1587677001953,0.0,0.0,0.0,0.7359651923179626,4.0,0.0,1.0
557760,293.1671142578125,297.1499938964844,293.1499938964844,0.102618008852005,-2341.27099609375,304.1498107910156,0.6263264417648315,0.1596587747335434,0.1475460976362228,293.4305725097656,297.1499938964844,293.1499938964844,0.0138380881398916,-774.0562744140625,303.4375305175781,0.3939168751239776,0.050000000745058,0.0516638234257698,293.22540283203125,297.1499938964844,293.1499938964844,0.4503621757030487,-5885.01025390625,304.158203125,0.9266856908798218,0.5272278189659119,0.3706339299678802,293.2655334472656,297.1499938964844,293.1499938964844,0.5833271145820618,-9766.1396484375,304.133056640625,0.9930247068405152,0.6486790180206299,0.6162353157997131,293.1654663085937,297.1499938964844,293.1499938964844,0.0289124473929405,-5224.47607421875,304.1515808105469,0.4548489451408386,0.0685658380389213,0.3291985392570495,291.0141906738281,291.1499938964844,258.6687316894531,257.2583312988281,279.1728820800781,293.3021850585937,291.0188293457031,1.0,0.412072092294693,0.628175675868988,0.628175675868988,1.0,1.0,-1.8187297582626345,0.7421659827232361,1.0765637159347534,0.3235121965408325,0.0,0.0,0.9461084604263306,129.21023559570312,137.0,39.58244705200195,-21763.05859375,741.6129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31231689453125,309.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,29254.0078125,29880.0,0.0,0.0,0.4890452325344085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3499746322631836,1.3499900102615356,-1.5420982890645973e-05,0.0,0.0004963187384419,0.0,0.0,278.07830810546875,0.0,0.0,0.0,0.7422037124633789,4.0,0.0,1.0
557820,293.16485595703125,297.1499938964844,293.1499938964844,0.1024416610598564,-2337.455810546875,304.150146484375,0.6231568455696106,0.1596819758415222,0.1477037817239761,293.4459228515625,297.1499938964844,293.1499938964844,0.0134946731850504,-765.2677612304688,303.2983703613281,0.3910175561904907,0.050000000745058,0.0518124848604202,293.2259216308594,297.1499938964844,293.1499938964844,0.4470584988594055,-5849.93310546875,304.1608581542969,0.9192765355110168,0.5252136588096619,0.3693543970584869,293.2701721191406,297.1499938964844,293.1499938964844,0.5782174468040466,-9689.998046875,304.1469116210937,0.9868583083152772,0.64479660987854,0.6124557852745056,293.1669311523437,297.1499938964844,293.1499938964844,0.0279018711298704,-5165.14990234375,304.1527404785156,0.448592871427536,0.0678753852844238,0.3268135488033294,291.0513610839844,291.1499938964844,258.710205078125,257.2926940917969,279.17431640625,293.31134033203125,291.05291748046875,1.0,0.4141132831573486,0.6306959390640259,0.6306959390640259,1.0,1.0,-1.810158491134644,0.7397635579109192,1.0703949928283691,0.3231346905231476,0.0,0.0,0.9563287496566772,132.78411865234375,140.0,40.80755615234375,-21699.166015625,745.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,309.3766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,29607.30859375,29880.0,0.0,0.0,0.4903726577758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375043272972107,1.3750592470169067,-1.591570799064357e-05,0.0,0.000497665896546,0.0,0.0,292.8208923339844,0.0,0.0,0.0,0.7544647455215454,4.0,0.0,1.0
557880,293.16485595703125,297.1499938964844,293.1499938964844,0.1024416610598564,-2337.455810546875,304.150146484375,0.6231568455696106,0.1596819758415222,0.1477037817239761,293.4459228515625,297.1499938964844,293.1499938964844,0.0134946731850504,-765.2677612304688,303.2983703613281,0.3910175561904907,0.050000000745058,0.0518124848604202,293.2259216308594,297.1499938964844,293.1499938964844,0.4470584988594055,-5849.93310546875,304.1608581542969,0.9192765355110168,0.5252136588096619,0.3693543970584869,293.2701721191406,297.1499938964844,293.1499938964844,0.5782174468040466,-9689.998046875,304.1469116210937,0.9868583083152772,0.64479660987854,0.6124557852745056,293.1669311523437,297.1499938964844,293.1499938964844,0.0279018711298704,-5165.14990234375,304.1527404785156,0.448592871427536,0.0678753852844238,0.3268135488033294,291.0513610839844,291.1499938964844,258.710205078125,257.2926940917969,279.17431640625,293.31134033203125,291.05291748046875,1.0,0.4141132831573486,0.6306959390640259,0.6306959390640259,1.0,1.0,-1.810158491134644,0.7397635579109192,1.0703949928283691,0.3231346905231476,0.0,0.0,0.9563287496566772,132.78411865234375,140.0,40.80755615234375,-21699.166015625,745.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,309.3766174316406,278.1499938964844,0.0,18000.0,313.1499938964844,29607.30859375,29880.0,0.0,0.0,0.4903726577758789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.375043272972107,1.3750592470169067,-1.591570799064357e-05,0.0,0.000497665896546,0.0,0.0,292.8208923339844,0.0,0.0,0.0,0.7544647455215454,4.0,0.0,1.0
557940,293.162841796875,297.1499938964844,293.1499938964844,0.1023993268609047,-2336.36962890625,304.1501770019531,0.6203341484069824,0.15971739590168,0.1478640288114547,293.4613342285156,297.1499938964844,293.1499938964844,0.0131648322567343,-756.8731689453125,303.1533203125,0.3882724642753601,0.050000000745058,0.0519496500492095,293.2262268066406,297.1499938964844,293.1499938964844,0.4442906081676483,-5821.05810546875,304.1618347167969,0.912691056728363,0.5232259035110474,0.3680740296840668,293.2713623046875,297.1499938964844,293.1499938964844,0.5742162466049194,-9632.568359375,304.1545104980469,0.981145679950714,0.6415089964866638,0.6094191670417786,293.16815185546875,297.1499938964844,293.1499938964844,0.0276134740561246,-5127.27587890625,304.15234375,0.44298255443573,0.0671984702348709,0.324406623840332,291.07183837890625,291.1499938964844,258.75,257.325927734375,279.1744689941406,293.31854248046875,291.0730895996094,1.0,0.4160148203372955,0.6331531405448914,0.6331531405448914,1.0,1.0,-1.8024417161941528,0.7376752495765686,1.064766526222229,0.3228723108768463,0.0,0.0,0.9653348326683044,136.08688354492188,143.0,31.62784004211425,-21632.14453125,750.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03826904296875,309.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,29716.396484375,30960.0,0.0,0.0,0.4917226433753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900202512741089,1.3900364637374878,-1.619185604795348e-05,0.0,0.0004990359884686,0.0,0.0,301.5809326171875,0.0,0.0,0.0,0.7767003178596497,4.0,0.0,1.0
558000,293.162841796875,297.1499938964844,293.1499938964844,0.1023993268609047,-2336.36962890625,304.1501770019531,0.6203341484069824,0.15971739590168,0.1478640288114547,293.4613342285156,297.1499938964844,293.1499938964844,0.0131648322567343,-756.8731689453125,303.1533203125,0.3882724642753601,0.050000000745058,0.0519496500492095,293.2262268066406,297.1499938964844,293.1499938964844,0.4442906081676483,-5821.05810546875,304.1618347167969,0.912691056728363,0.5232259035110474,0.3680740296840668,293.2713623046875,297.1499938964844,293.1499938964844,0.5742162466049194,-9632.568359375,304.1545104980469,0.981145679950714,0.6415089964866638,0.6094191670417786,293.16815185546875,297.1499938964844,293.1499938964844,0.0276134740561246,-5127.27587890625,304.15234375,0.44298255443573,0.0671984702348709,0.324406623840332,291.07183837890625,291.1499938964844,258.75,257.325927734375,279.1744689941406,293.31854248046875,291.0730895996094,1.0,0.4160148203372955,0.6331531405448914,0.6331531405448914,1.0,1.0,-1.8024417161941528,0.7376752495765686,1.064766526222229,0.3228723108768463,0.0,0.0,0.9653348326683044,136.08688354492188,143.0,31.62784004211425,-21632.14453125,750.021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03826904296875,309.3182678222656,278.1499938964844,0.0,18000.0,313.1499938964844,29716.396484375,30960.0,0.0,0.0,0.4917226433753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3900202512741089,1.3900364637374878,-1.619185604795348e-05,0.0,0.0004990359884686,0.0,0.0,301.5809326171875,0.0,0.0,0.0,0.7767003178596497,4.0,0.0,1.0
558060,293.1609191894531,297.1499938964844,293.1499938964844,0.1021009907126426,-2330.0615234375,304.1506042480469,0.6177048087120056,0.1597808450460434,0.1480380147695541,293.4765930175781,297.1499938964844,293.1499938964844,0.012798954732716,-746.3020629882812,303.0064392089844,0.3856711983680725,0.050000000745058,0.0520813167095184,293.2265014648437,297.1499938964844,293.1499938964844,0.4403627216815948,-5779.3935546875,304.16436767578125,0.9067275524139404,0.5212429761886597,0.366799384355545,293.271484375,297.1499938964844,293.1499938964844,0.5687779784202576,-9556.3701171875,304.1619567871094,0.9755502939224244,0.6384095549583435,0.6066224575042725,293.1691589355469,297.1499938964844,293.1499938964844,0.0271940976381301,-5069.3359375,304.1522521972656,0.4378431439399719,0.0665328577160835,0.3220342993736267,291.1224975585937,291.1499938964844,258.7855224609375,257.3556823730469,279.173828125,293.325439453125,291.1246337890625,1.0,0.4178365767002105,0.6355143189430237,0.6355143189430237,1.0,1.0,-1.7950714826583862,0.735662579536438,1.0594089031219482,0.3225765228271484,0.0,0.0,0.9655250906944276,139.2581787109375,146.0,55.26249694824219,-21666.916015625,753.9363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451599121094,309.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,30739.08203125,30960.0,0.0,0.0,0.4932970702648163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4285576343536377,1.428574800491333,-1.7082733393181115e-05,0.0,0.0005006338469684,0.0,0.0,327.1153259277344,0.0,0.0,0.0,0.7825602293014526,4.0,0.0,1.0
558120,293.1609191894531,297.1499938964844,293.1499938964844,0.1021009907126426,-2330.0615234375,304.1506042480469,0.6177048087120056,0.1597808450460434,0.1480380147695541,293.4765930175781,297.1499938964844,293.1499938964844,0.012798954732716,-746.3020629882812,303.0064392089844,0.3856711983680725,0.050000000745058,0.0520813167095184,293.2265014648437,297.1499938964844,293.1499938964844,0.4403627216815948,-5779.3935546875,304.16436767578125,0.9067275524139404,0.5212429761886597,0.366799384355545,293.271484375,297.1499938964844,293.1499938964844,0.5687779784202576,-9556.3701171875,304.1619567871094,0.9755502939224244,0.6384095549583435,0.6066224575042725,293.1691589355469,297.1499938964844,293.1499938964844,0.0271940976381301,-5069.3359375,304.1522521972656,0.4378431439399719,0.0665328577160835,0.3220342993736267,291.1224975585937,291.1499938964844,258.7855224609375,257.3556823730469,279.173828125,293.325439453125,291.1246337890625,1.0,0.4178365767002105,0.6355143189430237,0.6355143189430237,1.0,1.0,-1.7950714826583862,0.735662579536438,1.0594089031219482,0.3225765228271484,0.0,0.0,0.9655250906944276,139.2581787109375,146.0,55.26249694824219,-21666.916015625,753.9363403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451599121094,309.3197631835937,278.1499938964844,0.0,18000.0,313.1499938964844,30739.08203125,30960.0,0.0,0.0,0.4932970702648163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4285576343536377,1.428574800491333,-1.7082733393181115e-05,0.0,0.0005006338469684,0.0,0.0,327.1153259277344,0.0,0.0,0.0,0.7825602293014526,4.0,0.0,1.0
558180,293.1590270996094,297.1499938964844,293.1499938964844,0.1020632907748222,-2329.027099609375,304.15045166015625,0.6152196526527405,0.1598894447088241,0.148246943950653,293.4916687011719,297.1499938964844,293.1499938964844,0.0124653596431016,-736.947021484375,302.8533935546875,0.3832065165042877,0.050000000745058,0.0522100776433944,293.2265930175781,297.1499938964844,293.1499938964844,0.4374132454395294,-5748.8701171875,304.1644897460937,0.9013279676437378,0.5192846059799194,0.3655320107936859,293.2710266113281,297.1499938964844,293.1499938964844,0.5645272731781006,-9498.6318359375,304.1649780273437,0.9699631929397584,0.6354207992553711,0.6039287447929382,293.1700439453125,297.1499938964844,293.1499938964844,0.0267520286142826,-5022.859375,304.1522521972656,0.4330577850341797,0.0658698678016662,0.3196679949760437,291.1468811035156,291.1499938964844,258.81451416015625,257.3799133300781,279.1724853515625,293.3322448730469,291.14825439453125,1.0,0.4196105003356933,0.6376979351043701,0.6376979351043701,1.0,1.0,-1.787879467010498,0.7336127161979675,1.0542666912078855,0.3221417665481567,0.0,0.0,0.9641945958137512,142.3588104248047,149.0,38.28002166748047,-21603.240234375,757.7305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89898681640625,309.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,30914.384765625,30960.0,0.0,0.0,0.4946869015693664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4333761930465698,1.433393478393555,-1.7206119082402438e-05,0.0,0.0005020443350076,0.0,0.0,330.5399169921875,0.0,0.0,0.0,0.784989058971405,4.0,0.0,1.0
558240,293.1590270996094,297.1499938964844,293.1499938964844,0.1020632907748222,-2329.027099609375,304.15045166015625,0.6152196526527405,0.1598894447088241,0.148246943950653,293.4916687011719,297.1499938964844,293.1499938964844,0.0124653596431016,-736.947021484375,302.8533935546875,0.3832065165042877,0.050000000745058,0.0522100776433944,293.2265930175781,297.1499938964844,293.1499938964844,0.4374132454395294,-5748.8701171875,304.1644897460937,0.9013279676437378,0.5192846059799194,0.3655320107936859,293.2710266113281,297.1499938964844,293.1499938964844,0.5645272731781006,-9498.6318359375,304.1649780273437,0.9699631929397584,0.6354207992553711,0.6039287447929382,293.1700439453125,297.1499938964844,293.1499938964844,0.0267520286142826,-5022.859375,304.1522521972656,0.4330577850341797,0.0658698678016662,0.3196679949760437,291.1468811035156,291.1499938964844,258.81451416015625,257.3799133300781,279.1724853515625,293.3322448730469,291.14825439453125,1.0,0.4196105003356933,0.6376979351043701,0.6376979351043701,1.0,1.0,-1.787879467010498,0.7336127161979675,1.0542666912078855,0.3221417665481567,0.0,0.0,0.9641945958137512,142.3588104248047,149.0,38.28002166748047,-21603.240234375,757.7305297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89898681640625,309.296630859375,278.1499938964844,0.0,18000.0,313.1499938964844,30914.384765625,30960.0,0.0,0.0,0.4946869015693664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4333761930465698,1.433393478393555,-1.7206119082402438e-05,0.0,0.0005020443350076,0.0,0.0,330.5399169921875,0.0,0.0,0.0,0.784989058971405,4.0,0.0,1.0
558300,293.1580505371094,297.1499938964844,293.1499938964844,0.1020773351192474,-2329.153564453125,304.1503601074219,0.6140220761299133,0.1599617004394531,0.148366779088974,293.4991149902344,297.1499938964844,293.1499938964844,0.0123013891279697,-732.2681274414062,302.775146484375,0.3820164203643799,0.050000000745058,0.0522737130522728,293.2265625,297.1499938964844,293.1499938964844,0.4360387325286865,-5734.70703125,304.1643371582031,0.8987579345703125,0.5183173418045044,0.3649067878723144,293.2706604003906,297.1499938964844,293.1499938964844,0.5625157952308655,-9471.6220703125,304.1659240722656,0.9671694040298462,0.6339613199234009,0.6026172637939453,293.1704406738281,297.1499938964844,293.1499938964844,0.0265001840889453,-5000.44189453125,304.1522827148437,0.4307791292667389,0.0655381605029106,0.3184815943241119,291.1566162109375,291.1499938964844,258.82666015625,257.3900451660156,279.171630859375,293.3356628417969,291.15789794921875,1.0,0.4204865097999573,0.6387159824371338,0.6387159824371338,1.0,1.0,-1.7843496799468994,0.7325717806816101,1.051777958869934,0.3218698799610138,0.0,0.0,0.9627740383148192,143.89138793945312,149.0,33.00037384033203,-21574.244140625,759.6094360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89373779296875,309.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,30952.578125,32040.0,0.0,0.0,0.4952482581138611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4333442449569702,1.4333614110946655,-1.721419903333299e-05,0.0,0.000502614013385,0.0,0.0,330.6327209472656,0.0,0.0,0.0,0.7999860048294067,4.0,0.0,1.0
558360,293.1571350097656,297.1499938964844,293.1499938964844,0.1019373387098312,-2326.1201171875,304.1505432128906,0.6128484010696411,0.1600449532270431,0.1484967321157455,293.5065002441406,297.1499938964844,293.1499938964844,0.0121205961331725,-726.4963989257812,302.6978759765625,0.3808499872684479,0.050000000745058,0.0523370467126369,293.2265625,297.1499938964844,293.1499938964844,0.4339879155158996,-5712.90625,304.1654968261719,0.8962329626083374,0.5173499584197998,0.3642846345901489,293.270263671875,297.1499938964844,293.1499938964844,0.5596453547477722,-9432.2900390625,304.16827392578125,0.9643700122833252,0.6325122117996216,0.6013217568397522,293.1708068847656,297.1499938964844,293.1499938964844,0.0262004025280475,-4970.9306640625,304.1524353027344,0.4285684823989868,0.0652058571577072,0.3172919750213623,291.1837463378906,291.1499938964844,258.8373413085937,257.3989562988281,279.17071533203125,293.339111328125,291.1879272460937,1.0,0.4213573038578033,0.6396840810775757,0.6396840810775757,1.0,1.0,-1.7808507680892944,0.7315146923065186,1.049336075782776,0.3215596675872803,0.0,0.0,0.9580031633377076,145.41664123535156,152.0,58.71376419067383,-21631.72265625,761.4796752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8856506347656,309.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,31760.486328125,32040.0,0.0,0.0,0.495849072933197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.457507848739624,1.4575257301330566,-1.782109211490024e-05,0.0,0.000503223738633,0.0,0.0,347.92333984375,0.0,0.0,0.0,0.79875248670578,4.0,0.0,1.0
558420,293.1552429199219,297.1499938964844,293.1499938964844,0.1018882393836975,-2324.745361328125,304.1504211425781,0.6105576157569885,0.160244733095169,0.1487855315208435,293.5210876464844,297.1499938964844,293.1499938964844,0.0117830773815512,-715.9915161132812,302.5384216308594,0.3785777390003204,0.050000000745058,0.0524632483720779,293.2265319824219,297.1499938964844,293.1499938964844,0.4307359755039215,-5679.060546875,304.1656799316406,0.8912909030914307,0.5154160261154175,0.363036036491394,293.2693786621094,297.1499938964844,293.1499938964844,0.5549508333206177,-9369.458984375,304.169921875,0.9587359428405762,0.6296416521072388,0.5987498760223389,293.1715087890625,297.1499938964844,293.1499938964844,0.0256846696138381,-4920.998046875,304.1524658203125,0.4243291616439819,0.0645379573106765,0.3148977160453796,291.2177429199219,291.1499938964844,258.8545227050781,257.4132385253906,279.1688232421875,293.3460998535156,291.2192077636719,1.0,0.4230855703353882,0.6414713859558105,0.6414713859558105,1.0,1.0,-1.7738869190216064,0.729328989982605,1.044557809829712,0.3208158612251282,0.0,0.0,0.9463054537773132,148.45559692382812,155.0,43.65646743774414,-21572.916015625,765.1798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,309.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32095.474609375,32040.0,0.0,0.0,0.4968363046646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4540375471115112,1.4540553092956543,-1.783549305400811e-05,0.0,0.0005042256671003,0.0,0.0,346.7510070800781,0.0,0.0,0.0,0.7972890138626099,4.0,0.0,1.0
558480,293.1552429199219,297.1499938964844,293.1499938964844,0.1018882393836975,-2324.745361328125,304.1504211425781,0.6105576157569885,0.160244733095169,0.1487855315208435,293.5210876464844,297.1499938964844,293.1499938964844,0.0117830773815512,-715.9915161132812,302.5384216308594,0.3785777390003204,0.050000000745058,0.0524632483720779,293.2265319824219,297.1499938964844,293.1499938964844,0.4307359755039215,-5679.060546875,304.1656799316406,0.8912909030914307,0.5154160261154175,0.363036036491394,293.2693786621094,297.1499938964844,293.1499938964844,0.5549508333206177,-9369.458984375,304.169921875,0.9587359428405762,0.6296416521072388,0.5987498760223389,293.1715087890625,297.1499938964844,293.1499938964844,0.0256846696138381,-4920.998046875,304.1524658203125,0.4243291616439819,0.0645379573106765,0.3148977160453796,291.2177429199219,291.1499938964844,258.8545227050781,257.4132385253906,279.1688232421875,293.3460998535156,291.2192077636719,1.0,0.4230855703353882,0.6414713859558105,0.6414713859558105,1.0,1.0,-1.7738869190216064,0.729328989982605,1.044557809829712,0.3208158612251282,0.0,0.0,0.9463054537773132,148.45559692382812,155.0,43.65646743774414,-21572.916015625,765.1798706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,309.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,32095.474609375,32040.0,0.0,0.0,0.4968363046646118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4540375471115112,1.4540553092956543,-1.783549305400811e-05,0.0,0.0005042256671003,0.0,0.0,346.7510070800781,0.0,0.0,0.0,0.7972890138626099,4.0,0.0,1.0
558540,293.15338134765625,297.1499938964844,293.1499938964844,0.1020078882575035,-2326.731201171875,304.15008544921875,0.6083770394325256,0.1604908853769302,0.1491151601076126,293.5354309082031,297.1499938964844,293.1499938964844,0.0114652272313833,-706.0830078125,302.37322998046875,0.3763855099678039,0.050000000745058,0.0525887235999107,293.2263488769531,297.1499938964844,293.1499938964844,0.4280931353569031,-5651.9404296875,304.16485595703125,0.8865153789520264,0.5135149955749512,0.3618068099021911,293.26824951171875,297.1499938964844,293.1499938964844,0.551021158695221,-9317.7373046875,304.1697998046875,0.9531027674674988,0.6268454194068909,0.5962426662445068,293.172119140625,297.1499938964844,293.1499938964844,0.025223147124052,-4876.71923828125,304.15240478515625,0.4203187227249145,0.0638662278652191,0.3124817311763763,291.2351989746094,291.1499938964844,258.866455078125,257.423095703125,279.1668395996094,293.3531494140625,291.2361755371094,1.0,0.4248031675815582,0.6430546045303345,0.6430546045303345,1.0,1.0,-1.767045974731445,0.7270846366882324,1.039961338043213,0.3199311196804046,0.0,0.0,0.9337027072906494,151.47787475585938,158.0,28.538793563842773,-21505.275390625,768.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,309.3723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,32199.419921875,33120.0,0.0,0.0,0.497318297624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4409250020980835,1.4409425258636477,-1.7628486602916382e-05,0.0,0.0005047148442827,0.0,0.0,338.9331359863281,0.0,0.0,0.0,0.806056797504425,4.0,0.0,1.0
558600,293.15338134765625,297.1499938964844,293.1499938964844,0.1020078882575035,-2326.731201171875,304.15008544921875,0.6083770394325256,0.1604908853769302,0.1491151601076126,293.5354309082031,297.1499938964844,293.1499938964844,0.0114652272313833,-706.0830078125,302.37322998046875,0.3763855099678039,0.050000000745058,0.0525887235999107,293.2263488769531,297.1499938964844,293.1499938964844,0.4280931353569031,-5651.9404296875,304.16485595703125,0.8865153789520264,0.5135149955749512,0.3618068099021911,293.26824951171875,297.1499938964844,293.1499938964844,0.551021158695221,-9317.7373046875,304.1697998046875,0.9531027674674988,0.6268454194068909,0.5962426662445068,293.172119140625,297.1499938964844,293.1499938964844,0.025223147124052,-4876.71923828125,304.15240478515625,0.4203187227249145,0.0638662278652191,0.3124817311763763,291.2351989746094,291.1499938964844,258.866455078125,257.423095703125,279.1668395996094,293.3531494140625,291.2361755371094,1.0,0.4248031675815582,0.6430546045303345,0.6430546045303345,1.0,1.0,-1.767045974731445,0.7270846366882324,1.039961338043213,0.3199311196804046,0.0,0.0,0.9337027072906494,151.47787475585938,158.0,28.538793563842773,-21505.275390625,768.884521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,309.3723449707031,278.1499938964844,0.0,18000.0,313.1499938964844,32199.419921875,33120.0,0.0,0.0,0.497318297624588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4409250020980835,1.4409425258636477,-1.7628486602916382e-05,0.0,0.0005047148442827,0.0,0.0,338.9331359863281,0.0,0.0,0.0,0.806056797504425,4.0,0.0,1.0
558660,293.1515197753906,297.1499938964844,293.1499938964844,0.1019537523388862,-2325.11328125,304.150146484375,0.6063075065612793,0.160779133439064,0.1494833678007125,293.54949951171875,297.1499938964844,293.1499938964844,0.0111302398145198,-694.5912475585938,302.207763671875,0.3742630183696747,0.050000000745058,0.0527138710021972,293.2261657714844,297.1499938964844,293.1499938964844,0.4246266186237335,-5615.4404296875,304.1656188964844,0.8818831443786621,0.5116190910339355,0.3605870306491852,293.2671203613281,297.1499938964844,293.1499938964844,0.5460596084594727,-9251.1005859375,304.17138671875,0.9474725723266602,0.6240839958190918,0.5937792062759399,293.1726989746094,297.1499938964844,293.1499938964844,0.0246901642531156,-4823.46923828125,304.1524963378906,0.4165090322494507,0.0631905421614646,0.3100475668907165,291.2758483886719,291.1499938964844,258.87359619140625,257.4289245605469,279.1648864746094,293.3603210449219,291.2772216796875,1.0,0.4265137612819671,0.6444438099861145,0.6444438099861145,1.0,1.0,-1.7602930068969729,0.7247737646102905,1.035519242286682,0.3189177811145782,0.0,0.0,0.9140769839286804,154.49334716796875,161.0,43.271522521972656,-21514.39453125,772.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,309.4395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,33255.00390625,33120.0,0.0,0.0,0.4975619316101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.448301911354065,1.448319911956787,-1.7996631868300028e-05,0.0,0.0005049621104262,0.0,0.0,346.6228332519531,0.0,0.0,0.0,0.796870768070221,4.0,0.0,1.0
558720,293.1515197753906,297.1499938964844,293.1499938964844,0.1019537523388862,-2325.11328125,304.150146484375,0.6063075065612793,0.160779133439064,0.1494833678007125,293.54949951171875,297.1499938964844,293.1499938964844,0.0111302398145198,-694.5912475585938,302.207763671875,0.3742630183696747,0.050000000745058,0.0527138710021972,293.2261657714844,297.1499938964844,293.1499938964844,0.4246266186237335,-5615.4404296875,304.1656188964844,0.8818831443786621,0.5116190910339355,0.3605870306491852,293.2671203613281,297.1499938964844,293.1499938964844,0.5460596084594727,-9251.1005859375,304.17138671875,0.9474725723266602,0.6240839958190918,0.5937792062759399,293.1726989746094,297.1499938964844,293.1499938964844,0.0246901642531156,-4823.46923828125,304.1524963378906,0.4165090322494507,0.0631905421614646,0.3100475668907165,291.2758483886719,291.1499938964844,258.87359619140625,257.4289245605469,279.1648864746094,293.3603210449219,291.2772216796875,1.0,0.4265137612819671,0.6444438099861145,0.6444438099861145,1.0,1.0,-1.7602930068969729,0.7247737646102905,1.035519242286682,0.3189177811145782,0.0,0.0,0.9140769839286804,154.49334716796875,161.0,43.271522521972656,-21514.39453125,772.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989501953125,309.4395446777344,278.1499938964844,0.0,18000.0,313.1499938964844,33255.00390625,33120.0,0.0,0.0,0.4975619316101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.448301911354065,1.448319911956787,-1.7996631868300028e-05,0.0,0.0005049621104262,0.0,0.0,346.6228332519531,0.0,0.0,0.0,0.796870768070221,4.0,0.0,1.0
558780,293.14971923828125,297.1499938964844,293.1499938964844,0.1021980792284011,-2329.512451171875,304.1496887207031,0.6043447256088257,0.1611102223396301,0.149889200925827,293.5633544921875,297.1499938964844,293.1499938964844,0.0108261499553918,-684.4788208007812,302.0343017578125,0.3722061216831207,0.050000000745058,0.0528387799859046,293.2258605957031,297.1499938964844,293.1499938964844,0.4222885072231293,-5591.62548828125,304.164306640625,0.8773894906044006,0.5097478032112122,0.3593768775463104,293.26580810546875,297.1499938964844,293.1499938964844,0.5425282120704651,-9205.2158203125,304.1701354980469,0.9418688416481018,0.6213792562484741,0.5913565754890442,293.1732177734375,297.1499938964844,293.1499938964844,0.0242577251046895,-4781.47119140625,304.1523742675781,0.4128689765930176,0.0625105798244476,0.3075921833515167,291.2864990234375,291.1499938964844,258.8763427734375,257.4310913085937,279.1629943847656,293.3676452636719,291.2867126464844,1.0,0.4282185733318329,0.6456497311592102,0.6456497311592102,1.0,1.0,-1.7536200284957886,0.7224001288414001,1.0312199592590332,0.3177956044673919,0.0,0.0,0.8950011134147644,157.5045166015625,164.0,19.828113555908203,-21421.10546875,776.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0695495605469,309.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,33426.84765625,33120.0,0.0,0.0,0.4972526431083679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4221619367599487,1.4221794605255127,-1.7579852283233777e-05,0.0,0.0005046482547186,0.0,0.0,331.1173400878906,0.0,0.0,0.0,0.7845597863197327,4.0,0.0,1.0
558840,293.14971923828125,297.1499938964844,293.1499938964844,0.1021980792284011,-2329.512451171875,304.1496887207031,0.6043447256088257,0.1611102223396301,0.149889200925827,293.5633544921875,297.1499938964844,293.1499938964844,0.0108261499553918,-684.4788208007812,302.0343017578125,0.3722061216831207,0.050000000745058,0.0528387799859046,293.2258605957031,297.1499938964844,293.1499938964844,0.4222885072231293,-5591.62548828125,304.164306640625,0.8773894906044006,0.5097478032112122,0.3593768775463104,293.26580810546875,297.1499938964844,293.1499938964844,0.5425282120704651,-9205.2158203125,304.1701354980469,0.9418688416481018,0.6213792562484741,0.5913565754890442,293.1732177734375,297.1499938964844,293.1499938964844,0.0242577251046895,-4781.47119140625,304.1523742675781,0.4128689765930176,0.0625105798244476,0.3075921833515167,291.2864990234375,291.1499938964844,258.8763427734375,257.4310913085937,279.1629943847656,293.3676452636719,291.2867126464844,1.0,0.4282185733318329,0.6456497311592102,0.6456497311592102,1.0,1.0,-1.7536200284957886,0.7224001288414001,1.0312199592590332,0.3177956044673919,0.0,0.0,0.8950011134147644,157.5045166015625,164.0,19.828113555908203,-21421.10546875,776.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0695495605469,309.47021484375,278.1499938964844,0.0,18000.0,313.1499938964844,33426.84765625,33120.0,0.0,0.0,0.4972526431083679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4221619367599487,1.4221794605255127,-1.7579852283233777e-05,0.0,0.0005046482547186,0.0,0.0,331.1173400878906,0.0,0.0,0.0,0.7845597863197327,4.0,0.0,1.0
558900,293.1488037109375,297.1499938964844,293.1499938964844,0.1023710966110229,-2332.71337890625,304.1494140625,0.6034047603607178,0.1612918525934219,0.1501065641641616,293.5701599121094,297.1499938964844,293.1499938964844,0.0106783304363489,-679.522705078125,301.94537353515625,0.3712024092674255,0.050000000745058,0.0529010891914367,293.2256774902344,297.1499938964844,293.1499938964844,0.42130246758461,-5581.689453125,304.1634826660156,0.8751999139785767,0.508824348449707,0.3587807714939117,293.2651062011719,297.1499938964844,293.1499938964844,0.5410028100013733,-9185.5927734375,304.16925048828125,0.9390936493873596,0.6200518012046814,0.5901695489883423,293.1734619140625,297.1499938964844,293.1499938964844,0.0240558199584484,-4761.99951171875,304.1523132324219,0.4111040532588959,0.0621695332229137,0.306358277797699,291.287353515625,291.1499938964844,258.8762512207031,257.4309387207031,279.162109375,293.3713073730469,291.28729248046875,1.0,0.4290699660778045,0.6461870670318604,0.6461870670318604,1.0,1.0,-1.750333309173584,0.7212003469467163,1.0291329622268677,0.3172058463096618,0.0,0.0,0.8857490420341492,159.00755310058594,164.0,11.031451225280762,-21372.90234375,778.1936645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12066650390625,309.4906921386719,278.1499938964844,0.0,18000.0,313.1499938964844,33458.515625,32040.0,0.0,0.0,0.4968501925468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406955361366272,1.4069726467132568,-1.7325768567388877e-05,0.0,0.000504239811562,0.0,0.0,322.1374816894531,0.0,0.0,0.0,0.7623613476753235,4.0,0.0,1.0
558960,293.1478881835937,297.1499938964844,293.1499938964844,0.1027284860610961,-2339.64501953125,304.1488647460937,0.6024912595748901,0.1614840924739837,0.1503331661224365,293.576904296875,297.1499938964844,293.1499938964844,0.0105454577133059,-675.4976806640625,301.8521728515625,0.370214432477951,0.050000000745058,0.0529633164405822,293.2254333496094,297.1499938964844,293.1499938964844,0.4210485219955444,-5579.9853515625,304.1614685058594,0.873046875,0.5079118013381958,0.3581900894641876,293.26434326171875,297.1499938964844,293.1499938964844,0.5404051542282104,-9179.3515625,304.16680908203125,0.9363398551940918,0.6187440752983093,0.5889973640441895,293.1736755371094,297.1499938964844,293.1499938964844,0.0239151157438755,-4749.83984375,304.15216064453125,0.4093695282936096,0.0618280619382858,0.305121511220932,291.2694702148437,291.1499938964844,258.8752136230469,257.42999267578125,279.1612548828125,293.3750305175781,291.266357421875,1.0,0.4299210608005523,0.646683931350708,0.646683931350708,1.0,1.0,-1.7470784187316897,0.7199929356575012,1.0270854234695437,0.3166016340255737,0.0,0.0,0.879375159740448,160.50949096679688,167.0,-23.66448783874512,-21245.099609375,780.0818481445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18963623046875,309.4794311523437,278.1499938964844,0.0,18000.0,313.1499938964844,32657.33203125,32040.0,0.0,0.0,0.496153175830841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368208885192871,1.368225336074829,-1.6491620044689626e-05,0.0,0.0005035324138589,0.0,0.0,297.576171875,0.0,0.0,0.0,0.7567988634109497,4.0,0.0,1.0
559020,293.1461181640625,297.1499938964844,293.1499938964844,0.1032681688666343,-2349.83544921875,304.1483764648437,0.6007460355758667,0.1619006991386413,0.1508154422044754,293.59014892578125,297.1499938964844,293.1499938964844,0.0102678397670388,-666.1476440429688,301.6658935546875,0.3682854473590851,0.050000000745058,0.05308748036623,293.22491455078125,297.1499938964844,293.1499938964844,0.4198037087917328,-5567.77880859375,304.1597900390625,0.8688547611236572,0.5061086416244507,0.3570304811000824,293.2627258300781,297.1499938964844,293.1499938964844,0.5383202433586121,-9153.037109375,304.1647644042969,0.9309203028678894,0.6161743402481079,0.5867072939872742,293.1741027832031,297.1499938964844,293.1499938964844,0.0235637910664081,-4716.78857421875,304.15203857421875,0.4059714376926422,0.0611445717513561,0.3026435077190399,291.2529602050781,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.25262451171875,1.0,0.4316238760948181,0.6475637555122375,0.6475637555122375,1.0,1.0,-1.740689039230347,0.7175691723823547,1.0231199264526367,0.3153698146343231,0.0,0.0,0.8671603798866272,163.50930786132812,170.0,-16.348169326782227,-21172.947265625,783.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33746337890625,309.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32378.123046875,32040.0,0.0,0.0,0.4942184686660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338353991508484,1.3383699655532837,-1.5937794159981422e-05,0.0,0.0005015689530409,0.0,0.0,280.4354553222656,0.0,0.0,0.0,0.7423994541168213,4.0,0.0,1.0
559080,293.1461181640625,297.1499938964844,293.1499938964844,0.1032681688666343,-2349.83544921875,304.1483764648437,0.6007460355758667,0.1619006991386413,0.1508154422044754,293.59014892578125,297.1499938964844,293.1499938964844,0.0102678397670388,-666.1476440429688,301.6658935546875,0.3682854473590851,0.050000000745058,0.05308748036623,293.22491455078125,297.1499938964844,293.1499938964844,0.4198037087917328,-5567.77880859375,304.1597900390625,0.8688547611236572,0.5061086416244507,0.3570304811000824,293.2627258300781,297.1499938964844,293.1499938964844,0.5383202433586121,-9153.037109375,304.1647644042969,0.9309203028678894,0.6161743402481079,0.5867072939872742,293.1741027832031,297.1499938964844,293.1499938964844,0.0235637910664081,-4716.78857421875,304.15203857421875,0.4059714376926422,0.0611445717513561,0.3026435077190399,291.2529602050781,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.25262451171875,1.0,0.4316238760948181,0.6475637555122375,0.6475637555122375,1.0,1.0,-1.740689039230347,0.7175691723823547,1.0231199264526367,0.3153698146343231,0.0,0.0,0.8671603798866272,163.50930786132812,170.0,-16.348169326782227,-21172.947265625,783.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33746337890625,309.55712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32378.123046875,32040.0,0.0,0.0,0.4942184686660766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.338353991508484,1.3383699655532837,-1.5937794159981422e-05,0.0,0.0005015689530409,0.0,0.0,280.4354553222656,0.0,0.0,0.0,0.7423994541168213,4.0,0.0,1.0
