time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559140,293.14434814453125,297.1499938964844,293.1499938964844,0.103725716471672,-2358.279541015625,304.1481628417969,0.5990973114967346,0.1623586267232895,0.1513347625732422,293.6031494140625,297.1499938964844,293.1499938964844,0.0099815418943762,-655.7460327148438,301.478271484375,0.3664101064205169,0.050000000745058,0.0532117113471031,293.2244873046875,297.1499938964844,293.1499938964844,0.4181158542633056,-5550.4013671875,304.15936279296875,0.8647750616073608,0.5042982697486877,0.3558692634105682,293.2612609863281,297.1499938964844,293.1499938964844,0.5357060432434082,-9118.703125,304.1642150878906,0.9255964159965516,0.6136159300804138,0.5844345092773438,293.1744689941406,297.1499938964844,293.1499938964844,0.0231755096465349,-4678.80712890625,304.1520080566406,0.4026139974594116,0.0604586601257324,0.300157219171524,291.250732421875,291.1499938964844,258.8629150390625,257.4193725585937,279.1582336425781,293.39013671875,291.2506103515625,1.0,0.4333246946334839,0.6483166217803955,0.6483166217803955,1.0,1.0,-1.7343533039093018,0.7150954008102417,1.0192580223083496,0.3141108155250549,0.0,0.0,0.8539062738418579,166.51358032226562,173.0,-6.70271110534668,-21104.84765625,787.7551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743347167969,309.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32338.263671875,30960.0,0.0,0.0,0.4918193519115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3120949268341064,1.312110424041748,-1.5506144336541183e-05,0.0,0.0004991341265849,0.0,0.0,266.4818725585937,0.0,0.0,0.0,0.7149588465690613,4.0,0.0,1.0
559200,293.14434814453125,297.1499938964844,293.1499938964844,0.103725716471672,-2358.279541015625,304.1481628417969,0.5990973114967346,0.1623586267232895,0.1513347625732422,293.6031494140625,297.1499938964844,293.1499938964844,0.0099815418943762,-655.7460327148438,301.478271484375,0.3664101064205169,0.050000000745058,0.0532117113471031,293.2244873046875,297.1499938964844,293.1499938964844,0.4181158542633056,-5550.4013671875,304.15936279296875,0.8647750616073608,0.5042982697486877,0.3558692634105682,293.2612609863281,297.1499938964844,293.1499938964844,0.5357060432434082,-9118.703125,304.1642150878906,0.9255964159965516,0.6136159300804138,0.5844345092773438,293.1744689941406,297.1499938964844,293.1499938964844,0.0231755096465349,-4678.80712890625,304.1520080566406,0.4026139974594116,0.0604586601257324,0.300157219171524,291.250732421875,291.1499938964844,258.8629150390625,257.4193725585937,279.1582336425781,293.39013671875,291.2506103515625,1.0,0.4333246946334839,0.6483166217803955,0.6483166217803955,1.0,1.0,-1.7343533039093018,0.7150954008102417,1.0192580223083496,0.3141108155250549,0.0,0.0,0.8539062738418579,166.51358032226562,173.0,-6.70271110534668,-21104.84765625,787.7551879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4743347167969,309.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,32338.263671875,30960.0,0.0,0.0,0.4918193519115448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3120949268341064,1.312110424041748,-1.5506144336541183e-05,0.0,0.0004991341265849,0.0,0.0,266.4818725585937,0.0,0.0,0.0,0.7149588465690613,4.0,0.0,1.0
559260,293.1425476074219,297.1499938964844,293.1499938964844,0.1044898256659507,-2372.843994140625,304.14752197265625,0.5975529551506042,0.1628622710704803,0.1518937349319458,293.6158447265625,297.1499938964844,293.1499938964844,0.009718351997435,-646.5555419921875,301.2802124023437,0.3645906150341034,0.050000000745058,0.0533357299864292,293.2239990234375,297.1499938964844,293.1499938964844,0.4175415635108948,-5545.46875,304.1572570800781,0.8608195781707764,0.5025100111961365,0.3547165691852569,293.2597351074219,297.1499938964844,293.1499938964844,0.5345174670219421,-9104.75,304.1615295410156,0.9204200506210328,0.6111045479774475,0.5821941494941711,293.1748046875,297.1499938964844,293.1499938964844,0.0228756628930568,-4651.48779296875,304.1518249511719,0.3992339372634887,0.059770330786705,0.2976576089859009,291.218505859375,291.1499938964844,258.8526611328125,257.41064453125,279.1570739746094,293.3978881835937,291.2178039550781,1.0,0.4350237548351288,0.648963212966919,0.648963212966919,1.0,1.0,-1.7280980348587036,0.7125926613807678,1.0155054330825806,0.3128560483455658,0.0,0.0,0.847038984298706,169.51629638671875,176.0,-28.510183334350582,-20951.046875,791.6178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6242980957031,309.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,31292.94921875,30960.0,0.0,0.0,0.4887200891971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264595866203308,1.2646104097366333,-1.4526534869219176e-05,0.0,0.0004959887592121,0.0,0.0,239.98309326171875,0.0,0.0,0.0,0.7050632834434509,4.0,0.0,1.0
559320,293.1425476074219,297.1499938964844,293.1499938964844,0.1044898256659507,-2372.843994140625,304.14752197265625,0.5975529551506042,0.1628622710704803,0.1518937349319458,293.6158447265625,297.1499938964844,293.1499938964844,0.009718351997435,-646.5555419921875,301.2802124023437,0.3645906150341034,0.050000000745058,0.0533357299864292,293.2239990234375,297.1499938964844,293.1499938964844,0.4175415635108948,-5545.46875,304.1572570800781,0.8608195781707764,0.5025100111961365,0.3547165691852569,293.2597351074219,297.1499938964844,293.1499938964844,0.5345174670219421,-9104.75,304.1615295410156,0.9204200506210328,0.6111045479774475,0.5821941494941711,293.1748046875,297.1499938964844,293.1499938964844,0.0228756628930568,-4651.48779296875,304.1518249511719,0.3992339372634887,0.059770330786705,0.2976576089859009,291.218505859375,291.1499938964844,258.8526611328125,257.41064453125,279.1570739746094,293.3978881835937,291.2178039550781,1.0,0.4350237548351288,0.648963212966919,0.648963212966919,1.0,1.0,-1.7280980348587036,0.7125926613807678,1.0155054330825806,0.3128560483455658,0.0,0.0,0.847038984298706,169.51629638671875,176.0,-28.510183334350582,-20951.046875,791.6178588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6242980957031,309.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,31292.94921875,30960.0,0.0,0.0,0.4887200891971588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.264595866203308,1.2646104097366333,-1.4526534869219176e-05,0.0,0.0004959887592121,0.0,0.0,239.98309326171875,0.0,0.0,0.0,0.7050632834434509,4.0,0.0,1.0
559380,293.1407775878906,297.1499938964844,293.1499938964844,0.1050231233239173,-2382.634033203125,304.1474609375,0.5961111783981323,0.1634088009595871,0.1524924337863922,293.6282653808594,297.1499938964844,293.1499938964844,0.0094385528936982,-635.5638427734375,301.0846252441406,0.3628245592117309,0.050000000745058,0.0534595623612403,293.2235717773437,297.1499938964844,293.1499938964844,0.4159425497055053,-5528.72607421875,304.1575012207031,0.8569835424423218,0.5007228851318359,0.3535720705986023,293.2583312988281,297.1499938964844,293.1499938964844,0.5320723652839661,-9072.0859375,304.1617736816406,0.9154254794120787,0.6086127758026123,0.5799853205680847,293.17510986328125,297.1499938964844,293.1499938964844,0.0224914737045764,-4613.19140625,304.15185546875,0.3957567512989044,0.059080597013235,0.2951508164405823,291.2157592773437,291.1499938964844,258.8402404785156,257.40008544921875,279.1560974121094,293.4057006835937,291.2157287597656,1.0,0.4367222785949707,0.649524450302124,0.649524450302124,1.0,1.0,-1.7219294309616089,0.7100726962089539,1.0118567943572998,0.3116286695003509,0.0,0.0,0.8385472297668457,172.51841735839844,179.0,-9.61797332763672,-20895.71875,795.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744873046875,309.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31179.078125,30960.0,0.0,0.0,0.485363632440567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2454180717468262,1.2454322576522827,-1.420847274857806e-05,0.0,0.0004925823886878,0.0,0.0,230.5751800537109,0.0,0.0,0.0,0.6958755254745483,4.0,0.0,1.0
559440,293.1407775878906,297.1499938964844,293.1499938964844,0.1050231233239173,-2382.634033203125,304.1474609375,0.5961111783981323,0.1634088009595871,0.1524924337863922,293.6282653808594,297.1499938964844,293.1499938964844,0.0094385528936982,-635.5638427734375,301.0846252441406,0.3628245592117309,0.050000000745058,0.0534595623612403,293.2235717773437,297.1499938964844,293.1499938964844,0.4159425497055053,-5528.72607421875,304.1575012207031,0.8569835424423218,0.5007228851318359,0.3535720705986023,293.2583312988281,297.1499938964844,293.1499938964844,0.5320723652839661,-9072.0859375,304.1617736816406,0.9154254794120787,0.6086127758026123,0.5799853205680847,293.17510986328125,297.1499938964844,293.1499938964844,0.0224914737045764,-4613.19140625,304.15185546875,0.3957567512989044,0.059080597013235,0.2951508164405823,291.2157592773437,291.1499938964844,258.8402404785156,257.40008544921875,279.1560974121094,293.4057006835937,291.2157287597656,1.0,0.4367222785949707,0.649524450302124,0.649524450302124,1.0,1.0,-1.7219294309616089,0.7100726962089539,1.0118567943572998,0.3116286695003509,0.0,0.0,0.8385472297668457,172.51841735839844,179.0,-9.61797332763672,-20895.71875,795.5072021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.744873046875,309.73541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,31179.078125,30960.0,0.0,0.0,0.485363632440567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2454180717468262,1.2454322576522827,-1.420847274857806e-05,0.0,0.0004925823886878,0.0,0.0,230.5751800537109,0.0,0.0,0.0,0.6958755254745483,4.0,0.0,1.0
559500,293.1399230957031,297.1499938964844,293.1499938964844,0.1052918955683708,-2387.54833984375,304.1474304199219,0.5954253077507019,0.1636972725391388,0.1528055518865585,293.6343688964844,297.1499938964844,293.1499938964844,0.0092993462458252,-629.9046630859375,300.9857177734375,0.3619599342346191,0.050000000745058,0.0535214804112911,293.223388671875,297.1499938964844,293.1499938964844,0.4150995314121246,-5519.876953125,304.1576843261719,0.8551031947135925,0.4998278617858886,0.3529977202415466,293.2576599121094,297.1499938964844,293.1499938964844,0.5308012366294861,-9055.0654296875,304.1619567871094,0.9130001068115234,0.6073712706565857,0.5788833498954773,293.1752319335937,297.1499938964844,293.1499938964844,0.0222973953932523,-4593.60107421875,304.1518859863281,0.3939515948295593,0.0587348602712154,0.2938938736915588,291.21563720703125,291.1499938964844,258.8333740234375,257.3942565917969,279.1557312011719,293.4096374511719,291.215576171875,1.0,0.437570571899414,0.6497801542282104,0.6497801542282104,1.0,1.0,-1.7188578844070437,0.708800733089447,1.0100572109222412,0.3110252916812897,0.0,0.0,0.8341817259788513,174.02076721191406,179.0,-5.559564590454102,-20861.65625,797.4505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7921142578125,309.7597045898437,278.1499938964844,0.0,18000.0,313.1499938964844,31168.09765625,29880.0,0.0,0.0,0.4836499691009521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2363160848617554,1.2363301515579224,-1.4068819837120827e-05,0.0,0.0004908432601951,0.0,0.0,226.3104858398437,0.0,0.0,0.0,0.6765994429588318,4.0,0.0,1.0
559560,293.1390380859375,297.1499938964844,293.1499938964844,0.1057670265436172,-2396.61962890625,304.14703369140625,0.5947625637054443,0.1639957726001739,0.1531273424625396,293.6404113769531,297.1499938964844,293.1499938964844,0.0091719822958111,-625.1513671875,300.880859375,0.3611079156398773,0.050000000745058,0.0535833537578582,293.2231750488281,297.1499938964844,293.1499938964844,0.4150303602218628,-5519.83984375,304.1563720703125,0.8532507419586182,0.4989405572414398,0.352425068616867,293.2569580078125,297.1499938964844,293.1499938964844,0.5305036902427673,-9052.2900390625,304.1602783203125,0.9106335043907166,0.6061434149742126,0.5777877569198608,293.1753845214844,297.1499938964844,293.1499938964844,0.0221641585230827,-4581.7529296875,304.1517639160156,0.392085462808609,0.0583887845277786,0.2926344275474548,291.195068359375,291.1499938964844,258.8261108398437,257.3880920410156,279.1553649902344,293.4136047363281,291.19140625,1.0,0.4384183287620544,0.6500220894813538,0.6500220894813538,1.0,1.0,-1.7158033847808838,0.7075263857841492,1.0082769393920898,0.3104318082332611,0.0,0.0,0.833005428314209,175.52291870117188,182.0,-37.009090423583984,-20731.328125,799.396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8464660644531,309.73590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,30333.779296875,29880.0,0.0,0.0,0.4817689955234527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2051780223846436,1.2051914930343628,-1.34184883791022e-05,0.0,0.0004889342817477,0.0,0.0,210.17770385742188,0.0,0.0,0.0,0.6745814681053162,4.0,0.0,1.0
559620,293.1373291015625,297.1499938964844,293.1499938964844,0.1064699962735176,-2409.659912109375,304.1468505859375,0.5935104489326477,0.1646209508180618,0.1537975668907165,293.65216064453125,297.1499938964844,293.1499938964844,0.0089078908786177,-614.2105712890625,300.6748046875,0.3594435751438141,0.050000000745058,0.0537067651748657,293.2226867675781,297.1499938964844,293.1499938964844,0.4138861894607544,-5508.0400390625,304.15625,0.849642276763916,0.4971857070922851,0.3512987494468689,293.2555236816406,297.1499938964844,293.1499938964844,0.5286758542060852,-9028.1357421875,304.1600036621094,0.9061161279678344,0.6037256121635437,0.5756411552429199,293.1756286621094,297.1499938964844,293.1499938964844,0.021815825253725,-4547.1669921875,304.1517639160156,0.3881275057792663,0.0576973892748355,0.2901149690151214,291.1795349121094,291.1499938964844,258.8106994628906,257.37506103515625,279.15478515625,293.4215087890625,291.1794738769531,1.0,0.440114676952362,0.6504678726196289,0.6504678726196289,1.0,1.0,-1.7098015546798706,0.704998254776001,1.0048032999038696,0.3092867136001587,0.0,0.0,0.8306371569633484,178.5225067138672,170.0,-17.117624282836914,-20681.85546875,803.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93212890625,309.7882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,30023.970703125,29880.0,0.0,0.0,0.4779393076896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927884817123413,1.1928017139434814,-1.3168014447728638e-05,0.0,0.0004850476398132,0.0,0.0,204.02149963378903,0.0,0.0,0.0,0.6683663725852966,4.0,0.0,1.0
559680,293.1373291015625,297.1499938964844,293.1499938964844,0.1064699962735176,-2409.659912109375,304.1468505859375,0.5935104489326477,0.1646209508180618,0.1537975668907165,293.65216064453125,297.1499938964844,293.1499938964844,0.0089078908786177,-614.2105712890625,300.6748046875,0.3594435751438141,0.050000000745058,0.0537067651748657,293.2226867675781,297.1499938964844,293.1499938964844,0.4138861894607544,-5508.0400390625,304.15625,0.849642276763916,0.4971857070922851,0.3512987494468689,293.2555236816406,297.1499938964844,293.1499938964844,0.5286758542060852,-9028.1357421875,304.1600036621094,0.9061161279678344,0.6037256121635437,0.5756411552429199,293.1756286621094,297.1499938964844,293.1499938964844,0.021815825253725,-4547.1669921875,304.1517639160156,0.3881275057792663,0.0576973892748355,0.2901149690151214,291.1795349121094,291.1499938964844,258.8106994628906,257.37506103515625,279.15478515625,293.4215087890625,291.1794738769531,1.0,0.440114676952362,0.6504678726196289,0.6504678726196289,1.0,1.0,-1.7098015546798706,0.704998254776001,1.0048032999038696,0.3092867136001587,0.0,0.0,0.8306371569633484,178.5225067138672,170.0,-17.117624282836914,-20681.85546875,803.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93212890625,309.7882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,30023.970703125,29880.0,0.0,0.0,0.4779393076896667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1927884817123413,1.1928017139434814,-1.3168014447728638e-05,0.0,0.0004850476398132,0.0,0.0,204.02149963378903,0.0,0.0,0.0,0.6683663725852966,4.0,0.0,1.0
559740,293.13543701171875,297.1499938964844,293.1499938964844,0.1068975776433944,-2417.354248046875,304.1471862792969,0.595973014831543,0.1653273403644561,0.1543159186840057,293.6635131835937,297.1499938964844,293.1499938964844,0.008591279387474,-599.7088012695312,300.47039794921875,0.3607113361358642,0.050000000745058,0.0536125861108303,293.2221069335937,297.1499938964844,293.1499938964844,0.411955177783966,-5487.4248046875,304.1573791503906,0.8507160544395447,0.4954609870910644,0.3500240743160248,293.25408935546875,297.1499938964844,293.1499938964844,0.5259174704551697,-8990.5419921875,304.1612854003906,0.9072524905204772,0.601345419883728,0.5733042359352112,293.1756286621094,297.1499938964844,293.1499938964844,0.021289188414812,-4492.3310546875,304.1520690917969,0.387157529592514,0.0570456124842166,0.2866675853729248,291.1820068359375,291.1499938964844,258.7944641113281,257.361328125,279.1550598144531,293.4293212890625,291.18231201171875,1.0,0.4369835257530212,0.6509875059127808,0.6509875059127808,1.0,1.0,-1.7018370628356934,0.7015964388847351,1.0002405643463137,0.3077629506587982,0.0,0.0,0.8262680172920227,175.9732208251953,158.0,-1.460047960281372,-20607.27734375,789.5718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765625,309.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,29986.90625,28800.0,0.0,0.0,0.4742667973041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1835198402404783,1.183532953262329,-1.3025884072703777e-05,0.0,0.0004813205159734,0.0,0.0,199.9644012451172,0.0,0.0,0.0,0.6489598751068115,4.0,0.0,1.0
559800,293.13543701171875,297.1499938964844,293.1499938964844,0.1068975776433944,-2417.354248046875,304.1471862792969,0.595973014831543,0.1653273403644561,0.1543159186840057,293.6635131835937,297.1499938964844,293.1499938964844,0.008591279387474,-599.7088012695312,300.47039794921875,0.3607113361358642,0.050000000745058,0.0536125861108303,293.2221069335937,297.1499938964844,293.1499938964844,0.411955177783966,-5487.4248046875,304.1573791503906,0.8507160544395447,0.4954609870910644,0.3500240743160248,293.25408935546875,297.1499938964844,293.1499938964844,0.5259174704551697,-8990.5419921875,304.1612854003906,0.9072524905204772,0.601345419883728,0.5733042359352112,293.1756286621094,297.1499938964844,293.1499938964844,0.021289188414812,-4492.3310546875,304.1520690917969,0.387157529592514,0.0570456124842166,0.2866675853729248,291.1820068359375,291.1499938964844,258.7944641113281,257.361328125,279.1550598144531,293.4293212890625,291.18231201171875,1.0,0.4369835257530212,0.6509875059127808,0.6509875059127808,1.0,1.0,-1.7018370628356934,0.7015964388847351,1.0002405643463137,0.3077629506587982,0.0,0.0,0.8262680172920227,175.9732208251953,158.0,-1.460047960281372,-20607.27734375,789.5718383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9765625,309.81524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,29986.90625,28800.0,0.0,0.0,0.4742667973041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1835198402404783,1.183532953262329,-1.3025884072703777e-05,0.0,0.0004813205159734,0.0,0.0,199.9644012451172,0.0,0.0,0.0,0.6489598751068115,4.0,0.0,1.0
559860,293.13311767578125,297.1499938964844,293.1499938964844,0.1076074317097663,-2430.7626953125,304.14697265625,0.6011089086532593,0.1661642789840698,0.15481036901474,293.67437744140625,297.1499938964844,293.1499938964844,0.008270856924355,-584.9638671875,300.25372314453125,0.3640654683113098,0.050000000745058,0.0533725470304489,293.2210693359375,297.1499938964844,293.1499938964844,0.4111059606075287,-5479.162109375,304.1564025878906,0.855141818523407,0.4938391149044037,0.348703533411026,293.2522277832031,297.1499938964844,293.1499938964844,0.5245382785797119,-8973.1396484375,304.1598815917969,0.91249018907547,0.5990800261497498,0.5709133148193359,293.1752014160156,297.1499938964844,293.1499938964844,0.0208049770444631,-4443.5693359375,304.1521911621094,0.3885919749736786,0.0564796142280101,0.2828879356384277,291.1517639160156,291.1499938964844,258.77783203125,257.3472595214844,279.1553955078125,293.4368896484375,291.15155029296875,1.0,0.4311577677726745,0.6515453457832336,0.6515453457832336,1.0,1.0,-1.693148493766785,0.6978825330734253,0.9952659606933594,0.3060934841632843,0.0,0.0,0.8281875252723694,169.7162322998047,146.0,-23.529727935791016,-20427.72265625,764.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0263061523437,309.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,28944.1484375,28800.0,0.0,0.0,0.4703596234321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527916193008425,1.1528040170669556,-1.2354117643553764e-05,0.0,0.000477355235489,0.0,0.0,184.7465057373047,0.0,0.0,0.0,0.646787703037262,4.0,0.0,1.0
559920,293.13311767578125,297.1499938964844,293.1499938964844,0.1076074317097663,-2430.7626953125,304.14697265625,0.6011089086532593,0.1661642789840698,0.15481036901474,293.67437744140625,297.1499938964844,293.1499938964844,0.008270856924355,-584.9638671875,300.25372314453125,0.3640654683113098,0.050000000745058,0.0533725470304489,293.2210693359375,297.1499938964844,293.1499938964844,0.4111059606075287,-5479.162109375,304.1564025878906,0.855141818523407,0.4938391149044037,0.348703533411026,293.2522277832031,297.1499938964844,293.1499938964844,0.5245382785797119,-8973.1396484375,304.1598815917969,0.91249018907547,0.5990800261497498,0.5709133148193359,293.1752014160156,297.1499938964844,293.1499938964844,0.0208049770444631,-4443.5693359375,304.1521911621094,0.3885919749736786,0.0564796142280101,0.2828879356384277,291.1517639160156,291.1499938964844,258.77783203125,257.3472595214844,279.1553955078125,293.4368896484375,291.15155029296875,1.0,0.4311577677726745,0.6515453457832336,0.6515453457832336,1.0,1.0,-1.693148493766785,0.6978825330734253,0.9952659606933594,0.3060934841632843,0.0,0.0,0.8281875252723694,169.7162322998047,146.0,-23.529727935791016,-20427.72265625,764.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0263061523437,309.7911071777344,278.1499938964844,0.0,18000.0,313.1499938964844,28944.1484375,28800.0,0.0,0.0,0.4703596234321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1527916193008425,1.1528040170669556,-1.2354117643553764e-05,0.0,0.000477355235489,0.0,0.0,184.7465057373047,0.0,0.0,0.0,0.646787703037262,4.0,0.0,1.0
559980,293.130615234375,297.1499938964844,293.1499938964844,0.1080019772052764,-2437.791259765625,304.1473083496094,0.6079913973808289,0.1671003848314285,0.1553224921226501,293.684814453125,297.1499938964844,293.1499938964844,0.0079284701496362,-567.63623046875,300.0447692871094,0.3688945174217224,0.050000000745058,0.0530485250055789,293.2198791503906,297.1499938964844,293.1499938964844,0.4089937210083008,-5456.509765625,304.15777587890625,0.8619636297225952,0.4922836422920227,0.3473782539367676,293.2502746582031,297.1499938964844,293.1499938964844,0.5215957760810852,-8932.80078125,304.1614990234375,0.9208370447158812,0.5968907475471497,0.568527340888977,293.1744689941406,297.1499938964844,293.1499938964844,0.0202347226440906,-4381.90869140625,304.15240478515625,0.3916768133640289,0.0559931062161922,0.2790813744068146,291.1571350097656,291.1499938964844,258.76123046875,257.3332824707031,279.1556091308594,293.4441833496094,291.15771484375,1.0,0.4236132800579071,0.6521170139312744,0.6521170139312744,1.0,1.0,-1.684348225593567,0.6941230893135071,0.9902251362800598,0.3044050335884094,0.0,0.0,0.8269823789596558,161.33152770996094,134.0,0.0855210945010185,-20357.453125,733.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0431213378906,309.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,28848.037109375,28800.0,0.0,0.0,0.4666413068771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149240016937256,1.1492522954940796,-1.228273322340101e-05,0.0,0.0004735816037282,0.0,0.0,183.0923614501953,0.0,0.0,0.0,0.6448966860771179,4.0,0.0,1.0
560040,293.130615234375,297.1499938964844,293.1499938964844,0.1080019772052764,-2437.791259765625,304.1473083496094,0.6079913973808289,0.1671003848314285,0.1553224921226501,293.684814453125,297.1499938964844,293.1499938964844,0.0079284701496362,-567.63623046875,300.0447692871094,0.3688945174217224,0.050000000745058,0.0530485250055789,293.2198791503906,297.1499938964844,293.1499938964844,0.4089937210083008,-5456.509765625,304.15777587890625,0.8619636297225952,0.4922836422920227,0.3473782539367676,293.2502746582031,297.1499938964844,293.1499938964844,0.5215957760810852,-8932.80078125,304.1614990234375,0.9208370447158812,0.5968907475471497,0.568527340888977,293.1744689941406,297.1499938964844,293.1499938964844,0.0202347226440906,-4381.90869140625,304.15240478515625,0.3916768133640289,0.0559931062161922,0.2790813744068146,291.1571350097656,291.1499938964844,258.76123046875,257.3332824707031,279.1556091308594,293.4441833496094,291.15771484375,1.0,0.4236132800579071,0.6521170139312744,0.6521170139312744,1.0,1.0,-1.684348225593567,0.6941230893135071,0.9902251362800598,0.3044050335884094,0.0,0.0,0.8269823789596558,161.33152770996094,134.0,0.0855210945010185,-20357.453125,733.8018798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0431213378906,309.8093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,28848.037109375,28800.0,0.0,0.0,0.4666413068771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149240016937256,1.1492522954940796,-1.228273322340101e-05,0.0,0.0004735816037282,0.0,0.0,183.0923614501953,0.0,0.0,0.0,0.6448966860771179,4.0,0.0,1.0
560100,293.1293334960937,297.1499938964844,293.1499938964844,0.1081949174404144,-2441.214599609375,304.1474609375,0.6119171380996704,0.1675961464643478,0.1555864065885543,293.6899719238281,297.1499938964844,293.1499938964844,0.0077575477771461,-558.69140625,299.9395751953125,0.3717761039733886,0.050000000745058,0.052866157144308,293.21923828125,297.1499938964844,293.1499938964844,0.4078847467899322,-5444.65283203125,304.15838623046875,0.8661429286003113,0.4915244579315185,0.3467130959033966,293.249267578125,297.1499938964844,293.1499938964844,0.5200591087341309,-8911.8076171875,304.1622009277344,0.9259982109069824,0.595818042755127,0.5673335194587708,293.17401123046875,297.1499938964844,293.1499938964844,0.019954327493906,-4351.046875,304.1524658203125,0.3936323523521423,0.0557740852236747,0.2771987915039062,291.1611328125,291.1499938964844,258.7530822753906,257.326416015625,279.1557006835937,293.44781494140625,291.1616516113281,1.0,0.4193891584873199,0.6524084210395813,0.6524084210395813,1.0,1.0,-1.679953932762146,0.6922491788864136,0.9877047538757324,0.3035605847835541,0.0,0.0,0.8258352875709534,156.62400817871094,134.0,4.98670768737793,-20314.36328125,717.0125122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0398254394531,309.8075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,28846.833984375,27720.0,0.0,0.0,0.4648905098438263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1472212076187134,1.147233486175537,-1.22543078759918e-05,0.0,0.000471804785775,0.0,0.0,182.2819061279297,0.0,0.0,0.0,0.6289392113685608,4.0,0.0,1.0
560160,293.1280822753906,297.1499938964844,293.1499938964844,0.1086159348487854,-2449.218017578125,304.14715576171875,0.6160086393356323,0.1681066751480102,0.1558557301759719,293.69512939453125,297.1499938964844,293.1499938964844,0.0075956145301461,-550.5345458984375,299.8261413574219,0.3749372661113739,0.050000000745058,0.0526746660470962,293.2185363769531,297.1499938964844,293.1499938964844,0.4076072871685028,-5442.32666015625,304.1573181152344,0.8707946538925171,0.4907843768596649,0.3460511267185211,293.2481994628906,297.1499938964844,293.1499938964844,0.5195632576942444,-8906.16015625,304.16082763671875,0.9317200779914856,0.594769299030304,0.5661470293998718,293.1734924316406,297.1499938964844,293.1499938964844,0.01973557472229,-4328.54931640625,304.1524353027344,0.3957889378070831,0.0555678308010101,0.2753346860408783,291.1427001953125,291.1499938964844,258.7451171875,257.3197021484375,279.1557922363281,293.451416015625,291.1390380859375,1.0,0.414941668510437,0.6527041792869568,0.6527041792869568,1.0,1.0,-1.675589919090271,0.6903919577598572,0.9851979613304138,0.3027204275131225,0.0,0.0,0.8279051780700684,151.68629455566406,122.0,-30.025352478027344,-20164.375,699.670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0470275878906,309.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,28035.396484375,27720.0,0.0,0.0,0.4630333483219147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1220544576644895,1.1220661401748655,-1.1723998795787338e-05,0.0,0.0004699199926108,0.0,0.0,170.56150817871094,0.0,0.0,0.0,0.6295815110206604,4.0,0.0,1.0
560220,293.1256103515625,297.1499938964844,293.1499938964844,0.1091728433966636,-2459.417724609375,304.1471862792969,0.6246628165245056,0.1691616922616958,0.1564106792211532,293.7054138183594,297.1499938964844,293.1499938964844,0.0072711580432951,-533.014404296875,299.6051330566406,0.3820745646953583,0.050000000745058,0.0522718727588653,293.2170104980469,297.1499938964844,293.1499938964844,0.4059922397136688,-5425.32275390625,304.1576538085937,0.8815195560455322,0.489354521036148,0.3447545766830444,293.2459411621094,297.1499938964844,293.1499938964844,0.5172656774520874,-8875.2021484375,304.1611633300781,0.944611430168152,0.5927376747131348,0.5638273358345032,293.17242431640625,297.1499938964844,293.1499938964844,0.0192369055002927,-4273.5361328125,304.1524353027344,0.4006473124027252,0.0551885776221752,0.271672785282135,291.1329650878906,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.458740234375,291.1335144042969,1.0,0.4054983854293823,0.6533100008964539,0.6533100008964539,1.0,1.0,-1.667034149169922,0.6867658495903015,0.9802682995796204,0.3010687828063965,0.0,0.0,0.8314417004585266,141.31300354003906,110.0,-7.658779621124268,-20100.703125,663.9503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0468139648437,309.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,27735.46484375,27720.0,0.0,0.0,0.4594354331493377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1214821338653564,1.1214936971664429,-1.1648372492345516e-05,0.0,0.0004662685387302,0.0,0.0,169.65341186523438,0.0,0.0,0.0,0.6288295388221741,4.0,0.0,1.0
560280,293.1256103515625,297.1499938964844,293.1499938964844,0.1091728433966636,-2459.417724609375,304.1471862792969,0.6246628165245056,0.1691616922616958,0.1564106792211532,293.7054138183594,297.1499938964844,293.1499938964844,0.0072711580432951,-533.014404296875,299.6051330566406,0.3820745646953583,0.050000000745058,0.0522718727588653,293.2170104980469,297.1499938964844,293.1499938964844,0.4059922397136688,-5425.32275390625,304.1576538085937,0.8815195560455322,0.489354521036148,0.3447545766830444,293.2459411621094,297.1499938964844,293.1499938964844,0.5172656774520874,-8875.2021484375,304.1611633300781,0.944611430168152,0.5927376747131348,0.5638273358345032,293.17242431640625,297.1499938964844,293.1499938964844,0.0192369055002927,-4273.5361328125,304.1524353027344,0.4006473124027252,0.0551885776221752,0.271672785282135,291.1329650878906,291.1499938964844,258.7299499511719,257.30694580078125,279.1559753417969,293.458740234375,291.1335144042969,1.0,0.4054983854293823,0.6533100008964539,0.6533100008964539,1.0,1.0,-1.667034149169922,0.6867658495903015,0.9802682995796204,0.3010687828063965,0.0,0.0,0.8314417004585266,141.31300354003906,110.0,-7.658779621124268,-20100.703125,663.9503784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0468139648437,309.7627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,27735.46484375,27720.0,0.0,0.0,0.4594354331493377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1214821338653564,1.1214936971664429,-1.1648372492345516e-05,0.0,0.0004662685387302,0.0,0.0,169.65341186523438,0.0,0.0,0.0,0.6288295388221741,4.0,0.0,1.0
560340,293.1233215332031,297.1499938964844,293.1499938964844,0.1095807179808616,-2466.62744140625,304.1474304199219,0.6342890858650208,0.1702413409948349,0.1569769233465194,293.7157897949219,297.1499938964844,293.1499938964844,0.0069450782611966,-514.4221801757812,299.3868408203125,0.3902508318424225,0.050000000745058,0.0518527925014495,293.2156066894531,297.1499938964844,293.1499938964844,0.4037835001945495,-5401.6787109375,304.1587829589844,0.894119381904602,0.4879455864429474,0.3434649109840393,293.24383544921875,297.1499938964844,293.1499938964844,0.514229416847229,-8833.66015625,304.1625061035156,0.958891749382019,0.5907362699508667,0.561526894569397,293.1713562011719,297.1499938964844,293.1499938964844,0.018722079694271,-4214.28125,304.1524963378906,0.40628182888031,0.054841510951519,0.2680942416191101,291.1421203613281,291.1499938964844,258.71612548828125,257.2953491210937,279.15625,293.4661865234375,291.14276123046875,1.0,0.3954709470272064,0.6539492607116699,0.6539492607116699,1.0,1.0,-1.6586040258407593,0.6832180619239807,0.9753859639167786,0.2994314432144165,0.0,0.0,0.8318940997123718,130.530029296875,98.0,6.9620890617370605,-20027.171875,627.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0147399902344,309.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,27713.2421875,26640.0,0.0,0.0,0.4562256038188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224820613861084,1.1224937438964844,-1.1656973583740182e-05,0.0,0.000463010976091,0.0,0.0,169.98370361328125,0.0,0.0,0.0,0.6142177581787109,4.0,0.0,1.0
560400,293.1233215332031,297.1499938964844,293.1499938964844,0.1095807179808616,-2466.62744140625,304.1474304199219,0.6342890858650208,0.1702413409948349,0.1569769233465194,293.7157897949219,297.1499938964844,293.1499938964844,0.0069450782611966,-514.4221801757812,299.3868408203125,0.3902508318424225,0.050000000745058,0.0518527925014495,293.2156066894531,297.1499938964844,293.1499938964844,0.4037835001945495,-5401.6787109375,304.1587829589844,0.894119381904602,0.4879455864429474,0.3434649109840393,293.24383544921875,297.1499938964844,293.1499938964844,0.514229416847229,-8833.66015625,304.1625061035156,0.958891749382019,0.5907362699508667,0.561526894569397,293.1713562011719,297.1499938964844,293.1499938964844,0.018722079694271,-4214.28125,304.1524963378906,0.40628182888031,0.054841510951519,0.2680942416191101,291.1421203613281,291.1499938964844,258.71612548828125,257.2953491210937,279.15625,293.4661865234375,291.14276123046875,1.0,0.3954709470272064,0.6539492607116699,0.6539492607116699,1.0,1.0,-1.6586040258407593,0.6832180619239807,0.9753859639167786,0.2994314432144165,0.0,0.0,0.8318940997123718,130.530029296875,98.0,6.9620890617370605,-20027.171875,627.504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0147399902344,309.7501525878906,278.1499938964844,0.0,18000.0,313.1499938964844,27713.2421875,26640.0,0.0,0.0,0.4562256038188934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1224820613861084,1.1224937438964844,-1.1656973583740182e-05,0.0,0.000463010976091,0.0,0.0,169.98370361328125,0.0,0.0,0.0,0.6142177581787109,4.0,0.0,1.0
560460,293.12127685546875,297.1499938964844,293.1499938964844,0.1103662326931953,-2481.37255859375,304.1470031738281,0.645442545413971,0.1713355779647827,0.1575492769479751,293.7262268066406,297.1499938964844,293.1499938964844,0.0066421795636415,-497.2620544433594,299.1500549316406,0.3985473811626434,0.050000000745058,0.0514245256781578,293.2140808105469,297.1499938964844,293.1499938964844,0.4029571115970611,-5393.80859375,304.15728759765625,0.908935844898224,0.4865897893905639,0.3421980142593384,293.2416076660156,297.1499938964844,293.1499938964844,0.5129308700561523,-8817.5947265625,304.1605529785156,0.9739822149276732,0.5888074040412903,0.5592721700668335,293.1702575683594,297.1499938964844,293.1499938964844,0.0183097012341022,-4168.84912109375,304.15234375,0.4130102396011352,0.054517675191164,0.2645834684371948,291.1119079589844,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.47381591796875,291.1116638183594,1.0,0.384967565536499,0.6546370387077332,0.6546370387077332,1.0,1.0,-1.6503336429595947,0.6797717809677124,0.9705619215965272,0.2978187501430511,0.0,0.0,0.839064359664917,119.51761627197266,86.0,-21.509502410888672,-19845.380859375,590.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9990539550781,309.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26694.36328125,26640.0,0.0,0.0,0.4529545903205871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09941565990448,1.0994267463684082,-1.1115331290056927e-05,0.0,0.0004596913349814,0.0,0.0,159.0458221435547,0.0,0.0,0.0,0.6154594421386719,4.0,0.0,1.0
560520,293.12127685546875,297.1499938964844,293.1499938964844,0.1103662326931953,-2481.37255859375,304.1470031738281,0.645442545413971,0.1713355779647827,0.1575492769479751,293.7262268066406,297.1499938964844,293.1499938964844,0.0066421795636415,-497.2620544433594,299.1500549316406,0.3985473811626434,0.050000000745058,0.0514245256781578,293.2140808105469,297.1499938964844,293.1499938964844,0.4029571115970611,-5393.80859375,304.15728759765625,0.908935844898224,0.4865897893905639,0.3421980142593384,293.2416076660156,297.1499938964844,293.1499938964844,0.5129308700561523,-8817.5947265625,304.1605529785156,0.9739822149276732,0.5888074040412903,0.5592721700668335,293.1702575683594,297.1499938964844,293.1499938964844,0.0183097012341022,-4168.84912109375,304.15234375,0.4130102396011352,0.054517675191164,0.2645834684371948,291.1119079589844,291.1499938964844,258.7041015625,257.2852783203125,279.1566772460937,293.47381591796875,291.1116638183594,1.0,0.384967565536499,0.6546370387077332,0.6546370387077332,1.0,1.0,-1.6503336429595947,0.6797717809677124,0.9705619215965272,0.2978187501430511,0.0,0.0,0.839064359664917,119.51761627197266,86.0,-21.509502410888672,-19845.380859375,590.8714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9990539550781,309.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,26694.36328125,26640.0,0.0,0.0,0.4529545903205871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.09941565990448,1.0994267463684082,-1.1115331290056927e-05,0.0,0.0004596913349814,0.0,0.0,159.0458221435547,0.0,0.0,0.0,0.6154594421386719,4.0,0.0,1.0
560580,293.1194763183594,297.1499938964844,293.1499938964844,0.1107918843626976,-2488.896484375,304.1473083496094,0.6587008237838745,0.1724291443824768,0.1581206172704696,293.7367553710937,297.1499938964844,293.1499938964844,0.0063361614011228,-478.60650634765625,298.92340087890625,0.4072030484676361,0.050000000745058,0.0509914271533489,293.212646484375,297.1499938964844,293.1499938964844,0.4008622467517853,-5371.34228515625,304.1583557128906,0.9277812838554382,0.4852576851844787,0.3409539461135864,293.239501953125,297.1499938964844,293.1499938964844,0.5100619792938232,-8778.2509765625,304.1618347167969,0.9892608523368835,0.5869150161743164,0.5570641160011292,293.16925048828125,297.1499938964844,293.1499938964844,0.0178340468555688,-4112.05224609375,304.1523742675781,0.4214175939559936,0.0542121119797229,0.2611390948295593,291.1194152832031,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4816589355469,291.1202697753906,1.0,0.374044120311737,0.6553894877433777,0.6553894877433777,1.0,1.0,-1.6422196626663208,0.6764317154884338,0.965787947177887,0.2962377965450287,0.0,0.0,0.8427833318710327,108.3859634399414,74.0,3.548468589782715,-19790.37890625,554.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95916748046875,309.6762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,26591.291015625,26640.0,0.0,0.0,0.4500283598899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045124530792236,1.1045236587524414,-1.116023395297816e-05,0.0,0.0004567215801216,0.0,0.0,160.68344116210938,0.0,0.0,0.0,0.617591381072998,4.0,0.0,1.0
560640,293.1194763183594,297.1499938964844,293.1499938964844,0.1107918843626976,-2488.896484375,304.1473083496094,0.6587008237838745,0.1724291443824768,0.1581206172704696,293.7367553710937,297.1499938964844,293.1499938964844,0.0063361614011228,-478.60650634765625,298.92340087890625,0.4072030484676361,0.050000000745058,0.0509914271533489,293.212646484375,297.1499938964844,293.1499938964844,0.4008622467517853,-5371.34228515625,304.1583557128906,0.9277812838554382,0.4852576851844787,0.3409539461135864,293.239501953125,297.1499938964844,293.1499938964844,0.5100619792938232,-8778.2509765625,304.1618347167969,0.9892608523368835,0.5869150161743164,0.5570641160011292,293.16925048828125,297.1499938964844,293.1499938964844,0.0178340468555688,-4112.05224609375,304.1523742675781,0.4214175939559936,0.0542121119797229,0.2611390948295593,291.1194152832031,291.1499938964844,258.6943664550781,257.27716064453125,279.1572570800781,293.4816589355469,291.1202697753906,1.0,0.374044120311737,0.6553894877433777,0.6553894877433777,1.0,1.0,-1.6422196626663208,0.6764317154884338,0.965787947177887,0.2962377965450287,0.0,0.0,0.8427833318710327,108.3859634399414,74.0,3.548468589782715,-19790.37890625,554.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95916748046875,309.6762390136719,278.1499938964844,0.0,18000.0,313.1499938964844,26591.291015625,26640.0,0.0,0.0,0.4500283598899841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1045124530792236,1.1045236587524414,-1.116023395297816e-05,0.0,0.0004567215801216,0.0,0.0,160.68344116210938,0.0,0.0,0.0,0.617591381072998,4.0,0.0,1.0
560700,293.1186828613281,297.1499938964844,293.1499938964844,0.1109817698597908,-2492.211669921875,304.1474304199219,0.6662882566452026,0.1729719638824463,0.1584025472402572,293.7420654296875,297.1499938964844,293.1499938964844,0.006186035927385,-469.1997680664063,298.8095703125,0.4120510816574096,0.050000000745058,0.0507740080356597,293.21197509765625,297.1499938964844,293.1499938964844,0.3997408747673034,-5359.31640625,304.15887451171875,0.9384964108467102,0.4845974743366241,0.3403340578079223,293.238525390625,297.1499938964844,293.1499938964844,0.5085331797599792,-8757.3037109375,304.1624450683594,0.9967624545097352,0.5859763026237488,0.5559649467468262,293.16876220703125,297.1499938964844,293.1499938964844,0.0175986140966415,-4083.346435546875,304.15234375,0.4264979362487793,0.0540637411177158,0.2594358026981354,291.1253967285156,291.1499938964844,258.6904602050781,257.27392578125,279.1576232910156,293.4856262207031,291.12628173828125,1.0,0.3684313297271728,0.6557976007461548,0.6557976007461548,1.0,1.0,-1.6381871700286863,0.6747890710830688,0.9633980989456176,0.2954548001289367,0.0,0.0,0.8438154458999634,102.79861450195312,74.0,9.63979721069336,-19756.3203125,536.1815795898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93048095703125,309.66357421875,278.1499938964844,0.0,18000.0,313.1499938964844,26591.533203125,25560.0,0.0,0.0,0.448725938796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067456007003784,1.1067568063735962,-1.119027456297772e-05,0.0,0.0004553998005576,0.0,0.0,161.5082244873047,0.0,0.0,0.0,0.6036173105239868,4.0,0.0,1.0
560760,293.1178283691406,297.1499938964844,293.1499938964844,0.1114153191447258,-2500.34765625,304.1470947265625,0.6733375191688538,0.1735331118106842,0.1587211936712265,293.7472839355469,297.1499938964844,293.1499938964844,0.0060475002974271,-460.7830505371094,298.6864013671875,0.4165689647197723,0.050000000745058,0.0505914166569709,293.2111511230469,297.1499938964844,293.1499938964844,0.3994217813014984,-5356.5048828125,304.1578063964844,0.9478880167007446,0.4839705526828766,0.3397504091262817,293.2353820800781,297.1499938964844,293.1499938964844,0.5010700821876526,-8650.26171875,304.1741943359375,0.9990000128746032,0.5854598879814148,0.5480085611343384,293.1681823730469,297.1499938964844,293.1499938964844,0.0174357276409864,-4064.9375,304.1522216796875,0.4312697052955627,0.0539399087429046,0.2579396963119507,291.1103515625,291.1499938964844,258.6872863769531,257.27130126953125,279.162109375,293.4908142089844,291.1079406738281,1.0,0.362486720085144,0.6567052602767944,0.6567052602767944,1.0,1.0,-1.6261849403381348,0.6697079539299011,0.9564769864082336,0.2930842041969299,0.0,0.0,0.8477296233177185,97.93785858154295,62.0,-18.344099044799805,-19549.044921875,515.2136840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9183044433594,309.6068725585937,278.1499938964844,0.0,18000.0,313.1499938964844,25814.517578125,25560.0,0.0,0.0,0.4473031461238861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0838627815246582,1.0838735103607178,-1.07101568573853e-05,0.0,0.0004539558431133,0.0,0.0,151.47817993164062,0.0,0.0,0.0,0.6051731705665588,4.0,0.0,1.0
560820,293.1161499023437,297.1499938964844,293.1499938964844,0.1115909665822982,-2502.66748046875,304.1478271484375,0.6876711249351501,0.1746873408555984,0.1594380587339401,293.7577209472656,297.1499938964844,293.1499938964844,0.0057685356587171,-442.1123046875,298.4685974121094,0.4261609017848968,0.050000000745058,0.0502626933157444,293.2097473144531,297.1499938964844,293.1499938964844,0.3961900174617767,-5320.97509765625,304.1607360839844,0.9654173254966736,0.4827124178409576,0.3386474251747131,293.2021789550781,297.1499938964844,293.1499938964844,0.4690535366535187,-8188.3798828125,304.2194519042969,0.9990000128746032,0.5899593830108643,0.5187745094299316,293.1666564941406,297.1499938964844,293.1499938964844,0.0170389506965875,-4012.64404296875,304.15216064453125,0.4417259097099304,0.0537885166704654,0.2555502951145172,291.1537475585937,291.1499938964844,258.6833190917969,257.26812744140625,279.1767578125,293.5141906738281,291.15966796875,1.0,0.3493701815605163,0.6600924730300903,0.6600924730300903,1.0,1.0,-1.5874954462051392,0.6536831855773926,0.9338122010231018,0.2851991355419159,0.0,0.0,0.8454862833023071,88.8460922241211,65.0,58.92556381225586,-19269.001953125,467.1286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432373046875,309.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25630.205078125,25560.0,0.0,0.0,0.4439490139484405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081383228302002,1.081393837928772,-1.0635871149133893e-05,0.0,0.0004505518008954,0.0,0.0,150.19256591796875,0.0,0.0,0.0,0.6034300327301025,4.0,0.0,1.0
