time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
560880,293.1161499023437,297.1499938964844,293.1499938964844,0.1115909665822982,-2502.66748046875,304.1478271484375,0.6876711249351501,0.1746873408555984,0.1594380587339401,293.7577209472656,297.1499938964844,293.1499938964844,0.0057685356587171,-442.1123046875,298.4685974121094,0.4261609017848968,0.050000000745058,0.0502626933157444,293.2097473144531,297.1499938964844,293.1499938964844,0.3961900174617767,-5320.97509765625,304.1607360839844,0.9654173254966736,0.4827124178409576,0.3386474251747131,293.2021789550781,297.1499938964844,293.1499938964844,0.4690535366535187,-8188.3798828125,304.2194519042969,0.9990000128746032,0.5899593830108643,0.5187745094299316,293.1666564941406,297.1499938964844,293.1499938964844,0.0170389506965875,-4012.64404296875,304.15216064453125,0.4417259097099304,0.0537885166704654,0.2555502951145172,291.1537475585937,291.1499938964844,258.6833190917969,257.26812744140625,279.1767578125,293.5141906738281,291.15966796875,1.0,0.3493701815605163,0.6600924730300903,0.6600924730300903,1.0,1.0,-1.5874954462051392,0.6536831855773926,0.9338122010231018,0.2851991355419159,0.0,0.0,0.8454862833023071,88.8460922241211,65.0,58.92556381225586,-19269.001953125,467.1286010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432373046875,309.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25630.205078125,25560.0,0.0,0.0,0.4439490139484405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.081383228302002,1.081393837928772,-1.0635871149133893e-05,0.0,0.0004505518008954,0.0,0.0,150.19256591796875,0.0,0.0,0.0,0.6034300327301025,4.0,0.0,1.0
560940,293.11480712890625,297.1499938964844,293.1499938964844,0.1116320937871933,-2502.24365234375,304.1484375,0.6988158226013184,0.1758191734552383,0.1602606922388076,293.76861572265625,297.1499938964844,293.1499938964844,0.0054967137984931,-423.1564636230469,298.2597961425781,0.4338977038860321,0.050000000745058,0.0500444956123828,293.20904541015625,297.1499938964844,293.1499938964844,0.3921525180339813,-5276.6884765625,304.1637878417969,0.9769138097763062,0.4813381731510162,0.3375537395477295,293.14892578125,297.1499938964844,293.1499938964844,0.4440784752368927,-7835.55712890625,304.23712158203125,0.9990000128746032,0.5994200706481934,0.49841970205307,293.1646423339844,297.1499938964844,293.1499938964844,0.0167490001767873,-3971.183349609375,304.15191650390625,0.4503694772720337,0.0537691339850425,0.2542747557163238,291.2240905761719,291.1499938964844,258.6829528808594,257.2680053710937,279.1875915527344,293.5612487792969,291.22821044921875,1.0,0.3408221304416656,0.6644236445426941,0.6644236445426941,1.0,1.0,-1.560928225517273,0.6435350179672241,0.9173932075500488,0.2804237306118011,0.0,0.0,0.8305913805961609,82.80057525634766,83.0,79.59672546386719,-19029.771484375,435.8315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01397705078125,309.7419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,25776.626953125,24480.0,0.0,0.0,0.4399366974830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0644958019256592,1.0645062923431396,-1.0448928151163273e-05,0.0,0.0004464797966647,0.0,0.0,144.6418914794922,0.0,0.0,0.0,0.5805349946022034,4.0,0.0,1.0
561000,293.11480712890625,297.1499938964844,293.1499938964844,0.1116320937871933,-2502.24365234375,304.1484375,0.6988158226013184,0.1758191734552383,0.1602606922388076,293.76861572265625,297.1499938964844,293.1499938964844,0.0054967137984931,-423.1564636230469,298.2597961425781,0.4338977038860321,0.050000000745058,0.0500444956123828,293.20904541015625,297.1499938964844,293.1499938964844,0.3921525180339813,-5276.6884765625,304.1637878417969,0.9769138097763062,0.4813381731510162,0.3375537395477295,293.14892578125,297.1499938964844,293.1499938964844,0.4440784752368927,-7835.55712890625,304.23712158203125,0.9990000128746032,0.5994200706481934,0.49841970205307,293.1646423339844,297.1499938964844,293.1499938964844,0.0167490001767873,-3971.183349609375,304.15191650390625,0.4503694772720337,0.0537691339850425,0.2542747557163238,291.2240905761719,291.1499938964844,258.6829528808594,257.2680053710937,279.1875915527344,293.5612487792969,291.22821044921875,1.0,0.3408221304416656,0.6644236445426941,0.6644236445426941,1.0,1.0,-1.560928225517273,0.6435350179672241,0.9173932075500488,0.2804237306118011,0.0,0.0,0.8305913805961609,82.80057525634766,83.0,79.59672546386719,-19029.771484375,435.8315734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01397705078125,309.7419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,25776.626953125,24480.0,0.0,0.0,0.4399366974830627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0644958019256592,1.0645062923431396,-1.0448928151163273e-05,0.0,0.0004464797966647,0.0,0.0,144.6418914794922,0.0,0.0,0.0,0.5805349946022034,4.0,0.0,1.0
561060,293.11456298828125,297.1499938964844,293.1499938964844,0.1126336678862571,-2520.843994140625,304.14727783203125,0.70052170753479,0.1767660230398178,0.1611576378345489,293.7795715332031,297.1499938964844,293.1499938964844,0.005278302822262,-408.9103088378906,298.0059814453125,0.4341592490673065,0.050000000745058,0.0500377565622329,293.20867919921875,297.1499938964844,293.1499938964844,0.3913786709308624,-5269.96435546875,304.160400390625,0.97642582654953,0.4799183309078216,0.3365682959556579,293.1075744628906,297.1499938964844,293.1499938964844,0.4421347081661224,-7823.83251953125,304.2103881835937,0.9990000128746032,0.607887327671051,0.497773677110672,293.1625061035156,297.1499938964844,293.1499938964844,0.0168217495083808,-3982.308349609375,304.1511535644531,0.4509380757808685,0.0538351237773895,0.2545143067836761,291.2025451660156,291.1499938964844,258.68658447265625,257.2712707519531,279.18365478515625,293.6046142578125,291.1998596191406,1.0,0.3412443995475769,0.6677389740943909,0.6677389740943909,1.0,1.0,-1.5603089332580566,0.6446654200553894,0.9156435132026672,0.2814102470874786,0.0,0.0,0.8241210579872131,82.61053466796875,101.0,-11.77924346923828,-18834.255859375,434.9851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1227111816406,309.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,24816.671875,24480.0,0.0,0.0,0.4351693391799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145820379257202,1.0145916938781738,-9.601664714864455e-06,0.0,0.0004416415467858,0.0,0.0,126.24279022216795,0.0,0.0,0.0,0.5692476630210876,4.0,0.0,1.0
561120,293.11456298828125,297.1499938964844,293.1499938964844,0.1126336678862571,-2520.843994140625,304.14727783203125,0.70052170753479,0.1767660230398178,0.1611576378345489,293.7795715332031,297.1499938964844,293.1499938964844,0.005278302822262,-408.9103088378906,298.0059814453125,0.4341592490673065,0.050000000745058,0.0500377565622329,293.20867919921875,297.1499938964844,293.1499938964844,0.3913786709308624,-5269.96435546875,304.160400390625,0.97642582654953,0.4799183309078216,0.3365682959556579,293.1075744628906,297.1499938964844,293.1499938964844,0.4421347081661224,-7823.83251953125,304.2103881835937,0.9990000128746032,0.607887327671051,0.497773677110672,293.1625061035156,297.1499938964844,293.1499938964844,0.0168217495083808,-3982.308349609375,304.1511535644531,0.4509380757808685,0.0538351237773895,0.2545143067836761,291.2025451660156,291.1499938964844,258.68658447265625,257.2712707519531,279.18365478515625,293.6046142578125,291.1998596191406,1.0,0.3412443995475769,0.6677389740943909,0.6677389740943909,1.0,1.0,-1.5603089332580566,0.6446654200553894,0.9156435132026672,0.2814102470874786,0.0,0.0,0.8241210579872131,82.61053466796875,101.0,-11.77924346923828,-18834.255859375,434.9851989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1227111816406,309.68731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,24816.671875,24480.0,0.0,0.0,0.4351693391799927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0145820379257202,1.0145916938781738,-9.601664714864455e-06,0.0,0.0004416415467858,0.0,0.0,126.24279022216795,0.0,0.0,0.0,0.5692476630210876,4.0,0.0,1.0
561180,293.1153869628906,297.1499938964844,293.1499938964844,0.1138504520058631,-2543.64794921875,304.1461486816406,0.6943805813789368,0.1774981170892715,0.1620123237371444,293.79058837890625,297.1499938964844,293.1499938964844,0.0050867591053247,-396.57037353515625,297.7343139648437,0.4282683432102203,0.050000000745058,0.0501997508108615,293.2083740234375,297.1499938964844,293.1499938964844,0.3916600346565246,-5274.78515625,304.15643310546875,0.9662282466888428,0.4784912168979645,0.3357013463973999,293.1008605957031,297.1499938964844,293.1499938964844,0.4576683640480041,-8064.52099609375,304.1640319824219,0.9990000128746032,0.610404908657074,0.5129766464233398,293.16162109375,297.1499938964844,293.1499938964844,0.0169772636145353,-4005.560791015625,304.1505126953125,0.4439584910869598,0.0537038780748844,0.2550406455993652,291.1544189453125,291.1499938964844,258.6946716308594,257.2783203125,279.1659240722656,293.6116943359375,291.1493530273437,1.0,0.3482016623020172,0.6685227155685425,0.6685227155685425,1.0,1.0,-1.5793638229370115,0.6536484360694885,0.9257153272628784,0.2862423956394195,0.0,0.0,0.8263877630233765,87.07618713378906,119.0,-60.043548583984375,-18942.912109375,457.6721801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1513671875,309.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24553.951171875,24480.0,0.0,0.0,0.4308962523937225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0055179595947266,1.005527377128601,-9.431060789211188e-06,0.0,0.0004373049305286,0.0,0.0,122.8911361694336,0.0,0.0,0.0,0.5647499561309814,4.0,0.0,1.0
561240,293.1153869628906,297.1499938964844,293.1499938964844,0.1138504520058631,-2543.64794921875,304.1461486816406,0.6943805813789368,0.1774981170892715,0.1620123237371444,293.79058837890625,297.1499938964844,293.1499938964844,0.0050867591053247,-396.57037353515625,297.7343139648437,0.4282683432102203,0.050000000745058,0.0501997508108615,293.2083740234375,297.1499938964844,293.1499938964844,0.3916600346565246,-5274.78515625,304.15643310546875,0.9662282466888428,0.4784912168979645,0.3357013463973999,293.1008605957031,297.1499938964844,293.1499938964844,0.4576683640480041,-8064.52099609375,304.1640319824219,0.9990000128746032,0.610404908657074,0.5129766464233398,293.16162109375,297.1499938964844,293.1499938964844,0.0169772636145353,-4005.560791015625,304.1505126953125,0.4439584910869598,0.0537038780748844,0.2550406455993652,291.1544189453125,291.1499938964844,258.6946716308594,257.2783203125,279.1659240722656,293.6116943359375,291.1493530273437,1.0,0.3482016623020172,0.6685227155685425,0.6685227155685425,1.0,1.0,-1.5793638229370115,0.6536484360694885,0.9257153272628784,0.2862423956394195,0.0,0.0,0.8263877630233765,87.07618713378906,119.0,-60.043548583984375,-18942.912109375,457.6721801757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1513671875,309.6494140625,278.1499938964844,0.0,18000.0,313.1499938964844,24553.951171875,24480.0,0.0,0.0,0.4308962523937225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0055179595947266,1.005527377128601,-9.431060789211188e-06,0.0,0.0004373049305286,0.0,0.0,122.8911361694336,0.0,0.0,0.0,0.5647499561309814,4.0,0.0,1.0
561300,293.1160583496094,297.1499938964844,293.1499938964844,0.1145781874656677,-2557.379150390625,304.1455383300781,0.6892278790473938,0.177802637219429,0.1624301224946975,293.7962341308594,297.1499938964844,293.1499938964844,0.0049978783354163,-390.9582824707031,297.5896301269531,0.4239213466644287,0.050000000745058,0.0503331609070301,293.20831298828125,297.1499938964844,293.1499938964844,0.3922881186008453,-5282.57421875,304.15411376953125,0.9580537676811218,0.4777635335922241,0.335298478603363,293.1116943359375,297.1499938964844,293.1499938964844,0.4709632694721222,-8262.779296875,304.1372985839844,0.9990000128746032,0.6089083552360535,0.5251671075820923,293.1620483398437,297.1499938964844,293.1499938964844,0.0170304235070943,-4015.03759765625,304.1503295898437,0.4382432997226715,0.0534735098481178,0.2549182772636413,291.1177673339844,291.1499938964844,258.70050048828125,257.28338623046875,279.1547241210937,293.6023254394531,291.1116638183594,1.0,0.3535703420639038,0.6679197549819946,0.6679197549819946,1.0,1.0,-1.5940271615982056,0.6600714325904846,0.933955729007721,0.2895340323448181,0.0,0.0,0.8321705460548401,90.7396011352539,119.0,-82.91033935546875,-19046.900390625,476.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1173095703125,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,24436.849609375,23400.0,0.0,0.0,0.4292630553245544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008464813232422,1.0084742307662964,-9.440617759537416e-06,0.0,0.0004356474382802,0.0,0.0,123.55609130859376,0.0,0.0,0.0,0.5510560274124146,4.0,0.0,1.0
561360,293.116943359375,297.1499938964844,293.1499938964844,0.115642562508583,-2577.747802734375,304.1443786621094,0.683121383190155,0.178062617778778,0.162840187549591,293.802001953125,297.1499938964844,293.1499938964844,0.0049141235649585,-386.13470458984375,297.4263610839844,0.4190989136695862,0.050000000745058,0.0504975616931915,293.20831298828125,297.1499938964844,293.1499938964844,0.3941050469875335,-5303.8779296875,304.1500244140625,0.9481441974639891,0.4770286977291107,0.3349110186100006,293.1315002441406,297.1499938964844,293.1499938964844,0.4885214269161224,-8520.666015625,304.10760498046875,0.9990000128746032,0.6055110096931458,0.5398103594779968,293.1631164550781,297.1499938964844,293.1499938964844,0.017094949260354,-4028.58642578125,304.150146484375,0.4315270185470581,0.0531118810176849,0.2543789148330688,291.0488586425781,291.1499938964844,258.7076416015625,257.28955078125,279.1434326171875,293.58660888671875,291.0364685058594,1.0,0.3599301874637604,0.6667435169219971,0.6667435169219971,1.0,1.0,-1.6111817359924316,0.6673909425735474,0.9437907934188844,0.2932096421718597,0.0,0.0,0.8454477787017822,95.2407455444336,122.0,-148.54779052734375,-19047.02734375,498.5801086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06671142578125,309.4742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23549.310546875,23400.0,0.0,0.0,0.427882432937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991243541240692,0.9912525415420532,-9.030779438035095e-06,0.0,0.0004342462634667,0.0,0.0,116.52361297607422,0.0,0.0,0.0,0.5550130009651184,4.0,0.0,1.0
561420,293.119140625,297.1499938964844,293.1499938964844,0.1172333881258964,-2607.845703125,304.1436767578125,0.6738529205322266,0.1784542948007583,0.163491815328598,293.8138732910156,297.1499938964844,293.1499938964844,0.004745521582663,-375.547607421875,297.1097412109375,0.4121423959732055,0.050000000745058,0.0507701970636844,293.20806884765625,297.1499938964844,293.1499938964844,0.3964260518550873,-5330.48486328125,304.1463623046875,0.932034194469452,0.4755977988243103,0.3341130018234253,293.187255859375,297.1499938964844,293.1499938964844,0.517547070980072,-8934.923828125,304.07421875,0.9990000128746032,0.5947062969207764,0.5631663203239441,293.1664733886719,297.1499938964844,293.1499938964844,0.0169155690819025,-4014.097900390625,304.1504211425781,0.4203298389911651,0.0520985051989555,0.2515234053134918,290.94451904296875,291.1499938964844,258.7259216308594,257.3052978515625,279.1327209472656,293.5545959472656,290.9398193359375,1.0,0.3693099319934845,0.6643574237823486,0.6643574237823486,1.0,1.0,-1.6358613967895508,0.6775718331336975,0.9582895636558532,0.298291802406311,0.0,0.0,0.8809695839881897,102.64325714111328,125.0,-124.57592010498048,-19288.380859375,534.3090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8746032714844,309.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,23027.86328125,23400.0,0.0,0.0,0.4264794886112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0230801105499268,1.0230894088745115,-9.302277248934844e-06,0.0,0.000432822474977,0.0,0.0,125.1673355102539,0.0,0.0,0.0,0.569193422794342,4.0,0.0,1.0
561480,293.119140625,297.1499938964844,293.1499938964844,0.1172333881258964,-2607.845703125,304.1436767578125,0.6738529205322266,0.1784542948007583,0.163491815328598,293.8138732910156,297.1499938964844,293.1499938964844,0.004745521582663,-375.547607421875,297.1097412109375,0.4121423959732055,0.050000000745058,0.0507701970636844,293.20806884765625,297.1499938964844,293.1499938964844,0.3964260518550873,-5330.48486328125,304.1463623046875,0.932034194469452,0.4755977988243103,0.3341130018234253,293.187255859375,297.1499938964844,293.1499938964844,0.517547070980072,-8934.923828125,304.07421875,0.9990000128746032,0.5947062969207764,0.5631663203239441,293.1664733886719,297.1499938964844,293.1499938964844,0.0169155690819025,-4014.097900390625,304.1504211425781,0.4203298389911651,0.0520985051989555,0.2515234053134918,290.94451904296875,291.1499938964844,258.7259216308594,257.3052978515625,279.1327209472656,293.5545959472656,290.9398193359375,1.0,0.3693099319934845,0.6643574237823486,0.6643574237823486,1.0,1.0,-1.6358613967895508,0.6775718331336975,0.9582895636558532,0.298291802406311,0.0,0.0,0.8809695839881897,102.64325714111328,125.0,-124.57592010498048,-19288.380859375,534.3090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8746032714844,309.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,23027.86328125,23400.0,0.0,0.0,0.4264794886112213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0230801105499268,1.0230894088745115,-9.302277248934844e-06,0.0,0.000432822474977,0.0,0.0,125.1673355102539,0.0,0.0,0.0,0.569193422794342,4.0,0.0,1.0
561540,293.121826171875,297.1499938964844,293.1499938964844,0.1178831160068512,-2619.4267578125,304.1447448730469,0.663038432598114,0.1786942481994629,0.16407410800457,293.8260803222656,297.1499938964844,293.1499938964844,0.0045585795305669,-362.1284790039063,296.833984375,0.40451180934906,0.050000000745058,0.0511212423443794,293.2079162597656,297.1499938964844,293.1499938964844,0.3958882093429565,-5324.04638671875,304.1486511230469,0.913465678691864,0.4741589725017547,0.3333863914012909,293.2286071777344,297.1499938964844,293.1499938964844,0.5140016674995422,-8866.408203125,304.1060791015625,0.9843502640724182,0.5852927565574646,0.5569879412651062,293.1698913574219,297.1499938964844,293.1499938964844,0.0165172424167394,-3964.814453125,304.15093994140625,0.4086280167102813,0.0509864389896392,0.2482291460037231,290.9308166503906,291.1499938964844,258.75,257.325927734375,279.1472473144531,293.5492248535156,290.9329528808594,1.0,0.3759436309337616,0.6647405624389648,0.6647405624389648,1.0,1.0,-1.6248407363891602,0.6726530194282532,0.9521877765655518,0.2958687841892242,0.0,0.0,0.9123411774635316,111.31575012207033,128.0,-27.629369735717773,-19279.1328125,551.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185607910156,309.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,22952.318359375,24480.0,0.0,0.0,0.4266585409641266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643117427825928,1.0643216371536257,-9.80783261184115e-06,0.0,0.0004330041701905,0.0,0.0,138.4167938232422,0.0,0.0,0.0,0.6034534573554993,4.0,0.0,1.0
561600,293.121826171875,297.1499938964844,293.1499938964844,0.1178831160068512,-2619.4267578125,304.1447448730469,0.663038432598114,0.1786942481994629,0.16407410800457,293.8260803222656,297.1499938964844,293.1499938964844,0.0045585795305669,-362.1284790039063,296.833984375,0.40451180934906,0.050000000745058,0.0511212423443794,293.2079162597656,297.1499938964844,293.1499938964844,0.3958882093429565,-5324.04638671875,304.1486511230469,0.913465678691864,0.4741589725017547,0.3333863914012909,293.2286071777344,297.1499938964844,293.1499938964844,0.5140016674995422,-8866.408203125,304.1060791015625,0.9843502640724182,0.5852927565574646,0.5569879412651062,293.1698913574219,297.1499938964844,293.1499938964844,0.0165172424167394,-3964.814453125,304.15093994140625,0.4086280167102813,0.0509864389896392,0.2482291460037231,290.9308166503906,291.1499938964844,258.75,257.325927734375,279.1472473144531,293.5492248535156,290.9329528808594,1.0,0.3759436309337616,0.6647405624389648,0.6647405624389648,1.0,1.0,-1.6248407363891602,0.6726530194282532,0.9521877765655518,0.2958687841892242,0.0,0.0,0.9123411774635316,111.31575012207033,128.0,-27.629369735717773,-19279.1328125,551.3431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6185607910156,309.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,22952.318359375,24480.0,0.0,0.0,0.4266585409641266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0643117427825928,1.0643216371536257,-9.80783261184115e-06,0.0,0.0004330041701905,0.0,0.0,138.4167938232422,0.0,0.0,0.0,0.6034534573554993,4.0,0.0,1.0
561660,293.1198425292969,297.1499938964844,293.1499938964844,0.1181539893150329,-2622.988525390625,304.14599609375,0.657263994216919,0.1798177361488342,0.1651562303304672,293.833251953125,297.1499938964844,293.1499938964844,0.0043542045168578,-346.1182861328125,296.615478515625,0.3996711075305938,0.050000000745058,0.0513665154576301,293.2040100097656,297.1499938964844,293.1499938964844,0.3930685520172119,-5291.9189453125,304.1536865234375,0.9025356769561768,0.4734961688518524,0.3330104947090149,293.2376403808594,297.1499938964844,293.1499938964844,0.5077921152114868,-8767.4228515625,304.13055419921875,0.9725897312164308,0.5814517140388489,0.5526812076568604,293.1674194335937,297.1499938964844,293.1499938964844,0.0164016783237457,-3944.739013671875,304.1507873535156,0.4030182957649231,0.0509900413453578,0.2482908070087433,291.00048828125,291.1499938964844,258.778076171875,257.34991455078125,279.1549072265625,293.5510559082031,291.0030822753906,1.0,0.3810081779956817,0.6656584739685059,0.6656584739685059,1.0,1.0,-1.6208888292312622,0.6712618470191956,0.949626922607422,0.2952101230621338,0.0,0.0,0.9274480938911438,117.4443588256836,131.0,52.28549957275391,-19402.54296875,565.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,309.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,23984.46875,24480.0,0.0,0.0,0.4281255602836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128553032875061,1.1285640001296997,-1.0896699677687138e-05,0.0,0.0004344930057413,0.0,0.0,163.6859130859375,0.0,0.0,0.0,0.6220619082450867,4.0,0.0,1.0
561720,293.1198425292969,297.1499938964844,293.1499938964844,0.1181539893150329,-2622.988525390625,304.14599609375,0.657263994216919,0.1798177361488342,0.1651562303304672,293.833251953125,297.1499938964844,293.1499938964844,0.0043542045168578,-346.1182861328125,296.615478515625,0.3996711075305938,0.050000000745058,0.0513665154576301,293.2040100097656,297.1499938964844,293.1499938964844,0.3930685520172119,-5291.9189453125,304.1536865234375,0.9025356769561768,0.4734961688518524,0.3330104947090149,293.2376403808594,297.1499938964844,293.1499938964844,0.5077921152114868,-8767.4228515625,304.13055419921875,0.9725897312164308,0.5814517140388489,0.5526812076568604,293.1674194335937,297.1499938964844,293.1499938964844,0.0164016783237457,-3944.739013671875,304.1507873535156,0.4030182957649231,0.0509900413453578,0.2482908070087433,291.00048828125,291.1499938964844,258.778076171875,257.34991455078125,279.1549072265625,293.5510559082031,291.0030822753906,1.0,0.3810081779956817,0.6656584739685059,0.6656584739685059,1.0,1.0,-1.6208888292312622,0.6712618470191956,0.949626922607422,0.2952101230621338,0.0,0.0,0.9274480938911438,117.4443588256836,131.0,52.28549957275391,-19402.54296875,565.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,309.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,23984.46875,24480.0,0.0,0.0,0.4281255602836609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.128553032875061,1.1285640001296997,-1.0896699677687138e-05,0.0,0.0004344930057413,0.0,0.0,163.6859130859375,0.0,0.0,0.0,0.6220619082450867,4.0,0.0,1.0
561780,293.12078857421875,297.1499938964844,293.1499938964844,0.1186618581414222,-2631.642822265625,304.146484375,0.6527944207191467,0.180392250418663,0.1659501492977142,293.8426208496094,297.1499938964844,293.1499938964844,0.004146312829107,-330.2721252441406,296.3620910644531,0.3957852125167846,0.050000000745058,0.0515688955783844,293.2033996582031,297.1499938964844,293.1499938964844,0.3914478123188019,-5274.11474609375,304.1551208496094,0.894213080406189,0.4722528159618377,0.3323646783828735,293.2405700683594,297.1499938964844,293.1499938964844,0.5047928094863892,-8720.0341796875,304.141845703125,0.963074266910553,0.5786316394805908,0.5500718355178833,293.1672058105469,297.1499938964844,293.1499938964844,0.0163104198873043,-3931.511962890625,304.15069580078125,0.3982176482677459,0.050597533583641,0.2478401809930801,291.0214538574219,291.1499938964844,258.8079833984375,257.3754272460937,279.1610107421875,293.556396484375,291.0224609375,1.0,0.3851227164268493,0.667071521282196,0.667071521282196,1.0,1.0,-1.617636799812317,0.6703592538833618,0.9472775459289552,0.2949788868427276,0.0,0.0,0.9429724216461182,122.50370025634766,134.0,32.99344253540039,-19355.810546875,577.5537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,24192.541015625,24480.0,0.0,0.0,0.4302939474582672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542892456054688,1.1543004512786863,-1.1300522601231933e-05,0.0,0.0004366936336737,0.0,0.0,174.1075439453125,0.0,0.0,0.0,0.6346207857131958,4.0,0.0,1.0
561840,293.12078857421875,297.1499938964844,293.1499938964844,0.1186618581414222,-2631.642822265625,304.146484375,0.6527944207191467,0.180392250418663,0.1659501492977142,293.8426208496094,297.1499938964844,293.1499938964844,0.004146312829107,-330.2721252441406,296.3620910644531,0.3957852125167846,0.050000000745058,0.0515688955783844,293.2033996582031,297.1499938964844,293.1499938964844,0.3914478123188019,-5274.11474609375,304.1551208496094,0.894213080406189,0.4722528159618377,0.3323646783828735,293.2405700683594,297.1499938964844,293.1499938964844,0.5047928094863892,-8720.0341796875,304.141845703125,0.963074266910553,0.5786316394805908,0.5500718355178833,293.1672058105469,297.1499938964844,293.1499938964844,0.0163104198873043,-3931.511962890625,304.15069580078125,0.3982176482677459,0.050597533583641,0.2478401809930801,291.0214538574219,291.1499938964844,258.8079833984375,257.3754272460937,279.1610107421875,293.556396484375,291.0224609375,1.0,0.3851227164268493,0.667071521282196,0.667071521282196,1.0,1.0,-1.617636799812317,0.6703592538833618,0.9472775459289552,0.2949788868427276,0.0,0.0,0.9429724216461182,122.50370025634766,134.0,32.99344253540039,-19355.810546875,577.5537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978088378906,309.0888366699219,278.1499938964844,0.0,18000.0,313.1499938964844,24192.541015625,24480.0,0.0,0.0,0.4302939474582672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542892456054688,1.1543004512786863,-1.1300522601231933e-05,0.0,0.0004366936336737,0.0,0.0,174.1075439453125,0.0,0.0,0.0,0.6346207857131958,4.0,0.0,1.0
561900,293.12158203125,297.1499938964844,293.1499938964844,0.1188669949769973,-2635.15625,304.1467590332031,0.6507878303527832,0.1806061714887619,0.1662464886903762,293.8477783203125,297.1499938964844,293.1499938964844,0.0040411269292235,-322.22174072265625,296.2305908203125,0.3940098881721496,0.050000000745058,0.0516612045466899,293.2034912109375,297.1499938964844,293.1499938964844,0.3906557559967041,-5265.509765625,304.1556396484375,0.8904731869697571,0.4715615212917328,0.3319656252861023,293.2411193847656,297.1499938964844,293.1499938964844,0.5035232901573181,-8700.59375,304.1456298828125,0.9587199687957764,0.5773712992668152,0.548946738243103,293.1674499511719,297.1499938964844,293.1499938964844,0.0162165090441703,-3918.964599609375,304.1507263183594,0.3956592679023742,0.0503299050033092,0.2471642792224884,291.0276794433594,291.1499938964844,258.8235778808594,257.3887023925781,279.1636962890625,293.5599670410156,291.028564453125,1.0,0.3869004845619201,0.6679620742797852,0.6679620742797852,1.0,1.0,-1.615462303161621,0.6697317361831665,0.9457305669784546,0.2947986721992492,0.0,0.0,0.9504941701889038,124.79752349853516,134.0,25.81220054626465,-19327.8671875,582.4385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001525878906,309.03173828125,278.1499938964844,0.0,18000.0,313.1499938964844,24237.28515625,25560.0,0.0,0.0,0.4314767122268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.164373517036438,1.1643849611282349,-1.1452629223640542e-05,0.0,0.0004378940211609,0.0,0.0,178.22305297851562,0.0,0.0,0.0,0.6544861793518066,4.0,0.0,1.0
561960,293.1224670410156,297.1499938964844,293.1499938964844,0.1188063248991966,-2633.4921875,304.1474609375,0.6489340662956238,0.1807960420846939,0.1665105819702148,293.8531799316406,297.1499938964844,293.1499938964844,0.0039347582496702,-313.7548522949219,296.1108093261719,0.3923157155513763,0.050000000745058,0.0517485104501247,293.20367431640625,297.1499938964844,293.1499938964844,0.3890578746795654,-5247.64599609375,304.1575622558594,0.8869808316230774,0.4708450436592102,0.3315429091453552,293.241455078125,297.1499938964844,293.1499938964844,0.5012799501419067,-8667.1484375,304.1505432128906,0.9545817971229552,0.5761532783508301,0.5478754639625549,293.1678161621094,297.1499938964844,293.1499938964844,0.0160625763237476,-3896.733642578125,304.15087890625,0.3930085301399231,0.0500367172062397,0.2463188618421554,291.0552673339844,291.1499938964844,258.839599609375,257.4022827148437,279.1661376953125,293.5638427734375,291.0608825683594,1.0,0.3885341584682464,0.668952465057373,0.668952465057373,1.0,1.0,-1.613075852394104,0.6690453290939331,0.944030463695526,0.2946028709411621,0.0,0.0,0.9543197751045228,126.96046447753906,137.0,60.69777297973633,-19412.642578125,586.8096923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9020690917969,309.03955078125,278.1499938964844,0.0,18000.0,313.1499938964844,24993.9609375,25560.0,0.0,0.0,0.4328550696372986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2016551494598389,1.201667308807373,-1.2159402103861794e-05,0.0,0.0004392928676679,0.0,0.0,195.47866821289065,0.0,0.0,0.0,0.6599229574203491,4.0,0.0,1.0
562020,293.124267578125,297.1499938964844,293.1499938964844,0.1188559383153915,-2633.71923828125,304.148193359375,0.6458054780960083,0.1811245530843734,0.1669654250144958,293.8644714355469,297.1499938964844,293.1499938964844,0.0037120734341442,-296.21881103515625,295.8574523925781,0.3892740607261657,0.050000000745058,0.0519020780920982,293.2043151855469,297.1499938964844,293.1499938964844,0.3865117132663727,-5219.826171875,304.1591796875,0.8808881044387817,0.4693583548069,0.3306346535682678,293.24176025390625,297.1499938964844,293.1499938964844,0.4976479709148407,-8614.5029296875,304.15625,0.9471606612205504,0.5737767815589905,0.5457813739776611,293.1689758300781,297.1499938964844,293.1499938964844,0.0159542579203844,-3881.276611328125,304.141845703125,0.3892782926559448,0.050000000745058,0.2462058812379837,291.092529296875,291.1499938964844,258.8727722167969,257.4304504394531,279.16949462890625,293.5726928710937,291.0938415527344,1.0,0.3915385007858276,0.6710834503173828,0.6710834503173828,1.0,1.0,-1.6100643873214722,0.6685259938240051,0.9415384531021118,0.2946738302707672,0.0,0.0,0.9588956832885742,130.7880096435547,140.0,43.25437927246094,-19378.009765625,595.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450866699219,308.9508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,25354.060546875,25560.0,0.0,0.0,0.4357528984546661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220870018005371,1.220882534980774,-1.2523503755801356e-05,0.0,0.0004422338097356,0.0,0.0,204.69830322265625,0.0,0.0,0.0,0.6694832444190979,4.0,0.0,1.0
562080,293.124267578125,297.1499938964844,293.1499938964844,0.1188559383153915,-2633.71923828125,304.148193359375,0.6458054780960083,0.1811245530843734,0.1669654250144958,293.8644714355469,297.1499938964844,293.1499938964844,0.0037120734341442,-296.21881103515625,295.8574523925781,0.3892740607261657,0.050000000745058,0.0519020780920982,293.2043151855469,297.1499938964844,293.1499938964844,0.3865117132663727,-5219.826171875,304.1591796875,0.8808881044387817,0.4693583548069,0.3306346535682678,293.24176025390625,297.1499938964844,293.1499938964844,0.4976479709148407,-8614.5029296875,304.15625,0.9471606612205504,0.5737767815589905,0.5457813739776611,293.1689758300781,297.1499938964844,293.1499938964844,0.0159542579203844,-3881.276611328125,304.141845703125,0.3892782926559448,0.050000000745058,0.2462058812379837,291.092529296875,291.1499938964844,258.8727722167969,257.4304504394531,279.16949462890625,293.5726928710937,291.0938415527344,1.0,0.3915385007858276,0.6710834503173828,0.6710834503173828,1.0,1.0,-1.6100643873214722,0.6685259938240051,0.9415384531021118,0.2946738302707672,0.0,0.0,0.9588956832885742,130.7880096435547,140.0,43.25437927246094,-19378.009765625,595.3146362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450866699219,308.9508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,25354.060546875,25560.0,0.0,0.0,0.4357528984546661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.220870018005371,1.220882534980774,-1.2523503755801356e-05,0.0,0.0004422338097356,0.0,0.0,204.69830322265625,0.0,0.0,0.0,0.6694832444190979,4.0,0.0,1.0
562140,293.1260986328125,297.1499938964844,293.1499938964844,0.1190835088491439,-2637.541259765625,304.1484069824219,0.6430889964103699,0.1814079880714416,0.1673621833324432,293.8760681152344,297.1499938964844,293.1499938964844,0.0034931253176182,-279.06121826171875,295.5846252441406,0.3864859044551849,0.050000000745058,0.0520416721701622,293.2048645019531,297.1499938964844,293.1499938964844,0.3846755027770996,-5200.2548828125,304.1591796875,0.875473141670227,0.4678683578968048,0.3297047317028045,293.2415466308594,297.1499938964844,293.1499938964844,0.4949244260787964,-8576.158203125,304.1586608886719,0.9403669834136964,0.5714940428733826,0.5437625646591187,293.17095947265625,297.1499938964844,293.1499938964844,0.0159714054316282,-3884.18505859375,304.1294860839844,0.3864858746528625,0.050000000745058,0.2468632459640503,291.1050720214844,291.1499938964844,258.90740966796875,257.45977783203125,279.1723327636719,293.5837707519531,291.1058349609375,1.0,0.3943204581737518,0.6734611392021179,0.6734611392021179,1.0,1.0,-1.607957363128662,0.6684895753860474,0.9394677877426147,0.2950582504272461,0.0,0.0,0.963973104953766,134.28057861328125,143.0,23.631309509277344,-19346.130859375,603.4733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65283203125,308.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,25457.1171875,26640.0,0.0,0.0,0.438499391078949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302860021591189,1.230298638343811,-1.2686962691077495e-05,0.0,0.0004450211417861,0.0,0.0,209.1314697265625,0.0,0.0,0.0,0.6891013383865356,4.0,0.0,1.0
562200,293.1260986328125,297.1499938964844,293.1499938964844,0.1190835088491439,-2637.541259765625,304.1484069824219,0.6430889964103699,0.1814079880714416,0.1673621833324432,293.8760681152344,297.1499938964844,293.1499938964844,0.0034931253176182,-279.06121826171875,295.5846252441406,0.3864859044551849,0.050000000745058,0.0520416721701622,293.2048645019531,297.1499938964844,293.1499938964844,0.3846755027770996,-5200.2548828125,304.1591796875,0.875473141670227,0.4678683578968048,0.3297047317028045,293.2415466308594,297.1499938964844,293.1499938964844,0.4949244260787964,-8576.158203125,304.1586608886719,0.9403669834136964,0.5714940428733826,0.5437625646591187,293.17095947265625,297.1499938964844,293.1499938964844,0.0159714054316282,-3884.18505859375,304.1294860839844,0.3864858746528625,0.050000000745058,0.2468632459640503,291.1050720214844,291.1499938964844,258.90740966796875,257.45977783203125,279.1723327636719,293.5837707519531,291.1058349609375,1.0,0.3943204581737518,0.6734611392021179,0.6734611392021179,1.0,1.0,-1.607957363128662,0.6684895753860474,0.9394677877426147,0.2950582504272461,0.0,0.0,0.963973104953766,134.28057861328125,143.0,23.631309509277344,-19346.130859375,603.4733276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65283203125,308.8941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,25457.1171875,26640.0,0.0,0.0,0.438499391078949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2302860021591189,1.230298638343811,-1.2686962691077495e-05,0.0,0.0004450211417861,0.0,0.0,209.1314697265625,0.0,0.0,0.0,0.6891013383865356,4.0,0.0,1.0
562260,293.1279296875,297.1499938964844,293.1499938964844,0.1188997328281402,-2633.38134765625,304.14923095703125,0.6405761241912842,0.1816440671682357,0.1677119880914688,293.88800048828125,297.1499938964844,293.1499938964844,0.003266888204962,-260.8390808105469,295.3313293457031,0.3839043974876404,0.050000000745058,0.0521752014756202,293.2055358886719,297.1499938964844,293.1499938964844,0.3816311657428741,-5166.78955078125,304.1611633300781,0.8704301118850708,0.4663444459438324,0.328755646944046,293.2412109375,297.1499938964844,293.1499938964844,0.4906777143478393,-8515.8701171875,304.1628112792969,0.9339075088500975,0.569241464138031,0.5417838096618652,293.17340087890625,297.1499938964844,293.1499938964844,0.0159188043326139,-3875.356201171875,304.11541748046875,0.3839043974876404,0.050000000745058,0.2474966943264007,291.1529235839844,291.1499938964844,258.9433288574219,257.4901733398437,279.17498779296875,293.5963134765625,291.1552734375,1.0,0.3969409167766571,0.6760929822921753,0.6760929822921753,1.0,1.0,-1.6057831048965454,0.6684980988502502,0.93728506565094,0.2955034077167511,0.0,0.0,0.9604818820953368,137.6183319091797,146.0,51.8028450012207,-19434.10546875,611.1408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5823974609375,308.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,26438.806640625,26640.0,0.0,0.0,0.4413434565067291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677137851715088,1.267727255821228,-1.3476716048899108e-05,0.0,0.0004479074850678,0.0,0.0,228.87466430664065,0.0,0.0,0.0,0.6947153806686401,4.0,0.0,1.0
562320,293.1279296875,297.1499938964844,293.1499938964844,0.1188997328281402,-2633.38134765625,304.14923095703125,0.6405761241912842,0.1816440671682357,0.1677119880914688,293.88800048828125,297.1499938964844,293.1499938964844,0.003266888204962,-260.8390808105469,295.3313293457031,0.3839043974876404,0.050000000745058,0.0521752014756202,293.2055358886719,297.1499938964844,293.1499938964844,0.3816311657428741,-5166.78955078125,304.1611633300781,0.8704301118850708,0.4663444459438324,0.328755646944046,293.2412109375,297.1499938964844,293.1499938964844,0.4906777143478393,-8515.8701171875,304.1628112792969,0.9339075088500975,0.569241464138031,0.5417838096618652,293.17340087890625,297.1499938964844,293.1499938964844,0.0159188043326139,-3875.356201171875,304.11541748046875,0.3839043974876404,0.050000000745058,0.2474966943264007,291.1529235839844,291.1499938964844,258.9433288574219,257.4901733398437,279.17498779296875,293.5963134765625,291.1552734375,1.0,0.3969409167766571,0.6760929822921753,0.6760929822921753,1.0,1.0,-1.6057831048965454,0.6684980988502502,0.93728506565094,0.2955034077167511,0.0,0.0,0.9604818820953368,137.6183319091797,146.0,51.8028450012207,-19434.10546875,611.1408081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5823974609375,308.9181213378906,278.1499938964844,0.0,18000.0,313.1499938964844,26438.806640625,26640.0,0.0,0.0,0.4413434565067291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2677137851715088,1.267727255821228,-1.3476716048899108e-05,0.0,0.0004479074850678,0.0,0.0,228.87466430664065,0.0,0.0,0.0,0.6947153806686401,4.0,0.0,1.0
562380,293.1297302246094,297.1499938964844,293.1499938964844,0.1189488470554351,-2633.89599609375,304.1494140625,0.6382015943527222,0.1818387061357498,0.1680184602737426,293.90008544921875,297.1499938964844,293.1499938964844,0.0030393749475479,-242.6952362060547,295.0573425292969,0.3814762830734253,0.050000000745058,0.0523048602044582,293.2062683105469,297.1499938964844,293.1499938964844,0.3794050216674804,-5142.935546875,304.1611328125,0.865655243396759,0.4647882282733917,0.3277762532234192,293.2407531738281,297.1499938964844,293.1499938964844,0.487483263015747,-8471.8037109375,304.163818359375,0.9277220368385316,0.5670238733291626,0.5398237705230713,293.1761474609375,297.1499938964844,293.1499938964844,0.0159044209867715,-3873.83349609375,304.0997619628906,0.3814762830734253,0.050000000745058,0.2481117248535156,291.1747741699219,291.1499938964844,258.9804382324219,257.5215148925781,279.17742919921875,293.6099548339844,291.176025390625,1.0,0.3994466662406921,0.678960382938385,0.678960382938385,1.0,1.0,-1.6035161018371582,0.6685271263122559,0.9349890351295472,0.2959888279438019,0.0,0.0,0.955567181110382,140.8562469482422,149.0,33.80257034301758,-19411.513671875,618.4506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5610046386719,308.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,26625.947265625,26640.0,0.0,0.0,0.4438878893852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2697309255599976,1.2697445154190063,-1.3550120456784498e-05,0.0,0.0004504897806327,0.0,0.0,230.3198089599609,0.0,0.0,0.0,0.695855975151062,4.0,0.0,1.0
562440,293.1297302246094,297.1499938964844,293.1499938964844,0.1189488470554351,-2633.89599609375,304.1494140625,0.6382015943527222,0.1818387061357498,0.1680184602737426,293.90008544921875,297.1499938964844,293.1499938964844,0.0030393749475479,-242.6952362060547,295.0573425292969,0.3814762830734253,0.050000000745058,0.0523048602044582,293.2062683105469,297.1499938964844,293.1499938964844,0.3794050216674804,-5142.935546875,304.1611328125,0.865655243396759,0.4647882282733917,0.3277762532234192,293.2407531738281,297.1499938964844,293.1499938964844,0.487483263015747,-8471.8037109375,304.163818359375,0.9277220368385316,0.5670238733291626,0.5398237705230713,293.1761474609375,297.1499938964844,293.1499938964844,0.0159044209867715,-3873.83349609375,304.0997619628906,0.3814762830734253,0.050000000745058,0.2481117248535156,291.1747741699219,291.1499938964844,258.9804382324219,257.5215148925781,279.17742919921875,293.6099548339844,291.176025390625,1.0,0.3994466662406921,0.678960382938385,0.678960382938385,1.0,1.0,-1.6035161018371582,0.6685271263122559,0.9349890351295472,0.2959888279438019,0.0,0.0,0.955567181110382,140.8562469482422,149.0,33.80257034301758,-19411.513671875,618.4506225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5610046386719,308.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,26625.947265625,26640.0,0.0,0.0,0.4438878893852234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2697309255599976,1.2697445154190063,-1.3550120456784498e-05,0.0,0.0004504897806327,0.0,0.0,230.3198089599609,0.0,0.0,0.0,0.695855975151062,4.0,0.0,1.0
562500,293.1305847167969,297.1499938964844,293.1499938964844,0.1189925968647003,-2634.550048828125,304.1494445800781,0.6370575428009033,0.1819226890802383,0.1681583523750305,293.9061279296875,297.1499938964844,293.1499938964844,0.0029250239022076,-233.5746612548828,294.9168395996094,0.3803105056285858,0.050000000745058,0.0523685775697231,293.2066650390625,297.1499938964844,293.1499938964844,0.3783853650093078,-5132.068359375,304.16094970703125,0.8633561730384827,0.4639999270439148,0.3272795677185058,293.2404479980469,297.1499938964844,293.1499938964844,0.4860222339630127,-8451.826171875,304.1639709472656,0.9247376918792723,0.5659334063529968,0.5388604998588562,293.17755126953125,297.1499938964844,293.1499938964844,0.0159001126885414,-3873.74609375,304.0914306640625,0.3803105056285858,0.050000000745058,0.2484139800071716,291.1824645996094,291.1499938964844,258.9993896484375,257.5375061035156,279.1785888671875,293.6170959472656,291.1835632324219,1.0,0.4006676077842712,0.680476725101471,0.680476725101471,1.0,1.0,-1.6023706197738647,0.6685556769371033,0.9338149428367616,0.2962484955787658,0.0,0.0,0.9526270627975464,142.44692993164062,149.0,27.723567962646484,-19401.61328125,622.0118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5693664550781,308.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,26665.37109375,27720.0,0.0,0.0,0.4449754357337951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2682160139083862,1.268229603767395,-1.3535688594856763e-05,0.0,0.000451593514299,0.0,0.0,229.70196533203125,0.0,0.0,0.0,0.7101580500602722,4.0,0.0,1.0
562560,293.1314697265625,297.1499938964844,293.1499938964844,0.1188285052776336,-2631.130859375,304.1498413085937,0.6359363794326782,0.1819975078105926,0.1682898849248886,293.9122009277344,297.1499938964844,293.1499938964844,0.0028113601729273,-224.3282165527344,294.7882995605469,0.3791717886924743,0.050000000745058,0.0524317696690559,293.20709228515625,297.1499938964844,293.1499938964844,0.3767289519309997,-5113.78271484375,304.1620178222656,0.8611050248146057,0.4631972014904022,0.3267756104469299,293.2401428222656,297.1499938964844,293.1499938964844,0.4837730824947357,-8420.0986328125,304.1655578613281,0.9218221306800842,0.5648466348648071,0.5379050374031067,293.1789855957031,297.1499938964844,293.1499938964844,0.0158617254346609,-3867.64404296875,304.0829772949219,0.3791717886924743,0.050000000745058,0.2487137466669082,291.2079772949219,291.1499938964844,259.0185852050781,257.5537109375,279.1796875,293.6243896484375,291.21307373046875,1.0,0.4018715918064117,0.6820451617240906,0.6820451617240906,1.0,1.0,-1.6012121438980105,0.6685893535614014,0.9326228499412536,0.2965164482593536,0.0,0.0,0.9464358687400818,144.0240936279297,152.0,56.98558807373047,-19487.25390625,625.5219116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57440185546875,308.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,27440.880859375,27720.0,0.0,0.0,0.4460806548595428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2927709817886353,1.2927850484848022,-1.4092937817622442e-05,0.0,0.0004527151468209,0.0,0.0,243.63278198242188,0.0,0.0,0.0,0.7093390226364136,4.0,0.0,1.0
