time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562620,293.1331787109375,297.1499938964844,293.1499938964844,0.1186833977699279,-2627.9814453125,304.1501159667969,0.6337453126907349,0.1821204721927642,0.1685269027948379,293.9244079589844,297.1499938964844,293.1499938964844,0.0025738035328686,-205.1900787353516,294.5181884765625,0.3769629895687103,0.050000000745058,0.0525571405887603,293.2081298828125,297.1499938964844,293.1499938964844,0.3740024268627167,-5084.23095703125,304.1624755859375,0.8567105531692505,0.461539477109909,0.325729101896286,293.2395935058594,297.1499938964844,293.1499938964844,0.4800570607185364,-8368.7734375,304.1664733886719,0.9161824584007264,0.562677800655365,0.5359930992126465,293.181884765625,297.1499938964844,293.1499938964844,0.0158159006386995,-3861.250244140625,304.0651550292969,0.3769629895687103,0.050000000745058,0.2493084520101547,291.2435913085937,291.1499938964844,259.0576171875,257.5866394042969,279.18182373046875,293.6393737792969,291.2450866699219,1.0,0.4042355120182037,0.6853363513946533,0.6853363513946533,1.0,1.0,-1.5988094806671145,0.6686471104621887,0.9301623702049256,0.297061562538147,0.0,0.0,0.931085467338562,147.1510009765625,155.0,42.33697128295898,-19467.513671875,632.3920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6062316894531,308.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27797.4375,27720.0,0.0,0.0,0.4480147659778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2875542640686035,1.28756844997406,-1.409183369105449e-05,0.0,0.0004546780255623,0.0,0.0,242.0071563720703,0.0,0.0,0.0,0.7071261405944824,4.0,0.0,1.0
562680,293.1331787109375,297.1499938964844,293.1499938964844,0.1186833977699279,-2627.9814453125,304.1501159667969,0.6337453126907349,0.1821204721927642,0.1685269027948379,293.9244079589844,297.1499938964844,293.1499938964844,0.0025738035328686,-205.1900787353516,294.5181884765625,0.3769629895687103,0.050000000745058,0.0525571405887603,293.2081298828125,297.1499938964844,293.1499938964844,0.3740024268627167,-5084.23095703125,304.1624755859375,0.8567105531692505,0.461539477109909,0.325729101896286,293.2395935058594,297.1499938964844,293.1499938964844,0.4800570607185364,-8368.7734375,304.1664733886719,0.9161824584007264,0.562677800655365,0.5359930992126465,293.181884765625,297.1499938964844,293.1499938964844,0.0158159006386995,-3861.250244140625,304.0651550292969,0.3769629895687103,0.050000000745058,0.2493084520101547,291.2435913085937,291.1499938964844,259.0576171875,257.5866394042969,279.18182373046875,293.6393737792969,291.2450866699219,1.0,0.4042355120182037,0.6853363513946533,0.6853363513946533,1.0,1.0,-1.5988094806671145,0.6686471104621887,0.9301623702049256,0.297061562538147,0.0,0.0,0.931085467338562,147.1510009765625,155.0,42.33697128295898,-19467.513671875,632.3920288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6062316894531,308.99285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27797.4375,27720.0,0.0,0.0,0.4480147659778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2875542640686035,1.28756844997406,-1.409183369105449e-05,0.0,0.0004546780255623,0.0,0.0,242.0071563720703,0.0,0.0,0.0,0.7071261405944824,4.0,0.0,1.0
562740,293.1347961425781,297.1499938964844,293.1499938964844,0.1187247261404991,-2628.525634765625,304.1499938964844,0.6316209435462952,0.1822156757116317,0.1687364280223846,293.9364318847656,297.1499938964844,293.1499938964844,0.0023384501691907,-186.3717498779297,294.22900390625,0.3748398125171661,0.050000000745058,0.052681278437376,293.2092590332031,297.1499938964844,293.1499938964844,0.3719047307968139,-5061.91845703125,304.16180419921875,0.8524640798568726,0.4598385691642761,0.324649453163147,293.23883056640625,297.1499938964844,293.1499938964844,0.4772212207317352,-8330.458984375,304.1656799316406,0.9108566641807556,0.56055748462677,0.5341189503669739,293.184814453125,297.1499938964844,293.1499938964844,0.0158004686236381,-3860.59619140625,304.0461730957031,0.3748398125171661,0.050000000745058,0.249897301197052,291.2572326660156,291.1499938964844,259.0974426269531,257.6202087402344,279.18389892578125,293.65496826171875,291.2579040527344,1.0,0.4065533876419067,0.6888295412063599,0.6888295412063599,1.0,1.0,-1.596370816230774,0.6687222719192505,0.9276486039161682,0.2976324558258056,0.0,0.0,0.9157700538635254,150.2461395263672,158.0,23.38695526123047,-19431.048828125,639.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67877197265625,309.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,27909.556640625,28800.0,0.0,0.0,0.4493300020694732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716925144195557,1.2717063426971436,-1.3870680049876682e-05,0.0,0.0004560128145385,0.0,0.0,234.60108947753903,0.0,0.0,0.0,0.714640736579895,4.0,0.0,1.0
562800,293.1347961425781,297.1499938964844,293.1499938964844,0.1187247261404991,-2628.525634765625,304.1499938964844,0.6316209435462952,0.1822156757116317,0.1687364280223846,293.9364318847656,297.1499938964844,293.1499938964844,0.0023384501691907,-186.3717498779297,294.22900390625,0.3748398125171661,0.050000000745058,0.052681278437376,293.2092590332031,297.1499938964844,293.1499938964844,0.3719047307968139,-5061.91845703125,304.16180419921875,0.8524640798568726,0.4598385691642761,0.324649453163147,293.23883056640625,297.1499938964844,293.1499938964844,0.4772212207317352,-8330.458984375,304.1656799316406,0.9108566641807556,0.56055748462677,0.5341189503669739,293.184814453125,297.1499938964844,293.1499938964844,0.0158004686236381,-3860.59619140625,304.0461730957031,0.3748398125171661,0.050000000745058,0.249897301197052,291.2572326660156,291.1499938964844,259.0974426269531,257.6202087402344,279.18389892578125,293.65496826171875,291.2579040527344,1.0,0.4065533876419067,0.6888295412063599,0.6888295412063599,1.0,1.0,-1.596370816230774,0.6687222719192505,0.9276486039161682,0.2976324558258056,0.0,0.0,0.9157700538635254,150.2461395263672,158.0,23.38695526123047,-19431.048828125,639.1285400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67877197265625,309.0274353027344,278.1499938964844,0.0,18000.0,313.1499938964844,27909.556640625,28800.0,0.0,0.0,0.4493300020694732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2716925144195557,1.2717063426971436,-1.3870680049876682e-05,0.0,0.0004560128145385,0.0,0.0,234.60108947753903,0.0,0.0,0.0,0.714640736579895,4.0,0.0,1.0
562860,293.1363830566406,297.1499938964844,293.1499938964844,0.1184759363532066,-2623.4150390625,304.1504211425781,0.6295462250709534,0.1822817176580429,0.1689199060201645,293.94842529296875,297.1499938964844,293.1499938964844,0.0020976988598704,-166.95404052734375,293.9566650390625,0.3727893531322479,0.050000000745058,0.0528047271072864,293.2106018066406,297.1499938964844,293.1499938964844,0.3689305484294891,-5029.3642578125,304.1628112792969,0.8483325839042664,0.4580644965171814,0.323525607585907,293.23809814453125,297.1499938964844,293.1499938964844,0.4733784794807434,-8277.01171875,304.16680908203125,0.9058664441108704,0.558455765247345,0.5322718620300293,293.187744140625,297.1499938964844,293.1499938964844,0.0157381314784288,-3851.74169921875,304.0265808105469,0.3727893531322479,0.050000000745058,0.2504828870296478,291.2963562011719,291.1499938964844,259.13787841796875,257.654296875,279.1858825683594,293.67095947265625,291.2977294921875,1.0,0.4088345766067505,0.6925181150436401,0.6925181150436401,1.0,1.0,-1.5938756465911863,0.6687976717948914,0.9250779151916504,0.2982173264026642,0.0,0.0,0.8936170339584351,153.32281494140625,146.0,40.6217155456543,-19480.056640625,645.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75347900390625,309.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,28948.40234375,28800.0,0.0,0.0,0.4503222107887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2784665822982788,1.2784807682037354,-1.4210516383172944e-05,0.0,0.0004570198070723,0.0,0.0,240.5913543701172,0.0,0.0,0.0,0.7054610252380371,4.0,0.0,1.0
562920,293.1363830566406,297.1499938964844,293.1499938964844,0.1184759363532066,-2623.4150390625,304.1504211425781,0.6295462250709534,0.1822817176580429,0.1689199060201645,293.94842529296875,297.1499938964844,293.1499938964844,0.0020976988598704,-166.95404052734375,293.9566650390625,0.3727893531322479,0.050000000745058,0.0528047271072864,293.2106018066406,297.1499938964844,293.1499938964844,0.3689305484294891,-5029.3642578125,304.1628112792969,0.8483325839042664,0.4580644965171814,0.323525607585907,293.23809814453125,297.1499938964844,293.1499938964844,0.4733784794807434,-8277.01171875,304.16680908203125,0.9058664441108704,0.558455765247345,0.5322718620300293,293.187744140625,297.1499938964844,293.1499938964844,0.0157381314784288,-3851.74169921875,304.0265808105469,0.3727893531322479,0.050000000745058,0.2504828870296478,291.2963562011719,291.1499938964844,259.13787841796875,257.654296875,279.1858825683594,293.67095947265625,291.2977294921875,1.0,0.4088345766067505,0.6925181150436401,0.6925181150436401,1.0,1.0,-1.5938756465911863,0.6687976717948914,0.9250779151916504,0.2982173264026642,0.0,0.0,0.8936170339584351,153.32281494140625,146.0,40.6217155456543,-19480.056640625,645.7530517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75347900390625,309.1124572753906,278.1499938964844,0.0,18000.0,313.1499938964844,28948.40234375,28800.0,0.0,0.0,0.4503222107887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2784665822982788,1.2784807682037354,-1.4210516383172944e-05,0.0,0.0004570198070723,0.0,0.0,240.5913543701172,0.0,0.0,0.0,0.7054610252380371,4.0,0.0,1.0
562980,293.1376342773437,297.1499938964844,293.1499938964844,0.1183936521410942,-2621.842041015625,304.1504211425781,0.6310896873474121,0.1823728680610656,0.168907806277275,293.960205078125,297.1499938964844,293.1499938964844,0.0018467881018295,-146.95199584960938,293.65679931640625,0.3741843402385711,0.050000000745058,0.052720408886671,293.2119445800781,297.1499938964844,293.1499938964844,0.3667431473731994,-5006.0556640625,304.16217041015625,0.8493771553039551,0.4562612771987915,0.3222121000289917,293.23712158203125,297.1499938964844,293.1499938964844,0.4706750512123108,-8240.60546875,304.16571044921875,0.9072024822235109,0.5564213395118713,0.5302567481994629,293.1904602050781,297.1499938964844,293.1499938964844,0.0156164271757006,-3837.45654296875,304.0064392089844,0.3741843402385711,0.050000000745058,0.2500829100608825,291.3038024902344,291.1499938964844,259.1788635253906,257.68878173828125,279.188720703125,293.6873779296875,291.3038330078125,1.0,0.4061360359191894,0.6965282559394836,0.6965282559394836,1.0,1.0,-1.589284896850586,0.6679714918136597,0.921313464641571,0.2983553111553192,0.0,0.0,0.8724396824836731,151.09796142578125,134.0,15.585321426391602,-19396.638671875,636.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598327636719,309.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29131.357421875,28800.0,0.0,0.0,0.4506449401378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498514652252195,1.2498652935028076,-1.3812559700454584e-05,0.0,0.0004573473415803,0.0,0.0,227.4128570556641,0.0,0.0,0.0,0.6920967698097229,4.0,0.0,1.0
563040,293.1376342773437,297.1499938964844,293.1499938964844,0.1183936521410942,-2621.842041015625,304.1504211425781,0.6310896873474121,0.1823728680610656,0.168907806277275,293.960205078125,297.1499938964844,293.1499938964844,0.0018467881018295,-146.95199584960938,293.65679931640625,0.3741843402385711,0.050000000745058,0.052720408886671,293.2119445800781,297.1499938964844,293.1499938964844,0.3667431473731994,-5006.0556640625,304.16217041015625,0.8493771553039551,0.4562612771987915,0.3222121000289917,293.23712158203125,297.1499938964844,293.1499938964844,0.4706750512123108,-8240.60546875,304.16571044921875,0.9072024822235109,0.5564213395118713,0.5302567481994629,293.1904602050781,297.1499938964844,293.1499938964844,0.0156164271757006,-3837.45654296875,304.0064392089844,0.3741843402385711,0.050000000745058,0.2500829100608825,291.3038024902344,291.1499938964844,259.1788635253906,257.68878173828125,279.188720703125,293.6873779296875,291.3038330078125,1.0,0.4061360359191894,0.6965282559394836,0.6965282559394836,1.0,1.0,-1.589284896850586,0.6679714918136597,0.921313464641571,0.2983553111553192,0.0,0.0,0.8724396824836731,151.09796142578125,134.0,15.585321426391602,-19396.638671875,636.5517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598327636719,309.15167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,29131.357421875,28800.0,0.0,0.0,0.4506449401378631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2498514652252195,1.2498652935028076,-1.3812559700454584e-05,0.0,0.0004573473415803,0.0,0.0,227.4128570556641,0.0,0.0,0.0,0.6920967698097229,4.0,0.0,1.0
563100,293.1380310058594,297.1499938964844,293.1499938964844,0.1183679848909378,-2621.3974609375,304.150390625,0.6329420804977417,0.1824493557214737,0.1688720732927322,293.9659729003906,297.1499938964844,293.1499938964844,0.0017198855057358,-136.8578338623047,293.5023803710937,0.375880479812622,0.050000000745058,0.0526200830936431,293.2124938964844,297.1499938964844,293.1499938964844,0.3657306134700775,-4995.31494140625,304.16180419921875,0.851405918598175,0.4553650915622711,0.321515828371048,293.2364807128906,297.1499938964844,293.1499938964844,0.4694772362709045,-8224.5849609375,304.1650390625,0.9097324013710022,0.5554467439651489,0.5292302966117859,293.1916198730469,297.1499938964844,293.1499938964844,0.01553176343441,-3827.333740234375,303.9964904785156,0.375880479812622,0.050000000745058,0.2496070116758346,291.3033447265625,291.1499938964844,259.199462890625,257.7061767578125,279.190185546875,293.6956481933594,291.3031311035156,1.0,0.4036257863044739,0.6986478567123413,0.6986478567123413,1.0,1.0,-1.586482286453247,0.6673457622528076,0.9191365242004396,0.298311710357666,0.0,0.0,0.8622520565986633,148.50257873535156,134.0,6.996914386749268,-19349.001953125,627.6168823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268798828125,309.1783752441406,278.1499938964844,0.0,18000.0,313.1499938964844,29165.4375,27720.0,0.0,0.0,0.4504875242710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333378791809082,1.233351469039917,-1.3571255294664296e-05,0.0,0.0004571875615511,0.0,0.0,219.8731842041016,0.0,0.0,0.0,0.6693295836448669,4.0,0.0,1.0
563160,293.1383361816406,297.1499938964844,293.1499938964844,0.1185520142316818,-2625.085205078125,304.14996337890625,0.6353492736816406,0.1825444400310516,0.1688286215066909,293.9715881347656,297.1499938964844,293.1499938964844,0.0015893657691776,-126.57505798339844,293.3309936523437,0.3780769109725952,0.050000000745058,0.0524936057627201,293.2130126953125,297.1499938964844,293.1499938964844,0.3653613924980163,-4992.0810546875,304.1602783203125,0.8541977405548096,0.4544723927974701,0.3208016157150268,293.2356872558594,297.1499938964844,293.1499938964844,0.4691255390644073,-8221.1767578125,304.16290283203125,0.9132637977600098,0.5545045137405396,0.5282038450241089,293.1926574707031,297.1499938964844,293.1499938964844,0.0154678067192435,-3821.631591796875,303.9863586425781,0.3780769109725952,0.050000000745058,0.2490070760250091,291.2834777832031,291.1499938964844,259.2201843261719,257.7236022949219,279.1916198730469,293.7038269042969,291.27911376953125,1.0,0.4005380272865295,0.7008350491523743,0.7008350491523743,1.0,1.0,-1.583468317985535,0.6666310429573059,0.9168373346328736,0.2982224225997925,0.0,0.0,0.8551107048988342,145.24102783203125,122.0,-31.534442901611328,-19209.90234375,616.77294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0148620605469,309.1650390625,278.1499938964844,0.0,18000.0,313.1499938964844,28386.19140625,27720.0,0.0,0.0,0.4499695599079132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.192121505737305,1.1921343803405762,-1.2787971172656398e-05,0.0,0.0004566618881653,0.0,0.0,199.73179626464844,0.0,0.0,0.0,0.6624388098716736,4.0,0.0,1.0
563220,293.1386108398437,297.1499938964844,293.1499938964844,0.1186862960457801,-2627.821044921875,304.1497802734375,0.6416613459587097,0.1827802956104278,0.1687324792146682,293.98248291015625,297.1499938964844,293.1499938964844,0.001337656402029,-106.61214447021484,292.99951171875,0.3837615251541137,0.050000000745058,0.0521829985082149,293.2139587402344,297.1499938964844,293.1499938964844,0.363911360502243,-4976.9833984375,304.15936279296875,0.8618049025535583,0.4526818394660949,0.3193347752094269,293.2337646484375,297.1499938964844,293.1499938964844,0.4676564931869507,-8202.140625,304.1611633300781,0.9230702519416808,0.5527214407920837,0.526195764541626,293.19439697265625,297.1499938964844,293.1499938964844,0.0152759766206145,-3799.46826171875,303.966796875,0.3837615251541137,0.050000000745058,0.2475336790084839,291.2607421875,291.1499938964844,259.2617492675781,257.7586364746094,279.1941833496094,293.7196960449219,291.26031494140625,1.0,0.3930308818817138,0.7053853869438171,0.7053853869438171,1.0,1.0,-1.57703959941864,0.6650290489196777,0.9120105504989624,0.2979537546634674,0.0,0.0,0.8424084186553955,137.25051879882812,110.0,-21.69912338256836,-19134.796875,590.9967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,309.2657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,28079.248046875,27720.0,0.0,0.0,0.4482057392597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160093069076538,1.1601053476333618,-1.226106905960478e-05,0.0,0.0004548718279693,0.0,0.0,185.64987182617188,0.0,0.0,0.0,0.6470040082931519,4.0,0.0,1.0
563280,293.1386108398437,297.1499938964844,293.1499938964844,0.1186862960457801,-2627.821044921875,304.1497802734375,0.6416613459587097,0.1827802956104278,0.1687324792146682,293.98248291015625,297.1499938964844,293.1499938964844,0.001337656402029,-106.61214447021484,292.99951171875,0.3837615251541137,0.050000000745058,0.0521829985082149,293.2139587402344,297.1499938964844,293.1499938964844,0.363911360502243,-4976.9833984375,304.15936279296875,0.8618049025535583,0.4526818394660949,0.3193347752094269,293.2337646484375,297.1499938964844,293.1499938964844,0.4676564931869507,-8202.140625,304.1611633300781,0.9230702519416808,0.5527214407920837,0.526195764541626,293.19439697265625,297.1499938964844,293.1499938964844,0.0152759766206145,-3799.46826171875,303.966796875,0.3837615251541137,0.050000000745058,0.2475336790084839,291.2607421875,291.1499938964844,259.2617492675781,257.7586364746094,279.1941833496094,293.7196960449219,291.26031494140625,1.0,0.3930308818817138,0.7053853869438171,0.7053853869438171,1.0,1.0,-1.57703959941864,0.6650290489196777,0.9120105504989624,0.2979537546634674,0.0,0.0,0.8424084186553955,137.25051879882812,110.0,-21.69912338256836,-19134.796875,590.9967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068176269531,309.2657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,28079.248046875,27720.0,0.0,0.0,0.4482057392597198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160093069076538,1.1601053476333618,-1.226106905960478e-05,0.0,0.0004548718279693,0.0,0.0,185.64987182617188,0.0,0.0,0.0,0.6470040082931519,4.0,0.0,1.0
563340,293.138671875,297.1499938964844,293.1499938964844,0.1186096966266632,-2626.438720703125,304.1499938964844,0.6498539447784424,0.1830558180809021,0.1686287671327591,293.9931945800781,297.1499938964844,293.1499938964844,0.0010797919239848,-86.06314086914062,292.68292236328125,0.3908839225769043,0.050000000745058,0.0518217980861663,293.2151184082031,297.1499938964844,293.1499938964844,0.3617491722106933,-4953.55859375,304.15985107421875,0.8718269467353821,0.4508317112922668,0.3177964091300964,293.2318420410156,297.1499938964844,293.1499938964844,0.4654382765293121,-8171.69384765625,304.1611328125,0.9359652400016784,0.5509933233261108,0.5242045521736145,293.1957397460937,297.1499938964844,293.1499938964844,0.01503028254956,-3767.870361328125,303.9479675292969,0.3908839225769043,0.050000000745058,0.2458202838897705,291.25958251953125,291.1499938964844,259.30340576171875,257.79376220703125,279.19635009765625,293.7344665527344,291.2596435546875,1.0,0.3842237889766693,0.7101328372955322,0.7101328372955322,1.0,1.0,-1.570187211036682,0.6632311344146729,0.9069560766220092,0.2975773513317108,0.0,0.0,0.827937662601471,127.97129821777344,98.0,-6.430492877960205,-19064.28515625,561.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38934326171875,309.3664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,28035.0703125,26640.0,0.0,0.0,0.4457817673683166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322977542877195,1.1323096752166748,-1.1864152838825248e-05,0.0,0.0004524118266999,0.0,0.0,174.5069580078125,0.0,0.0,0.0,0.6188995242118835,4.0,0.0,1.0
563400,293.138671875,297.1499938964844,293.1499938964844,0.1186096966266632,-2626.438720703125,304.1499938964844,0.6498539447784424,0.1830558180809021,0.1686287671327591,293.9931945800781,297.1499938964844,293.1499938964844,0.0010797919239848,-86.06314086914062,292.68292236328125,0.3908839225769043,0.050000000745058,0.0518217980861663,293.2151184082031,297.1499938964844,293.1499938964844,0.3617491722106933,-4953.55859375,304.15985107421875,0.8718269467353821,0.4508317112922668,0.3177964091300964,293.2318420410156,297.1499938964844,293.1499938964844,0.4654382765293121,-8171.69384765625,304.1611328125,0.9359652400016784,0.5509933233261108,0.5242045521736145,293.1957397460937,297.1499938964844,293.1499938964844,0.01503028254956,-3767.870361328125,303.9479675292969,0.3908839225769043,0.050000000745058,0.2458202838897705,291.25958251953125,291.1499938964844,259.30340576171875,257.79376220703125,279.19635009765625,293.7344665527344,291.2596435546875,1.0,0.3842237889766693,0.7101328372955322,0.7101328372955322,1.0,1.0,-1.570187211036682,0.6632311344146729,0.9069560766220092,0.2975773513317108,0.0,0.0,0.827937662601471,127.97129821777344,98.0,-6.430492877960205,-19064.28515625,561.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38934326171875,309.3664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,28035.0703125,26640.0,0.0,0.0,0.4457817673683166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1322977542877195,1.1323096752166748,-1.1864152838825248e-05,0.0,0.0004524118266999,0.0,0.0,174.5069580078125,0.0,0.0,0.0,0.6188995242118835,4.0,0.0,1.0
563460,293.1385803222656,297.1499938964844,293.1499938964844,0.118890106678009,-2632.060302734375,304.1495361328125,0.6600062847137451,0.1833612769842147,0.1685247719287872,294.0035400390625,297.1499938964844,293.1499938964844,0.0008235310087911,-65.72615051269531,292.3321533203125,0.3984493017196655,0.050000000745058,0.0514305047690868,293.2163391113281,297.1499938964844,293.1499938964844,0.3605950474739074,-4941.916015625,304.1585388183594,0.8842089176177979,0.4489354193210602,0.316199243068695,293.22979736328125,297.1499938964844,293.1499938964844,0.4646375477313995,-8162.2958984375,304.1588134765625,0.9512255787849426,0.5493324995040894,0.5222383737564087,293.1968078613281,297.1499938964844,293.1499938964844,0.0148261571303009,-3744.35986328125,303.9287414550781,0.3984493017196655,0.050000000745058,0.2439641803503036,291.2240905761719,291.1499938964844,259.3450622558594,257.828857421875,279.1982727050781,293.7483215332031,291.22314453125,1.0,0.3744798600673675,0.7150586247444153,0.7150586247444153,1.0,1.0,-1.5630862712860107,0.6613074541091919,0.9017788171768188,0.2971264719963074,0.0,0.0,0.8204207420349121,117.92610168457033,86.0,-31.99982261657715,-18890.091796875,530.4592895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885009765625,309.4156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,26999.96875,26640.0,0.0,0.0,0.4424332082271576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0816757678985596,1.0816867351531982,-1.0949485840683336e-05,0.0,0.000449013459729,0.0,0.0,153.3330078125,0.0,0.0,0.0,0.6073148250579834,4.0,0.0,1.0
563520,293.1385803222656,297.1499938964844,293.1499938964844,0.118890106678009,-2632.060302734375,304.1495361328125,0.6600062847137451,0.1833612769842147,0.1685247719287872,294.0035400390625,297.1499938964844,293.1499938964844,0.0008235310087911,-65.72615051269531,292.3321533203125,0.3984493017196655,0.050000000745058,0.0514305047690868,293.2163391113281,297.1499938964844,293.1499938964844,0.3605950474739074,-4941.916015625,304.1585388183594,0.8842089176177979,0.4489354193210602,0.316199243068695,293.22979736328125,297.1499938964844,293.1499938964844,0.4646375477313995,-8162.2958984375,304.1588134765625,0.9512255787849426,0.5493324995040894,0.5222383737564087,293.1968078613281,297.1499938964844,293.1499938964844,0.0148261571303009,-3744.35986328125,303.9287414550781,0.3984493017196655,0.050000000745058,0.2439641803503036,291.2240905761719,291.1499938964844,259.3450622558594,257.828857421875,279.1982727050781,293.7483215332031,291.22314453125,1.0,0.3744798600673675,0.7150586247444153,0.7150586247444153,1.0,1.0,-1.5630862712860107,0.6613074541091919,0.9017788171768188,0.2971264719963074,0.0,0.0,0.8204207420349121,117.92610168457033,86.0,-31.99982261657715,-18890.091796875,530.4592895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5885009765625,309.4156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,26999.96875,26640.0,0.0,0.0,0.4424332082271576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0816757678985596,1.0816867351531982,-1.0949485840683336e-05,0.0,0.000449013459729,0.0,0.0,153.3330078125,0.0,0.0,0.0,0.6073148250579834,4.0,0.0,1.0
563580,293.138427734375,297.1499938964844,293.1499938964844,0.1188089996576309,-2630.571044921875,304.1498413085937,0.6723362803459167,0.1836838573217392,0.1684230417013168,294.01373291015625,297.1499938964844,293.1499938964844,0.0005683281924575,-45.358665466308594,292.00909423828125,0.4065853953361511,0.050000000745058,0.0510215163230896,293.2177429199219,297.1499938964844,293.1499938964844,0.3582780063152313,-4916.58349609375,304.1595764160156,0.89907306432724,0.4469687044620514,0.3145484328269958,293.22784423828125,297.1499938964844,293.1499938964844,0.4625043570995331,-8132.59619140625,304.1594543457031,0.9680208563804626,0.5477094054222107,0.5203044414520264,293.1976928710937,297.1499938964844,293.1499938964844,0.0145636638626456,-3709.248779296875,303.9103088378906,0.4065853953361511,0.050000000745058,0.2420241087675094,291.2232971191406,291.1499938964844,259.38653564453125,257.8638916015625,279.20001220703125,293.7612609863281,291.2236022949219,1.0,0.3640119731426239,0.7201457619667053,0.7201457619667053,1.0,1.0,-1.5558403730392456,0.6592968702316284,0.896543562412262,0.2966199517250061,0.0,0.0,0.810853123664856,107.43073272705078,74.0,-7.375848770141602,-18829.60546875,498.2074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7554626464844,309.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,26876.4453125,26640.0,0.0,0.0,0.4386614859104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061062216758728,1.0610729455947876,-1.065333253791323e-05,0.0,0.0004451856366358,0.0,0.0,145.85997009277344,0.0,0.0,0.0,0.5974584817886353,4.0,0.0,1.0
563640,293.138427734375,297.1499938964844,293.1499938964844,0.1188089996576309,-2630.571044921875,304.1498413085937,0.6723362803459167,0.1836838573217392,0.1684230417013168,294.01373291015625,297.1499938964844,293.1499938964844,0.0005683281924575,-45.358665466308594,292.00909423828125,0.4065853953361511,0.050000000745058,0.0510215163230896,293.2177429199219,297.1499938964844,293.1499938964844,0.3582780063152313,-4916.58349609375,304.1595764160156,0.89907306432724,0.4469687044620514,0.3145484328269958,293.22784423828125,297.1499938964844,293.1499938964844,0.4625043570995331,-8132.59619140625,304.1594543457031,0.9680208563804626,0.5477094054222107,0.5203044414520264,293.1976928710937,297.1499938964844,293.1499938964844,0.0145636638626456,-3709.248779296875,303.9103088378906,0.4065853953361511,0.050000000745058,0.2420241087675094,291.2232971191406,291.1499938964844,259.38653564453125,257.8638916015625,279.20001220703125,293.7612609863281,291.2236022949219,1.0,0.3640119731426239,0.7201457619667053,0.7201457619667053,1.0,1.0,-1.5558403730392456,0.6592968702316284,0.896543562412262,0.2966199517250061,0.0,0.0,0.810853123664856,107.43073272705078,74.0,-7.375848770141602,-18829.60546875,498.2074279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7554626464844,309.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,26876.4453125,26640.0,0.0,0.0,0.4386614859104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.061062216758728,1.0610729455947876,-1.065333253791323e-05,0.0,0.0004451856366358,0.0,0.0,145.85997009277344,0.0,0.0,0.0,0.5974584817886353,4.0,0.0,1.0
563700,293.1383361816406,297.1499938964844,293.1499938964844,0.1187476366758346,-2629.42822265625,304.14996337890625,0.6794025301933289,0.1838487088680267,0.1683719158172607,294.0188293457031,297.1499938964844,293.1499938964844,0.000486364820972,-34.14291763305664,291.84832763671875,0.4111656546592712,0.050000000745058,0.0508129224181175,293.2185363769531,297.1499938964844,293.1499938964844,0.3570194840431213,-4902.79931640625,304.1601257324219,0.907640814781189,0.4459540843963623,0.3136978149414062,293.2268981933594,297.1499938964844,293.1499938964844,0.4613573849201202,-8116.59326171875,304.1598205566406,0.9767022728919984,0.5469053387641907,0.5193396210670471,293.1980895996094,297.1499938964844,293.1499938964844,0.0144294099882245,-3690.869140625,303.9010925292969,0.4111656546592712,0.050000000745058,0.2410346269607544,291.22515869140625,291.1499938964844,259.4071655273437,257.8813171386719,279.2008361816406,293.7674560546875,291.22540283203125,1.0,0.3585450947284698,0.7227490544319153,0.7227490544319153,1.0,1.0,-1.5521612167358398,0.658257007598877,0.8939042687416077,0.2963440418243408,0.0,0.0,0.8056537508964539,102.07852935791016,74.0,-1.7623199224472046,-18790.521484375,481.8802795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8238830566406,309.55145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,26868.73828125,25560.0,0.0,0.0,0.4366947114467621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0509300231933594,1.0509405136108398,-1.052164316206472e-05,0.0,0.0004431896086316,0.0,0.0,142.39564514160156,0.0,0.0,0.0,0.5777385234832764,4.0,0.0,1.0
563760,293.1382141113281,297.1499938964844,293.1499938964844,0.1189378127455711,-2633.23388671875,304.1496276855469,0.6871200799942017,0.184016540646553,0.1683211624622345,294.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6799621582031,0.4162997007369995,0.050000000745058,0.0506025664508342,293.2193603515625,297.1499938964844,293.1499938964844,0.3564894199371338,-4897.6220703125,304.1592102050781,0.9176619648933412,0.4449265301227569,0.3128335773944855,293.2259826660156,297.1499938964844,293.1499938964844,0.4611681699752807,-8115.048828125,304.1583251953125,0.9854153394699096,0.5461156368255615,0.518380880355835,293.198486328125,297.1499938964844,293.1499938964844,0.0143297966569662,-3679.363525390625,303.891357421875,0.4162997007369995,0.050000000745058,0.2400367856025695,291.20458984375,291.1499938964844,259.4277038574219,257.898681640625,279.20172119140625,293.7737731933594,291.1996459960937,1.0,0.3529386818408966,0.7254026532173157,0.7254026532173157,1.0,1.0,-1.5484611988067627,0.6572040915489197,0.8912571668624878,0.2960594296455383,0.0,0.0,0.8037910461425781,96.6814422607422,62.0,-39.38137435913086,-18637.3515625,465.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89990234375,309.5235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,26060.255859375,25560.0,0.0,0.0,0.4345121085643768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017526388168335,1.0175362825393677,-9.919232070387808e-06,0.0,0.0004409745451994,0.0,0.0,129.75933837890625,0.0,0.0,0.0,0.5744355320930481,4.0,0.0,1.0
563820,293.137939453125,297.1499938964844,293.1499938964844,0.1190328449010849,-2635.15234375,304.1496276855469,0.7038771510124207,0.1843705028295517,0.1682440638542175,294.0336608886719,297.1499938964844,293.1499938964844,0.0001881517964648,-0.0,291.3192443847656,0.4283778369426727,0.050000000745058,0.0501968786120414,293.220947265625,297.1499938964844,293.1499938964844,0.3545176386833191,-4876.3232421875,304.1595153808594,0.940233588218689,0.4428449273109436,0.3110958635807037,293.2232666015625,297.1499938964844,293.1499938964844,0.4560936093330383,-8040.41455078125,304.16510009765625,0.9990000128746032,0.5447298884391785,0.5126667618751526,293.1991271972656,297.1499938964844,293.1499938964844,0.0140996351838111,-3648.952880859375,303.8724975585937,0.4283778369426727,0.050000000745058,0.2381123751401901,291.1864624023437,291.1499938964844,259.46844482421875,257.9331359863281,279.2177734375,293.7870788574219,291.1875915527344,1.0,0.3412116467952728,0.7284033894538879,0.7284033894538879,1.0,1.0,-1.5367369651794434,0.6525436639785767,0.8841933012008667,0.2940074503421783,0.0,0.0,0.8009083271026611,86.19129180908203,50.0,-11.170781135559082,-18538.88671875,431.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02764892578125,309.6102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,25726.447265625,25560.0,0.0,0.0,0.4299620687961578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031110048294067,1.0031206607818604,-9.666860933066346e-06,0.0,0.0004363568441476,0.0,0.0,124.5648422241211,0.0,0.0,0.0,0.5671744346618652,4.0,0.0,1.0
563880,293.137939453125,297.1499938964844,293.1499938964844,0.1190328449010849,-2635.15234375,304.1496276855469,0.7038771510124207,0.1843705028295517,0.1682440638542175,294.0336608886719,297.1499938964844,293.1499938964844,0.0001881517964648,-0.0,291.3192443847656,0.4283778369426727,0.050000000745058,0.0501968786120414,293.220947265625,297.1499938964844,293.1499938964844,0.3545176386833191,-4876.3232421875,304.1595153808594,0.940233588218689,0.4428449273109436,0.3110958635807037,293.2232666015625,297.1499938964844,293.1499938964844,0.4560936093330383,-8040.41455078125,304.16510009765625,0.9990000128746032,0.5447298884391785,0.5126667618751526,293.1991271972656,297.1499938964844,293.1499938964844,0.0140996351838111,-3648.952880859375,303.8724975585937,0.4283778369426727,0.050000000745058,0.2381123751401901,291.1864624023437,291.1499938964844,259.46844482421875,257.9331359863281,279.2177734375,293.7870788574219,291.1875915527344,1.0,0.3412116467952728,0.7284033894538879,0.7284033894538879,1.0,1.0,-1.5367369651794434,0.6525436639785767,0.8841933012008667,0.2940074503421783,0.0,0.0,0.8009083271026611,86.19129180908203,50.0,-11.170781135559082,-18538.88671875,431.3448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.02764892578125,309.6102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,25726.447265625,25560.0,0.0,0.0,0.4299620687961578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0031110048294067,1.0031206607818604,-9.666860933066346e-06,0.0,0.0004363568441476,0.0,0.0,124.5648422241211,0.0,0.0,0.0,0.5671744346618652,4.0,0.0,1.0
563940,293.1373291015625,297.1499938964844,293.1499938964844,0.1183560341596603,-2621.757568359375,304.1509094238281,0.7184099555015564,0.184797778725624,0.1683154702186584,294.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1076354980469,0.4405123591423034,0.050000000745058,0.0498833507299423,293.2228088378906,297.1499938964844,293.1499938964844,0.3499041497707367,-4824.0908203125,304.16412353515625,0.9592924118041992,0.4406728446483612,0.3093858957290649,293.1923828125,297.1499938964844,293.1499938964844,0.4232883155345917,-7557.943359375,304.2145690917969,0.9990000128746032,0.5490531921386719,0.4828055500984192,293.1989440917969,297.1499938964844,293.1499938964844,0.0138068655505776,-3601.35498046875,303.8576354980469,0.4405123591423034,0.050000000745058,0.2366251349449157,291.2559814453125,291.1499938964844,259.5086364746094,257.9671936035156,279.3036499023437,293.8462219238281,291.2639465332031,1.0,0.3277683854103088,0.727636992931366,0.727636992931366,1.0,1.0,-1.496665596961975,0.6340295076370239,0.8626360297203064,0.2838184833526611,0.0,0.0,0.7830927968025208,77.50849914550781,53.0,84.15486145019531,-18174.13671875,387.6720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1637878417969,309.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,25853.087890625,24480.0,0.0,0.0,0.4248367846012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821589589118958,0.982168436050415,-9.442913324164692e-06,0.0,0.0004311553202569,0.0,0.0,118.48517608642578,0.0,0.0,0.0,0.542305588722229,4.0,0.0,1.0
564000,293.1373291015625,297.1499938964844,293.1499938964844,0.1183560341596603,-2621.757568359375,304.1509094238281,0.7184099555015564,0.184797778725624,0.1683154702186584,294.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1076354980469,0.4405123591423034,0.050000000745058,0.0498833507299423,293.2228088378906,297.1499938964844,293.1499938964844,0.3499041497707367,-4824.0908203125,304.16412353515625,0.9592924118041992,0.4406728446483612,0.3093858957290649,293.1923828125,297.1499938964844,293.1499938964844,0.4232883155345917,-7557.943359375,304.2145690917969,0.9990000128746032,0.5490531921386719,0.4828055500984192,293.1989440917969,297.1499938964844,293.1499938964844,0.0138068655505776,-3601.35498046875,303.8576354980469,0.4405123591423034,0.050000000745058,0.2366251349449157,291.2559814453125,291.1499938964844,259.5086364746094,257.9671936035156,279.3036499023437,293.8462219238281,291.2639465332031,1.0,0.3277683854103088,0.727636992931366,0.727636992931366,1.0,1.0,-1.496665596961975,0.6340295076370239,0.8626360297203064,0.2838184833526611,0.0,0.0,0.7830927968025208,77.50849914550781,53.0,84.15486145019531,-18174.13671875,387.6720581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1637878417969,309.741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,25853.087890625,24480.0,0.0,0.0,0.4248367846012115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9821589589118958,0.982168436050415,-9.442913324164692e-06,0.0,0.0004311553202569,0.0,0.0,118.48517608642578,0.0,0.0,0.0,0.542305588722229,4.0,0.0,1.0
564060,293.1369323730469,297.1499938964844,293.1499938964844,0.118111751973629,-2616.791748046875,304.1509704589844,0.7287265658378601,0.185200959444046,0.1684968322515487,294.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.293701171875,0.4504516124725342,0.050000000745058,0.0496735088527202,293.2253112792969,297.1499938964844,293.1499938964844,0.3461918234825134,-4782.9326171875,304.16552734375,0.9719193577766418,0.4383212029933929,0.3076273500919342,293.1381530761719,297.1499938964844,293.1499938964844,0.3996032774448395,-7215.75341796875,304.2317199707031,0.9990000128746032,0.5589598417282104,0.4617229402065277,293.1971435546875,297.1499938964844,293.1499938964844,0.0136267123743891,-3572.328369140625,303.8465270996094,0.4504516124725342,0.050000000745058,0.2356297373771667,291.2965087890625,291.1499938964844,259.5481262207031,258.000732421875,279.3979797363281,293.93804931640625,291.2999267578125,1.0,0.3187872767448425,0.7271031141281128,0.7271031141281128,1.0,1.0,-1.4680054187774658,0.6208663582801819,0.8471391201019287,0.2764557600021362,0.0,0.0,0.7602583765983582,71.67276763916016,71.0,58.41622543334961,-17672.12109375,358.5868530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.398681640625,309.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25068.3828125,24480.0,0.0,0.0,0.4179856479167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126778244972228,0.9126863479614258,-8.465975952276494e-06,0.0,0.0004242022987455,0.0,0.0,97.65587615966795,0.0,0.0,0.0,0.5223726630210876,4.0,0.0,1.0
564120,293.1369323730469,297.1499938964844,293.1499938964844,0.118111751973629,-2616.791748046875,304.1509704589844,0.7287265658378601,0.185200959444046,0.1684968322515487,294.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.293701171875,0.4504516124725342,0.050000000745058,0.0496735088527202,293.2253112792969,297.1499938964844,293.1499938964844,0.3461918234825134,-4782.9326171875,304.16552734375,0.9719193577766418,0.4383212029933929,0.3076273500919342,293.1381530761719,297.1499938964844,293.1499938964844,0.3996032774448395,-7215.75341796875,304.2317199707031,0.9990000128746032,0.5589598417282104,0.4617229402065277,293.1971435546875,297.1499938964844,293.1499938964844,0.0136267123743891,-3572.328369140625,303.8465270996094,0.4504516124725342,0.050000000745058,0.2356297373771667,291.2965087890625,291.1499938964844,259.5481262207031,258.000732421875,279.3979797363281,293.93804931640625,291.2999267578125,1.0,0.3187872767448425,0.7271031141281128,0.7271031141281128,1.0,1.0,-1.4680054187774658,0.6208663582801819,0.8471391201019287,0.2764557600021362,0.0,0.0,0.7602583765983582,71.67276763916016,71.0,58.41622543334961,-17672.12109375,358.5868530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.398681640625,309.7735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25068.3828125,24480.0,0.0,0.0,0.4179856479167938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126778244972228,0.9126863479614258,-8.465975952276494e-06,0.0,0.0004242022987455,0.0,0.0,97.65587615966795,0.0,0.0,0.0,0.5223726630210876,4.0,0.0,1.0
564180,293.1378173828125,297.1499938964844,293.1499938964844,0.1181567311286926,-2617.48876953125,304.1505432128906,0.7294526100158691,0.185354545712471,0.1686930060386657,294.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.4509298205375671,0.050000000745058,0.0496642924845218,293.2282409667969,297.1499938964844,293.1499938964844,0.3433416783809662,-4751.98828125,304.1649780273437,0.9708212018013,0.4358232021331787,0.3059146404266357,293.0955505371094,297.1499938964844,293.1499938964844,0.3963787853717804,-7181.548828125,304.2088317871094,0.9990000128746032,0.5679575204849243,0.4607690870761871,293.1944274902344,297.1499938964844,293.1499938964844,0.0135843278840184,-3565.965576171875,303.8379211425781,0.4509298205375671,0.050000000745058,0.235586017370224,291.3104248046875,291.1499938964844,259.5867614746094,258.0336303710937,279.4486999511719,293.98931884765625,291.30767822265625,1.0,0.3188227713108063,0.7265692353248596,0.7265692353248596,1.0,1.0,-1.4649600982666016,0.6193975806236267,0.8455625176429749,0.2754443287849426,0.0,0.0,0.7370306253433228,71.3800048828125,89.0,7.8885016441345215,-17455.45703125,356.3739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6387939453125,309.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,25011.966796875,24480.0,0.0,0.0,0.4100937247276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627696633338928,0.862777590751648,-7.915137757663615e-06,0.0,0.0004161930119153,0.0,0.0,85.23062133789062,0.0,0.0,0.0,0.4997761845588684,4.0,0.0,1.0
564240,293.1378173828125,297.1499938964844,293.1499938964844,0.1181567311286926,-2617.48876953125,304.1505432128906,0.7294526100158691,0.185354545712471,0.1686930060386657,294.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3124084472656,0.4509298205375671,0.050000000745058,0.0496642924845218,293.2282409667969,297.1499938964844,293.1499938964844,0.3433416783809662,-4751.98828125,304.1649780273437,0.9708212018013,0.4358232021331787,0.3059146404266357,293.0955505371094,297.1499938964844,293.1499938964844,0.3963787853717804,-7181.548828125,304.2088317871094,0.9990000128746032,0.5679575204849243,0.4607690870761871,293.1944274902344,297.1499938964844,293.1499938964844,0.0135843278840184,-3565.965576171875,303.8379211425781,0.4509298205375671,0.050000000745058,0.235586017370224,291.3104248046875,291.1499938964844,259.5867614746094,258.0336303710937,279.4486999511719,293.98931884765625,291.30767822265625,1.0,0.3188227713108063,0.7265692353248596,0.7265692353248596,1.0,1.0,-1.4649600982666016,0.6193975806236267,0.8455625176429749,0.2754443287849426,0.0,0.0,0.7370306253433228,71.3800048828125,89.0,7.8885016441345215,-17455.45703125,356.3739318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6387939453125,309.8074035644531,278.1499938964844,0.0,18000.0,313.1499938964844,25011.966796875,24480.0,0.0,0.0,0.4100937247276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8627696633338928,0.862777590751648,-7.915137757663615e-06,0.0,0.0004161930119153,0.0,0.0,85.23062133789062,0.0,0.0,0.0,0.4997761845588684,4.0,0.0,1.0
564300,293.1385498046875,297.1499938964844,293.1499938964844,0.1184938922524452,-2624.027587890625,304.1498413085937,0.7266896367073059,0.185365617275238,0.168769359588623,294.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.29180908203125,0.4480050206184387,0.050000000745058,0.049722135066986,293.229736328125,297.1499938964844,293.1499938964844,0.342903584241867,-4748.11572265625,304.1630249023437,0.9658724069595336,0.4345355927944183,0.3050713837146759,293.0870361328125,297.1499938964844,293.1499938964844,0.4023030996322632,-7276.7470703125,304.18731689453125,0.9990000128746032,0.5703283548355103,0.466684490442276,293.19354248046875,297.1499938964844,293.1499938964844,0.0136313568800687,-3575.89404296875,303.831787109375,0.4480050206184387,0.050000000745058,0.2358604073524475,291.2848815917969,291.1499938964844,259.6057434082031,258.0498046875,279.4541015625,293.9911804199219,291.2790832519531,1.0,0.3214681148529053,0.7263023257255554,0.7263023257255554,1.0,1.0,-1.4715348482131958,0.6223392486572266,0.849195659160614,0.2769852876663208,0.0,0.0,0.7304969429969788,72.9610595703125,89.0,-37.45298767089844,-17418.603515625,363.5476989746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7317199707031,309.7955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,24920.20703125,23400.0,0.0,0.0,0.4060894250869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427659273147583,0.8427736163139343,-7.687211109441705e-06,0.0,0.0004121291567571,0.0,0.0,80.46880340576172,0.0,0.0,0.0,0.4758300483226776,4.0,0.0,1.0
