time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564360,293.13922119140625,297.1499938964844,293.1499938964844,0.1192994490265846,-2639.70458984375,304.1483764648437,0.7223862409591675,0.1853834837675094,0.1688684225082397,294.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23736572265625,0.4435999691486358,0.050000000745058,0.0498145222663879,293.2312316894531,297.1499938964844,293.1499938964844,0.3437798023223877,-4759.69921875,304.1590270996094,0.9584373831748962,0.4332340061664581,0.3042400181293487,293.08807373046875,297.1499938964844,293.1499938964844,0.4133009612560272,-7446.88330078125,304.1604309082031,0.9990000128746032,0.5709304213523865,0.4759810268878937,293.193359375,297.1499938964844,293.1499938964844,0.0137467849999666,-3599.8837890625,303.82281494140625,0.4435999691486358,0.050000000745058,0.2362986505031585,291.2181091308594,291.1499938964844,259.6244506835937,258.0657653808594,279.4497375488281,293.98175048828125,291.20379638671875,1.0,0.3255686461925506,0.726015031337738,0.726015031337738,1.0,1.0,-1.482448935508728,0.6272532343864441,0.8551957011222839,0.2796100378036499,0.0,0.0,0.7322260141372681,75.4959716796875,107.0,-127.49217224121094,-17309.271484375,375.355224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8124389648437,309.6997375488281,278.1499938964844,0.0,18000.0,313.1499938964844,23953.80859375,23400.0,0.0,0.0,0.402035653591156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8086569309234619,0.8086640238761902,-7.126607215468539e-06,0.0,0.0004080150974914,0.0,0.0,71.44801330566406,0.0,0.0,0.0,0.4720615744590759,4.0,0.0,1.0
564420,293.1402282714844,297.1499938964844,293.1499938964844,0.120829164981842,-2669.06005859375,304.1464233398437,0.7100862264633179,0.1854481995105743,0.1691852957010269,294.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.4321580529212951,0.050000000745058,0.0500911027193069,293.23419189453125,297.1499938964844,293.1499938964844,0.3450931012630462,-4776.814453125,304.15399169921875,0.9372990727424622,0.4305757284164428,0.3026153743267059,293.1183166503906,297.1499938964844,293.1499938964844,0.4439530372619629,-7906.923828125,304.1059875488281,0.9990000128746032,0.566448450088501,0.5027875304222107,293.1955871582031,297.1499938964844,293.1499938964844,0.0139809744432568,-3647.1669921875,303.7980041503906,0.4321580529212951,0.050000000745058,0.237610638141632,291.09393310546875,291.1499938964844,259.6610412597656,258.0971069335937,279.4170227050781,293.9358215332031,291.0859375,1.0,0.3373615145683288,0.7254404425621033,0.7254404425621033,1.0,1.0,-1.5149601697921753,0.6419699192047119,0.8729902505874634,0.2875515520572662,0.0,0.0,0.7488511800765991,83.09361267089844,110.0,-145.0540313720703,-17590.22265625,411.5643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353881835937,309.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,23301.82421875,23400.0,0.0,0.0,0.3950313329696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157303333282471,0.8157373666763306,-7.0489336394530255e-06,0.0,0.0004009065742138,0.0,0.0,71.83914184570312,0.0,0.0,0.0,0.4738871157169342,4.0,0.0,1.0
564480,293.1402282714844,297.1499938964844,293.1499938964844,0.120829164981842,-2669.06005859375,304.1464233398437,0.7100862264633179,0.1854481995105743,0.1691852957010269,294.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063537597656,0.4321580529212951,0.050000000745058,0.0500911027193069,293.23419189453125,297.1499938964844,293.1499938964844,0.3450931012630462,-4776.814453125,304.15399169921875,0.9372990727424622,0.4305757284164428,0.3026153743267059,293.1183166503906,297.1499938964844,293.1499938964844,0.4439530372619629,-7906.923828125,304.1059875488281,0.9990000128746032,0.566448450088501,0.5027875304222107,293.1955871582031,297.1499938964844,293.1499938964844,0.0139809744432568,-3647.1669921875,303.7980041503906,0.4321580529212951,0.050000000745058,0.237610638141632,291.09393310546875,291.1499938964844,259.6610412597656,258.0971069335937,279.4170227050781,293.9358215332031,291.0859375,1.0,0.3373615145683288,0.7254404425621033,0.7254404425621033,1.0,1.0,-1.5149601697921753,0.6419699192047119,0.8729902505874634,0.2875515520572662,0.0,0.0,0.7488511800765991,83.09361267089844,110.0,-145.0540313720703,-17590.22265625,411.5643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353881835937,309.6808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,23301.82421875,23400.0,0.0,0.0,0.3950313329696655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157303333282471,0.8157373666763306,-7.0489336394530255e-06,0.0,0.0004009065742138,0.0,0.0,71.83914184570312,0.0,0.0,0.0,0.4738871157169342,4.0,0.0,1.0
564540,293.1416015625,297.1499938964844,293.1499938964844,0.121931567788124,-2689.993896484375,304.14581298828125,0.6992538571357727,0.1854201704263687,0.1694332361221313,294.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.4236319363117218,0.050000000745058,0.0503430031239986,293.2372131347656,297.1499938964844,293.1499938964844,0.3452417254447937,-4779.74609375,304.1524963378906,0.9189810156822203,0.427827388048172,0.300906240940094,293.1739807128906,297.1499938964844,293.1499938964844,0.4714389741420746,-8305.578125,304.0755310058594,0.9990000128746032,0.5559938549995422,0.525987982749939,293.2012939453125,297.1499938964844,293.1499938964844,0.0141277816146612,-3679.3525390625,303.7636413574219,0.4236319363117218,0.050000000745058,0.2388055324554443,291.0088806152344,291.1499938964844,259.6964111328125,258.12750244140625,279.3787841796875,293.8743591308594,291.0037841796875,1.0,0.3470604121685028,0.7248657941818237,0.7248657941818237,1.0,1.0,-1.542747974395752,0.654525876045227,0.8882220983505249,0.2944585382938385,0.0,0.0,0.7738003730773926,89.99644470214844,113.0,-116.80953216552734,-17906.2734375,444.6991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6267395019531,309.5860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,23014.146484375,22320.0,0.0,0.0,0.3907247185707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849564790725708,0.8495721220970154,-7.326026207010727e-06,0.0,0.0003965359355788,0.0,0.0,78.691650390625,0.0,0.0,0.0,0.473629742860794,4.0,0.0,1.0
564600,293.1416015625,297.1499938964844,293.1499938964844,0.121931567788124,-2689.993896484375,304.14581298828125,0.6992538571357727,0.1854201704263687,0.1694332361221313,294.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01739501953125,0.4236319363117218,0.050000000745058,0.0503430031239986,293.2372131347656,297.1499938964844,293.1499938964844,0.3452417254447937,-4779.74609375,304.1524963378906,0.9189810156822203,0.427827388048172,0.300906240940094,293.1739807128906,297.1499938964844,293.1499938964844,0.4714389741420746,-8305.578125,304.0755310058594,0.9990000128746032,0.5559938549995422,0.525987982749939,293.2012939453125,297.1499938964844,293.1499938964844,0.0141277816146612,-3679.3525390625,303.7636413574219,0.4236319363117218,0.050000000745058,0.2388055324554443,291.0088806152344,291.1499938964844,259.6964111328125,258.12750244140625,279.3787841796875,293.8743591308594,291.0037841796875,1.0,0.3470604121685028,0.7248657941818237,0.7248657941818237,1.0,1.0,-1.542747974395752,0.654525876045227,0.8882220983505249,0.2944585382938385,0.0,0.0,0.7738003730773926,89.99644470214844,113.0,-116.80953216552734,-17906.2734375,444.6991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6267395019531,309.5860900878906,278.1499938964844,0.0,18000.0,313.1499938964844,23014.146484375,22320.0,0.0,0.0,0.3907247185707092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.849564790725708,0.8495721220970154,-7.326026207010727e-06,0.0,0.0003965359355788,0.0,0.0,78.691650390625,0.0,0.0,0.0,0.473629742860794,4.0,0.0,1.0
564660,293.1437683105469,297.1499938964844,293.1499938964844,0.1227679178118705,-2705.773681640625,304.1459045410156,0.6863633394241333,0.1851942688226699,0.1695904433727264,294.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94219970703125,0.4145693778991699,0.050000000745058,0.0506708025932312,293.2400817871094,297.1499938964844,293.1499938964844,0.3448818624019623,-4776.4541015625,304.1524963378906,0.8994938731193542,0.4250380098819732,0.2992253303527832,293.2157897949219,297.1499938964844,293.1499938964844,0.4705193936824798,-8276.958984375,304.1027526855469,0.983570396900177,0.5468273758888245,0.520461916923523,293.20867919921875,297.1499938964844,293.1499938964844,0.0142718218266963,-3710.173583984375,303.7227478027344,0.4145693778991699,0.050000000745058,0.2403604686260223,290.9411315917969,291.1499938964844,259.7303771972656,258.1568603515625,279.3925170898437,293.8542785644531,290.9426574707031,1.0,0.3542646169662475,0.7237561941146851,0.7237561941146851,1.0,1.0,-1.5366171598434448,0.6514061093330383,0.8852110505104065,0.2928325533866882,0.0,0.0,0.8075435757637024,98.18746185302734,116.0,-66.15689086914062,-17835.810546875,462.6857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3275451660156,309.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,21923.310546875,22320.0,0.0,0.0,0.3883972465991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696709871292114,0.869678258895874,-7.289243512786925e-06,0.0,0.0003941738395951,0.0,0.0,81.35614013671875,0.0,0.0,0.0,0.493696928024292,4.0,0.0,1.0
564720,293.1437683105469,297.1499938964844,293.1499938964844,0.1227679178118705,-2705.773681640625,304.1459045410156,0.6863633394241333,0.1851942688226699,0.1695904433727264,294.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94219970703125,0.4145693778991699,0.050000000745058,0.0506708025932312,293.2400817871094,297.1499938964844,293.1499938964844,0.3448818624019623,-4776.4541015625,304.1524963378906,0.8994938731193542,0.4250380098819732,0.2992253303527832,293.2157897949219,297.1499938964844,293.1499938964844,0.4705193936824798,-8276.958984375,304.1027526855469,0.983570396900177,0.5468273758888245,0.520461916923523,293.20867919921875,297.1499938964844,293.1499938964844,0.0142718218266963,-3710.173583984375,303.7227478027344,0.4145693778991699,0.050000000745058,0.2403604686260223,290.9411315917969,291.1499938964844,259.7303771972656,258.1568603515625,279.3925170898437,293.8542785644531,290.9426574707031,1.0,0.3542646169662475,0.7237561941146851,0.7237561941146851,1.0,1.0,-1.5366171598434448,0.6514061093330383,0.8852110505104065,0.2928325533866882,0.0,0.0,0.8075435757637024,98.18746185302734,116.0,-66.15689086914062,-17835.810546875,462.6857299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3275451660156,309.4214782714844,278.1499938964844,0.0,18000.0,313.1499938964844,21923.310546875,22320.0,0.0,0.0,0.3883972465991974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8696709871292114,0.869678258895874,-7.289243512786925e-06,0.0,0.0003941738395951,0.0,0.0,81.35614013671875,0.0,0.0,0.0,0.493696928024292,4.0,0.0,1.0
564780,293.1463928222656,297.1499938964844,293.1499938964844,0.1223750486969947,-2697.9599609375,304.1479187011719,0.6769134402275085,0.1848242282867431,0.1695213466882705,294.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.970947265625,0.4085178971290588,0.050000000745058,0.0509314015507698,293.2435607910156,297.1499938964844,293.1499938964844,0.3413731753826141,-4736.28369140625,304.1575012207031,0.8857778906822205,0.4220527708530426,0.2973792552947998,293.2303771972656,297.1499938964844,293.1499938964844,0.4653834998607635,-8192.5146484375,304.1266784667969,0.9691674709320068,0.5421699285507202,0.5155850648880005,293.21563720703125,297.1499938964844,293.1499938964844,0.0142448088154196,-3707.796630859375,303.68377685546875,0.4085178971290588,0.050000000745058,0.2415966391563415,290.9751892089844,291.1499938964844,259.76287841796875,258.18505859375,279.4271545410156,293.87139892578125,290.9780578613281,1.0,0.3597268164157867,0.7226466536521912,0.7226466536521912,1.0,1.0,-1.5302585363388062,0.648226797580719,0.8820316791534424,0.2909751832485199,0.0,0.0,0.8287128210067749,104.6663818359375,119.0,16.817800521850586,-17838.892578125,475.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99420166015625,309.29571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21919.0625,22320.0,0.0,0.0,0.3876841962337494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080680012702942,0.9080756902694702,-7.702790753683075e-06,0.0,0.0003934501728508,0.0,0.0,90.60384368896484,0.0,0.0,0.0,0.5112475156784058,4.0,0.0,1.0
564840,293.1463928222656,297.1499938964844,293.1499938964844,0.1223750486969947,-2697.9599609375,304.1479187011719,0.6769134402275085,0.1848242282867431,0.1695213466882705,294.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.970947265625,0.4085178971290588,0.050000000745058,0.0509314015507698,293.2435607910156,297.1499938964844,293.1499938964844,0.3413731753826141,-4736.28369140625,304.1575012207031,0.8857778906822205,0.4220527708530426,0.2973792552947998,293.2303771972656,297.1499938964844,293.1499938964844,0.4653834998607635,-8192.5146484375,304.1266784667969,0.9691674709320068,0.5421699285507202,0.5155850648880005,293.21563720703125,297.1499938964844,293.1499938964844,0.0142448088154196,-3707.796630859375,303.68377685546875,0.4085178971290588,0.050000000745058,0.2415966391563415,290.9751892089844,291.1499938964844,259.76287841796875,258.18505859375,279.4271545410156,293.87139892578125,290.9780578613281,1.0,0.3597268164157867,0.7226466536521912,0.7226466536521912,1.0,1.0,-1.5302585363388062,0.648226797580719,0.8820316791534424,0.2909751832485199,0.0,0.0,0.8287128210067749,104.6663818359375,119.0,16.817800521850586,-17838.892578125,475.95068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99420166015625,309.29571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,21919.0625,22320.0,0.0,0.0,0.3876841962337494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9080680012702942,0.9080756902694702,-7.702790753683075e-06,0.0,0.0003934501728508,0.0,0.0,90.60384368896484,0.0,0.0,0.0,0.5112475156784058,4.0,0.0,1.0
564900,293.14752197265625,297.1499938964844,293.1499938964844,0.1221517026424408,-2693.611572265625,304.1487121582031,0.6731546521186829,0.1846480816602707,0.1694627553224563,294.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9886169433594,0.4061781764030456,0.050000000745058,0.051041230559349,293.245361328125,297.1499938964844,293.1499938964844,0.3395155072212219,-4715.1982421875,304.1595153808594,0.8801433444023132,0.4205172955989837,0.2964029014110565,293.2336120605469,297.1499938964844,293.1499938964844,0.4634150564670563,-8160.90380859375,304.13446044921875,0.9631718397140504,0.540514349937439,0.5139758586883545,293.2187194824219,297.1499938964844,293.1499938964844,0.0142213487997651,-3705.09033203125,303.6645812988281,0.4061781764030456,0.050000000745058,0.242117628455162,290.99273681640625,291.1499938964844,259.77850341796875,258.1986999511719,279.4458923339844,293.88385009765625,290.9954528808594,1.0,0.3620331883430481,0.7220918536186218,0.7220918536186218,1.0,1.0,-1.527841091156006,0.646984338760376,0.8808567523956299,0.2902421653270721,0.0,0.0,0.8374370336532593,107.4022445678711,119.0,31.894027709960938,-17819.708984375,481.6715698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8287658691406,309.2164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,21956.79296875,21240.0,0.0,0.0,0.3878173232078552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239628314971924,0.9239707589149476,-7.888153049862012e-06,0.0,0.0003935852728318,0.0,0.0,94.71966552734376,0.0,0.0,0.0,0.5036879777908325,4.0,0.0,1.0
564960,293.14849853515625,297.1499938964844,293.1499938964844,0.1222570538520813,-2695.711669921875,304.1487121582031,0.6698502898216248,0.1844869554042816,0.1694062501192093,294.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9869689941406,0.4041215479373932,0.050000000745058,0.0511414781212806,293.2470703125,297.1499938964844,293.1499938964844,0.3385267555713653,-4704.5693359375,304.1595153808594,0.8750713467597961,0.4189711809158325,0.2954065799713135,293.2354736328125,297.1499938964844,293.1499938964844,0.4628342092037201,-8150.9423828125,304.1382751464844,0.9577287435531616,0.5390874147415161,0.5126321315765381,293.2215270996094,297.1499938964844,293.1499938964844,0.0142356576398015,-3710.634033203125,303.6445007324219,0.4041215479373932,0.050000000745058,0.2425931543111801,290.9813537597656,291.1499938964844,259.7937316894531,258.2120361328125,279.4638671875,293.8971862792969,290.97705078125,1.0,0.3641267418861389,0.7217341661453247,0.7217341661453247,1.0,1.0,-1.5256550312042236,0.6458922028541565,0.8797628283500671,0.2896133661270141,0.0,0.0,0.8494442105293274,109.89993286132812,122.0,-13.786539077758787,-17649.705078125,486.8895568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6916809082031,309.057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21260.349609375,21240.0,0.0,0.0,0.3879731297492981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9106832146644592,0.9106908440589904,-7.582706530229187e-06,0.0,0.0003937434230465,0.0,0.0,90.03086853027344,0.0,0.0,0.0,0.5093864798545837,4.0,0.0,1.0
565020,293.1500549316406,297.1499938964844,293.1499938964844,0.1221925467252731,-2694.475830078125,304.1492919921875,0.6642504930496216,0.1842057257890701,0.1693130731582641,294.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.4005777835845947,0.050000000745058,0.0513206869363784,293.2502746582031,297.1499938964844,293.1499938964844,0.3357078433036804,-4673.2080078125,304.1611328125,0.8661803603172302,0.4158593416213989,0.2933866679668426,293.2369384765625,297.1499938964844,293.1499938964844,0.4608966708183288,-8120.17578125,304.1454467773437,0.9480692744255066,0.5366214513778687,0.5103940367698669,293.22637939453125,297.1499938964844,293.1499938964844,0.0142199825495481,-3712.577880859375,303.60565185546875,0.4005777835845947,0.050000000745058,0.2434432357549667,290.9779052734375,291.1499938964844,259.82281494140625,258.2376403808594,279.4989929199219,293.92437744140625,290.9797668457031,1.0,0.3678269684314728,0.7210187911987305,0.7210187911987305,1.0,1.0,-1.5216668844223022,0.6438888907432556,0.8777779340744019,0.2884611189365387,0.0,0.0,0.873458981513977,114.36375427246094,125.0,9.185502052307127,-17616.3671875,496.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544372558594,308.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20982.353515625,21240.0,0.0,0.0,0.3886625468730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9343366622924804,0.934344470500946,-7.784847184666432e-06,0.0,0.0003944430791307,0.0,0.0,95.56253814697266,0.0,0.0,0.0,0.5199097990989685,4.0,0.0,1.0
565080,293.1500549316406,297.1499938964844,293.1499938964844,0.1221925467252731,-2694.475830078125,304.1492919921875,0.6642504930496216,0.1842057257890701,0.1693130731582641,294.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97576904296875,0.4005777835845947,0.050000000745058,0.0513206869363784,293.2502746582031,297.1499938964844,293.1499938964844,0.3357078433036804,-4673.2080078125,304.1611328125,0.8661803603172302,0.4158593416213989,0.2933866679668426,293.2369384765625,297.1499938964844,293.1499938964844,0.4608966708183288,-8120.17578125,304.1454467773437,0.9480692744255066,0.5366214513778687,0.5103940367698669,293.22637939453125,297.1499938964844,293.1499938964844,0.0142199825495481,-3712.577880859375,303.60565185546875,0.4005777835845947,0.050000000745058,0.2434432357549667,290.9779052734375,291.1499938964844,259.82281494140625,258.2376403808594,279.4989929199219,293.92437744140625,290.9797668457031,1.0,0.3678269684314728,0.7210187911987305,0.7210187911987305,1.0,1.0,-1.5216668844223022,0.6438888907432556,0.8777779340744019,0.2884611189365387,0.0,0.0,0.873458981513977,114.36375427246094,125.0,9.185502052307127,-17616.3671875,496.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4544372558594,308.9459228515625,278.1499938964844,0.0,18000.0,313.1499938964844,20982.353515625,21240.0,0.0,0.0,0.3886625468730926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9343366622924804,0.934344470500946,-7.784847184666432e-06,0.0,0.0003944430791307,0.0,0.0,95.56253814697266,0.0,0.0,0.0,0.5199097990989685,4.0,0.0,1.0
565140,293.1512756347656,297.1499938964844,293.1499938964844,0.121827445924282,-2687.421875,304.1501159667969,0.6595592498779297,0.1839545369148254,0.1692341417074203,294.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3974943161010742,0.050000000745058,0.0514807030558586,293.2534484863281,297.1499938964844,293.1499938964844,0.3319333791732788,-4630.73291015625,304.1636962890625,0.8584102988243103,0.4126765727996826,0.2913083434104919,293.2371826171875,297.1499938964844,293.1499938964844,0.4578670859336853,-8074.55078125,304.1519775390625,0.9395029544830322,0.5343672037124634,0.5084028244018555,293.2304992675781,297.1499938964844,293.1499938964844,0.0141546642407774,-3704.64111328125,303.568603515625,0.3974943161010742,0.050000000745058,0.2442022860050201,291.0067749023437,291.1499938964844,259.8500061035156,258.2618103027344,279.53271484375,293.9506225585937,291.0093688964844,1.0,0.3710582256317138,0.7203034162521362,0.7203034162521362,1.0,1.0,-1.5177899599075315,0.6419357657432556,0.8758541941642761,0.2873397171497345,0.0,0.0,0.890734851360321,118.34400177001952,128.0,33.56511306762695,-17592.662109375,504.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453918457031,308.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20982.146484375,20160.0,0.0,0.0,0.3899645209312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580476880073548,0.9580557346343994,-8.057275408646092e-06,0.0,0.0003957644221372,0.0,0.0,101.9151382446289,0.0,0.0,0.0,0.5160265564918518,4.0,0.0,1.0
565200,293.1512756347656,297.1499938964844,293.1499938964844,0.121827445924282,-2687.421875,304.1501159667969,0.6595592498779297,0.1839545369148254,0.1692341417074203,294.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0030822753906,0.3974943161010742,0.050000000745058,0.0514807030558586,293.2534484863281,297.1499938964844,293.1499938964844,0.3319333791732788,-4630.73291015625,304.1636962890625,0.8584102988243103,0.4126765727996826,0.2913083434104919,293.2371826171875,297.1499938964844,293.1499938964844,0.4578670859336853,-8074.55078125,304.1519775390625,0.9395029544830322,0.5343672037124634,0.5084028244018555,293.2304992675781,297.1499938964844,293.1499938964844,0.0141546642407774,-3704.64111328125,303.568603515625,0.3974943161010742,0.050000000745058,0.2442022860050201,291.0067749023437,291.1499938964844,259.8500061035156,258.2618103027344,279.53271484375,293.9506225585937,291.0093688964844,1.0,0.3710582256317138,0.7203034162521362,0.7203034162521362,1.0,1.0,-1.5177899599075315,0.6419357657432556,0.8758541941642761,0.2873397171497345,0.0,0.0,0.890734851360321,118.34400177001952,128.0,33.56511306762695,-17592.662109375,504.128662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2453918457031,308.854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,20982.146484375,20160.0,0.0,0.0,0.3899645209312439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580476880073548,0.9580557346343994,-8.057275408646092e-06,0.0,0.0003957644221372,0.0,0.0,101.9151382446289,0.0,0.0,0.0,0.5160265564918518,4.0,0.0,1.0
565260,293.161865234375,297.1499938964844,293.1499938964844,0.1206829994916915,-2667.041748046875,304.15203857421875,0.6531761884689331,0.1817557215690612,0.167748361825943,294.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927673339844,0.3943355083465576,0.050000000745058,0.0516453459858894,293.265869140625,297.1499938964844,293.1499938964844,0.3278705179691314,-4585.51220703125,304.1659851074219,0.8498209118843079,0.4075181484222412,0.2881091237068176,293.2463073730469,297.1499938964844,293.1499938964844,0.4549931287765503,-8032.65625,304.1561584472656,0.9299339056015016,0.5302920341491699,0.50506991147995,293.2460632324219,297.1499938964844,293.1499938964844,0.0140462340787053,-3697.80810546875,303.4961242675781,0.3943355083465576,0.050000000745058,0.244983285665512,290.9933776855469,291.1499938964844,259.8764953613281,258.2854919433594,279.58306884765625,293.9996643066406,290.9951171875,1.0,0.3738058507442474,0.7195841670036316,0.7195841670036316,1.0,1.0,-1.509302020072937,0.6378709673881531,0.8714309930801392,0.2850914597511291,0.0,0.0,0.9125435948371888,122.3571319580078,116.0,5.231636047363281,-17369.4765625,509.4140319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296691894531,308.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,20119.927734375,20160.0,0.0,0.0,0.3910016715526581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942764699459076,0.942772388458252,-7.685878699703608e-06,0.0,0.0003968169912695,0.0,0.0,96.12061309814452,0.0,0.0,0.0,0.5204019546508789,4.0,0.0,1.0
565320,293.161865234375,297.1499938964844,293.1499938964844,0.1206829994916915,-2667.041748046875,304.15203857421875,0.6531761884689331,0.1817557215690612,0.167748361825943,294.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9927673339844,0.3943355083465576,0.050000000745058,0.0516453459858894,293.265869140625,297.1499938964844,293.1499938964844,0.3278705179691314,-4585.51220703125,304.1659851074219,0.8498209118843079,0.4075181484222412,0.2881091237068176,293.2463073730469,297.1499938964844,293.1499938964844,0.4549931287765503,-8032.65625,304.1561584472656,0.9299339056015016,0.5302920341491699,0.50506991147995,293.2460632324219,297.1499938964844,293.1499938964844,0.0140462340787053,-3697.80810546875,303.4961242675781,0.3943355083465576,0.050000000745058,0.244983285665512,290.9933776855469,291.1499938964844,259.8764953613281,258.2854919433594,279.58306884765625,293.9996643066406,290.9951171875,1.0,0.3738058507442474,0.7195841670036316,0.7195841670036316,1.0,1.0,-1.509302020072937,0.6378709673881531,0.8714309930801392,0.2850914597511291,0.0,0.0,0.9125435948371888,122.3571319580078,116.0,5.231636047363281,-17369.4765625,509.4140319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1296691894531,308.7250061035156,278.1499938964844,0.0,18000.0,313.1499938964844,20119.927734375,20160.0,0.0,0.0,0.3910016715526581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.942764699459076,0.942772388458252,-7.685878699703608e-06,0.0,0.0003968169912695,0.0,0.0,96.12061309814452,0.0,0.0,0.0,0.5204019546508789,4.0,0.0,1.0
565380,293.16522216796875,297.1499938964844,293.1499938964844,0.1192405000329017,-2640.483154296875,304.1537170410156,0.6529892086982727,0.1807684153318405,0.1666090637445449,294.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.3952982425689697,0.050000000745058,0.0515953861176967,293.27130126953125,297.1499938964844,293.1499938964844,0.3224544823169708,-4524.2177734375,304.1696472167969,0.8486031293869019,0.4034722745418548,0.285122275352478,293.2484741210937,297.1499938964844,293.1499938964844,0.4501884281635284,-7962.61328125,304.1620788574219,0.9299593567848206,0.5274048447608948,0.5021033883094788,293.25653076171875,297.1499938964844,293.1499938964844,0.0138049386441707,-3663.889404296875,303.4355163574219,0.3952982425689697,0.050000000745058,0.2447462975978851,291.0357360839844,291.1499938964844,259.9034729003906,258.30963134765625,279.6386413574219,294.0570068359375,291.040283203125,1.0,0.3711779713630676,0.7188648581504822,0.7188648581504822,1.0,1.0,-1.5004428625106812,0.6336454749107361,0.8667973279953003,0.2827350795269012,0.0,0.0,0.92531418800354,120.92957305908205,104.0,51.12389755249024,-17314.5703125,500.5051879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,308.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,20033.408203125,20160.0,0.0,0.0,0.391836017370224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549553990364076,0.954963207244873,-7.806796020304319e-06,0.0,0.0003976637672167,0.0,0.0,99.21278381347656,0.0,0.0,0.0,0.525926947593689,4.0,0.0,1.0
565440,293.16522216796875,297.1499938964844,293.1499938964844,0.1192405000329017,-2640.483154296875,304.1537170410156,0.6529892086982727,0.1807684153318405,0.1666090637445449,294.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.3952982425689697,0.050000000745058,0.0515953861176967,293.27130126953125,297.1499938964844,293.1499938964844,0.3224544823169708,-4524.2177734375,304.1696472167969,0.8486031293869019,0.4034722745418548,0.285122275352478,293.2484741210937,297.1499938964844,293.1499938964844,0.4501884281635284,-7962.61328125,304.1620788574219,0.9299593567848206,0.5274048447608948,0.5021033883094788,293.25653076171875,297.1499938964844,293.1499938964844,0.0138049386441707,-3663.889404296875,303.4355163574219,0.3952982425689697,0.050000000745058,0.2447462975978851,291.0357360839844,291.1499938964844,259.9034729003906,258.30963134765625,279.6386413574219,294.0570068359375,291.040283203125,1.0,0.3711779713630676,0.7188648581504822,0.7188648581504822,1.0,1.0,-1.5004428625106812,0.6336454749107361,0.8667973279953003,0.2827350795269012,0.0,0.0,0.92531418800354,120.92957305908205,104.0,51.12389755249024,-17314.5703125,500.5051879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0679626464844,308.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,20033.408203125,20160.0,0.0,0.0,0.391836017370224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549553990364076,0.954963207244873,-7.806796020304319e-06,0.0,0.0003976637672167,0.0,0.0,99.21278381347656,0.0,0.0,0.0,0.525926947593689,4.0,0.0,1.0
565500,293.1657409667969,297.1499938964844,293.1499938964844,0.1185911297798156,-2628.394287109375,304.1542358398437,0.6547629237174988,0.1804732084274292,0.1662147343158722,294.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.3969512283802032,0.050000000745058,0.0515092276036739,293.27294921875,297.1499938964844,293.1499938964844,0.3196675479412079,-4492.640625,304.171142578125,0.8501264452934265,0.4016131162643432,0.2837390005588531,293.2484436035156,297.1499938964844,293.1499938964844,0.4476254880428314,-7925.53515625,304.16455078125,0.932799518108368,0.5261614918708801,0.5008000731468201,293.2602844238281,297.1499938964844,293.1499938964844,0.0136557649821043,-3641.25439453125,303.4085998535156,0.3969512283802032,0.050000000745058,0.2443376034498214,291.06512451171875,291.1499938964844,259.9171447753906,258.32183837890625,279.6649475097656,294.083251953125,291.07012939453125,1.0,0.3685895502567291,0.7185052633285522,0.7185052633285522,1.0,1.0,-1.496150016784668,0.6315963268280029,0.864553689956665,0.2815923988819122,0.0,0.0,0.9280399084091188,118.66960144042967,104.0,66.83029174804688,-17287.943359375,492.22503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05047607421875,308.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20050.8515625,21240.0,0.0,0.0,0.3921938240528106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.959696888923645,0.9597047567367554,-7.865869520173874e-06,0.0,0.0003980268666055,0.0,0.0,100.53578186035156,0.0,0.0,0.0,0.5431698560714722,4.0,0.0,1.0
565560,293.1658630371094,297.1499938964844,293.1499938964844,0.1176800057291984,-2611.075439453125,304.1551208496094,0.6574474573135376,0.1802483350038528,0.1658740490674972,294.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.3991378843784332,0.050000000745058,0.0513953827321529,293.2742614746094,297.1499938964844,293.1499938964844,0.3160841763019562,-4451.447265625,304.1738586425781,0.852695882320404,0.3997983932495117,0.2823809087276459,293.2480773925781,297.1499938964844,293.1499938964844,0.4439538717269897,-7871.828125,304.16864013671875,0.9370134472846984,0.524986982345581,0.499554842710495,293.2632751464844,297.1499938964844,293.1499938964844,0.0134634766727685,-3608.751953125,303.38482666015625,0.3991378843784332,0.050000000745058,0.243797555565834,291.1222839355469,291.1499938964844,259.93084716796875,258.3341064453125,279.6897888183594,294.1070861816406,291.1344299316406,1.0,0.3653506934642792,0.7181840538978577,0.7181840538978577,1.0,1.0,-1.491830825805664,0.6295444965362549,0.8622862696647644,0.2804539203643799,0.0,0.0,0.9245229959487916,115.70830535888672,92.0,127.63880157470705,-17400.21875,482.19146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0213928222656,308.83447265625,278.1499938964844,0.0,18000.0,313.1499938964844,20765.23828125,21240.0,0.0,0.0,0.392710268497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.993642032146454,0.9936504364013672,-8.430071829934604e-06,0.0,0.0003985509974882,0.0,0.0,111.5669403076172,0.0,0.0,0.0,0.5473303198814392,4.0,0.0,1.0
565620,293.1654357910156,297.1499938964844,293.1499938964844,0.1161613464355468,-2582.3466796875,304.1559143066406,0.6651908159255981,0.1799333542585373,0.165279135107994,294.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.4048227369785309,0.050000000745058,0.0511073321104049,293.2763671875,297.1499938964844,293.1499938964844,0.3095313012599945,-4376.68896484375,304.1766967773437,0.8605456948280334,0.3962243199348449,0.2796732187271118,293.24676513671875,297.1499938964844,293.1499938964844,0.4374202489852905,-7777.75146484375,304.1731262207031,0.9487318992614746,0.5227640867233276,0.4971402287483215,293.26763916015625,297.1499938964844,293.1499938964844,0.013093932531774,-3546.69482421875,303.3398742675781,0.4048227369785309,0.050000000745058,0.242431178689003,291.2229309082031,291.1499938964844,259.95849609375,258.3587951660156,279.7358703613281,294.14825439453125,291.228759765625,1.0,0.3573502898216247,0.7175416350364685,0.7175416350364685,1.0,1.0,-1.4829813241958618,0.6253482699394226,0.8576330542564392,0.2781299352645874,0.0,0.0,0.9072524309158324,108.2545166015625,80.0,120.2071762084961,-17316.357421875,458.3004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,308.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,21219.5703125,21240.0,0.0,0.0,0.3937294483184814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980464577674866,0.9980550408363342,-8.586088370066136e-06,0.0,0.0003995853185188,0.0,0.0,113.79097747802734,0.0,0.0,0.0,0.5500018000602722,4.0,0.0,1.0
565680,293.1654357910156,297.1499938964844,293.1499938964844,0.1161613464355468,-2582.3466796875,304.1559143066406,0.6651908159255981,0.1799333542585373,0.165279135107994,294.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138061523437,0.4048227369785309,0.050000000745058,0.0511073321104049,293.2763671875,297.1499938964844,293.1499938964844,0.3095313012599945,-4376.68896484375,304.1766967773437,0.8605456948280334,0.3962243199348449,0.2796732187271118,293.24676513671875,297.1499938964844,293.1499938964844,0.4374202489852905,-7777.75146484375,304.1731262207031,0.9487318992614746,0.5227640867233276,0.4971402287483215,293.26763916015625,297.1499938964844,293.1499938964844,0.013093932531774,-3546.69482421875,303.3398742675781,0.4048227369785309,0.050000000745058,0.242431178689003,291.2229309082031,291.1499938964844,259.95849609375,258.3587951660156,279.7358703613281,294.14825439453125,291.228759765625,1.0,0.3573502898216247,0.7175416350364685,0.7175416350364685,1.0,1.0,-1.4829813241958618,0.6253482699394226,0.8576330542564392,0.2781299352645874,0.0,0.0,0.9072524309158324,108.2545166015625,80.0,120.2071762084961,-17316.357421875,458.3004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9808044433594,308.833984375,278.1499938964844,0.0,18000.0,313.1499938964844,21219.5703125,21240.0,0.0,0.0,0.3937294483184814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9980464577674866,0.9980550408363342,-8.586088370066136e-06,0.0,0.0003995853185188,0.0,0.0,113.79097747802734,0.0,0.0,0.0,0.5500018000602722,4.0,0.0,1.0
565740,293.1644287109375,297.1499938964844,293.1499938964844,0.1151382178068161,-2563.237548828125,304.1556396484375,0.6759211421012878,0.1797447651624679,0.1647595018148422,294.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.4122969508171081,0.050000000745058,0.0507651232182979,293.27789306640625,297.1499938964844,293.1499938964844,0.3041572272777557,-4316.03662109375,304.1766967773437,0.8718257546424866,0.3927105069160461,0.2769719362258911,293.2447509765625,297.1499938964844,293.1499938964844,0.4325482249259949,-7709.1220703125,304.1734619140625,0.963769793510437,0.5207183957099915,0.4948399066925049,293.27056884765625,297.1499938964844,293.1499938964844,0.0127709442749619,-3493.947265625,303.29510498046875,0.4122969508171081,0.050000000745058,0.2408078908920288,291.2789611816406,291.1499938964844,259.9862365722656,258.3835754394531,279.7787170410156,294.183349609375,291.2824401855469,1.0,0.3478318154811859,0.7168992161750793,0.7168992161750793,1.0,1.0,-1.4739935398101809,0.6210924983024597,0.8529011011123657,0.2757766246795654,0.0,0.0,0.886020839214325,99.4280242919922,68.0,83.53827667236328,-17173.724609375,431.1554870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,308.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,21424.294921875,20160.0,0.0,0.0,0.3941719532012939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9833959341049194,0.9834043979644777,-8.456107934762258e-06,0.0,0.0004000344197265,0.0,0.0,109.92491149902344,0.0,0.0,0.0,0.5282930731773376,4.0,0.0,1.0
565800,293.1644287109375,297.1499938964844,293.1499938964844,0.1151382178068161,-2563.237548828125,304.1556396484375,0.6759211421012878,0.1797447651624679,0.1647595018148422,294.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27349853515625,0.4122969508171081,0.050000000745058,0.0507651232182979,293.27789306640625,297.1499938964844,293.1499938964844,0.3041572272777557,-4316.03662109375,304.1766967773437,0.8718257546424866,0.3927105069160461,0.2769719362258911,293.2447509765625,297.1499938964844,293.1499938964844,0.4325482249259949,-7709.1220703125,304.1734619140625,0.963769793510437,0.5207183957099915,0.4948399066925049,293.27056884765625,297.1499938964844,293.1499938964844,0.0127709442749619,-3493.947265625,303.29510498046875,0.4122969508171081,0.050000000745058,0.2408078908920288,291.2789611816406,291.1499938964844,259.9862365722656,258.3835754394531,279.7787170410156,294.183349609375,291.2824401855469,1.0,0.3478318154811859,0.7168992161750793,0.7168992161750793,1.0,1.0,-1.4739935398101809,0.6210924983024597,0.8529011011123657,0.2757766246795654,0.0,0.0,0.886020839214325,99.4280242919922,68.0,83.53827667236328,-17173.724609375,431.1554870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,308.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,21424.294921875,20160.0,0.0,0.0,0.3941719532012939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9833959341049194,0.9834043979644777,-8.456107934762258e-06,0.0,0.0004000344197265,0.0,0.0,109.92491149902344,0.0,0.0,0.0,0.5282930731773376,4.0,0.0,1.0
565860,293.1630859375,297.1499938964844,293.1499938964844,0.1149205863475799,-2559.897216796875,304.15411376953125,0.6897097229957581,0.1796474307775497,0.1642964482307434,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.4222345948219299,0.050000000745058,0.050389751791954,293.2790222167969,297.1499938964844,293.1499938964844,0.3008244335651397,-4279.87109375,304.1733703613281,0.8867118954658508,0.3892384469509125,0.274276465177536,293.2421875,297.1499938964844,293.1499938964844,0.4306247234344482,-7684.91650390625,304.1688232421875,0.9808464050292968,0.5188392996788025,0.4926621615886688,293.2725524902344,297.1499938964844,293.1499938964844,0.0125314453616738,-3460.143798828125,303.24688720703125,0.4222345948219299,0.050000000745058,0.2390272766351699,291.2599182128906,291.1499938964844,260.0140075683594,258.40838623046875,279.8190612792969,294.2143249511719,291.25933837890625,1.0,0.3371896743774414,0.716285765171051,0.716285765171051,1.0,1.0,-1.4649991989135742,0.6168440580368042,0.8481552004814148,0.2734339535236358,0.0,0.0,0.8721442222595215,89.76286315917969,56.0,2.1047379970550537,-16873.12890625,402.2271118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,20583.072265625,20160.0,0.0,0.0,0.393244981765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926525354385376,0.9265329241752625,-7.606281087646494e-06,0.0,0.0003990936675108,0.0,0.0,92.77467346191406,0.0,0.0,0.0,0.5131376385688782,4.0,0.0,1.0
565920,293.1630859375,297.1499938964844,293.1499938964844,0.1149205863475799,-2559.897216796875,304.15411376953125,0.6897097229957581,0.1796474307775497,0.1642964482307434,294.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.4222345948219299,0.050000000745058,0.050389751791954,293.2790222167969,297.1499938964844,293.1499938964844,0.3008244335651397,-4279.87109375,304.1733703613281,0.8867118954658508,0.3892384469509125,0.274276465177536,293.2421875,297.1499938964844,293.1499938964844,0.4306247234344482,-7684.91650390625,304.1688232421875,0.9808464050292968,0.5188392996788025,0.4926621615886688,293.2725524902344,297.1499938964844,293.1499938964844,0.0125314453616738,-3460.143798828125,303.24688720703125,0.4222345948219299,0.050000000745058,0.2390272766351699,291.2599182128906,291.1499938964844,260.0140075683594,258.40838623046875,279.8190612792969,294.2143249511719,291.25933837890625,1.0,0.3371896743774414,0.716285765171051,0.716285765171051,1.0,1.0,-1.4649991989135742,0.6168440580368042,0.8481552004814148,0.2734339535236358,0.0,0.0,0.8721442222595215,89.76286315917969,56.0,2.1047379970550537,-16873.12890625,402.2271118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,20583.072265625,20160.0,0.0,0.0,0.393244981765747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.926525354385376,0.9265329241752625,-7.606281087646494e-06,0.0,0.0003990936675108,0.0,0.0,92.77467346191406,0.0,0.0,0.0,0.5131376385688782,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1144670993089675,-2551.7333984375,304.15350341796875,0.706721305847168,0.179613396525383,0.1638794541358947,294.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.4358362853527069,0.050000000745058,0.0499959401786327,293.2800598144531,297.1499938964844,293.1499938964844,0.2968015968799591,-4234.830078125,304.1723022460937,0.9056426882743835,0.3857625722885132,0.2715762257575989,293.2393798828125,297.1499938964844,293.1499938964844,0.4276127517223358,-7644.77783203125,304.1676940917969,0.998490035533905,0.5170723795890808,0.490538090467453,293.2738952636719,297.1499938964844,293.1499938964844,0.0122628081589937,-3417.9521484375,303.2015686035156,0.4358362853527069,0.050000000745058,0.2371592223644256,291.26690673828125,291.1499938964844,260.0416259765625,258.4330749511719,279.8576354980469,294.2419128417969,291.2682189941406,1.0,0.3256535530090332,0.7156723141670227,0.7156723141670227,1.0,1.0,-1.4557369947433472,0.6124728322029114,0.8432641625404358,0.2710478007793426,0.0,0.0,0.8563274145126343,79.62787628173828,44.0,11.691404342651367,-16746.953125,372.4034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,308.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,20445.5625,20160.0,0.0,0.0,0.3912692070007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9017014503479004,0.9017087817192078,-7.299592198251048e-06,0.0,0.0003970885009039,0.0,0.0,86.2956771850586,0.0,0.0,0.0,0.5010980367660522,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1144670993089675,-2551.7333984375,304.15350341796875,0.706721305847168,0.179613396525383,0.1638794541358947,294.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2652893066406,0.4358362853527069,0.050000000745058,0.0499959401786327,293.2800598144531,297.1499938964844,293.1499938964844,0.2968015968799591,-4234.830078125,304.1723022460937,0.9056426882743835,0.3857625722885132,0.2715762257575989,293.2393798828125,297.1499938964844,293.1499938964844,0.4276127517223358,-7644.77783203125,304.1676940917969,0.998490035533905,0.5170723795890808,0.490538090467453,293.2738952636719,297.1499938964844,293.1499938964844,0.0122628081589937,-3417.9521484375,303.2015686035156,0.4358362853527069,0.050000000745058,0.2371592223644256,291.26690673828125,291.1499938964844,260.0416259765625,258.4330749511719,279.8576354980469,294.2419128417969,291.2682189941406,1.0,0.3256535530090332,0.7156723141670227,0.7156723141670227,1.0,1.0,-1.4557369947433472,0.6124728322029114,0.8432641625404358,0.2710478007793426,0.0,0.0,0.8563274145126343,79.62787628173828,44.0,11.691404342651367,-16746.953125,372.4034118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023681640625,308.8648376464844,278.1499938964844,0.0,18000.0,313.1499938964844,20445.5625,20160.0,0.0,0.0,0.3912692070007324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9017014503479004,0.9017087817192078,-7.299592198251048e-06,0.0,0.0003970885009039,0.0,0.0,86.2956771850586,0.0,0.0,0.0,0.5010980367660522,4.0,0.0,1.0
566100,293.1607360839844,297.1499938964844,293.1499938964844,0.1141812577843666,-2546.372314453125,304.1534118652344,0.7140302658081055,0.1796387284994125,0.1637386381626129,294.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2768249511719,0.4423840045928955,0.050000000745058,0.0498415566980838,293.2804870605469,297.1499938964844,293.1499938964844,0.2945379018783569,-4209.0966796875,304.1723937988281,0.9144051671028136,0.384033203125,0.2702571749687195,293.23345947265625,297.1499938964844,293.1499938964844,0.4155064821243286,-7463.00048828125,304.1867980957031,0.9990000128746032,0.5170890688896179,0.478640466928482,293.27423095703125,297.1499938964844,293.1499938964844,0.0121382260695099,-3397.045166015625,303.1804504394531,0.4423840045928955,0.050000000745058,0.2364268898963928,291.28131103515625,291.1499938964844,260.05535888671875,258.4453125,279.89556884765625,294.27069091796875,291.2861022949219,1.0,0.3192476630210876,0.7153655886650085,0.7153655886650085,1.0,1.0,-1.4388679265975952,0.6047104597091675,0.8341574668884277,0.266958475112915,0.0,0.0,0.8462374806404114,75.4267807006836,44.0,37.8173828125,-16597.66015625,353.75201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3980712890625,308.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,20441.935546875,19080.0,0.0,0.0,0.3899138867855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894991874694824,0.8895063400268555,-7.16604654371622e-06,0.0,0.0003957130247727,0.0,0.0,83.34485626220703,0.0,0.0,0.0,0.4802998304367065,4.0,0.0,1.0
