time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566160,293.16070556640625,297.1499938964844,293.1499938964844,0.1139303222298622,-2541.693359375,304.1532287597656,0.7212239503860474,0.1795136928558349,0.1636060625314712,294.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.29473876953125,0.4495563507080078,0.050000000745058,0.0496914759278297,293.2809753417969,297.1499938964844,293.1499938964844,0.2923478484153747,-4184.2578125,304.1722717285156,0.9240365624427797,0.3822791576385498,0.2689381241798401,293.2169494628906,297.1499938964844,293.1499938964844,0.3999774754047394,-7232.3095703125,304.2082824707031,0.9990000128746032,0.5192669034004211,0.4635266661643982,293.2740478515625,297.1499938964844,293.1499938964844,0.0120216058567166,-3377.476806640625,303.1607360839844,0.4495563507080078,0.050000000745058,0.2357149571180343,291.2962341308594,291.1499938964844,260.0690002441406,258.45751953125,279.940185546875,294.30767822265625,291.2969055175781,1.0,0.3123706579208374,0.7151085138320923,0.7151085138320923,1.0,1.0,-1.4179881811141968,0.5951905250549316,0.8227975964546204,0.2618067264556885,0.0,0.0,0.8347553610801697,71.26575469970703,32.0,28.25079917907715,-16264.30078125,333.7640991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5356750488281,308.942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,19784.650390625,19080.0,0.0,0.0,0.3879121243953705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8457518815994263,0.8457584381103516,-6.556424068548949e-06,0.0,0.0003936814900953,0.0,0.0,72.2398910522461,0.0,0.0,0.0,0.4714874625205993,4.0,0.0,1.0
566220,293.1756286621094,297.1499938964844,293.1499938964844,0.1113262176513671,-2493.358154296875,304.1566467285156,0.73427414894104,0.1762455999851226,0.1612149477005005,294.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440856933594,0.4668753445148468,0.050000000745058,0.0493851490318775,293.2822265625,297.1499938964844,293.1499938964844,0.2870612442493438,-4123.2421875,304.1737365722656,0.9465885758399964,0.3787080943584442,0.2662482261657715,293.1594543457031,297.1499938964844,293.1499938964844,0.365080326795578,-6713.58837890625,304.24688720703125,0.9990000128746032,0.5291654467582703,0.4310336709022522,293.27178955078125,297.1499938964844,293.1499938964844,0.0117699112743139,-3330.947998046875,303.12896728515625,0.4668753445148468,0.050000000745058,0.2342618703842163,291.3539123535156,291.1499938964844,260.09600830078125,258.4815979003906,279.9976501464844,294.31842041015625,291.36187744140625,1.0,0.2973779439926147,0.714594304561615,0.714594304561615,1.0,1.0,-1.3707739114761353,0.5737603902816772,0.7970134615898132,0.2502443790435791,0.0,0.0,0.8046258091926575,62.71568298339844,35.0,85.8463134765625,-15836.9931640625,292.4567565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8862609863281,309.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19606.3515625,19080.0,0.0,0.0,0.3821853101253509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010916709899902,0.8010977506637573,-6.069479695725022e-06,0.0,0.0003878695133607,0.0,0.0,62.74892044067383,0.0,0.0,0.0,0.4500651955604553,4.0,0.0,1.0
566280,293.1756286621094,297.1499938964844,293.1499938964844,0.1113262176513671,-2493.358154296875,304.1566467285156,0.73427414894104,0.1762455999851226,0.1612149477005005,294.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3440856933594,0.4668753445148468,0.050000000745058,0.0493851490318775,293.2822265625,297.1499938964844,293.1499938964844,0.2870612442493438,-4123.2421875,304.1737365722656,0.9465885758399964,0.3787080943584442,0.2662482261657715,293.1594543457031,297.1499938964844,293.1499938964844,0.365080326795578,-6713.58837890625,304.24688720703125,0.9990000128746032,0.5291654467582703,0.4310336709022522,293.27178955078125,297.1499938964844,293.1499938964844,0.0117699112743139,-3330.947998046875,303.12896728515625,0.4668753445148468,0.050000000745058,0.2342618703842163,291.3539123535156,291.1499938964844,260.09600830078125,258.4815979003906,279.9976501464844,294.31842041015625,291.36187744140625,1.0,0.2973779439926147,0.714594304561615,0.714594304561615,1.0,1.0,-1.3707739114761353,0.5737603902816772,0.7970134615898132,0.2502443790435791,0.0,0.0,0.8046258091926575,62.71568298339844,35.0,85.8463134765625,-15836.9931640625,292.4567565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8862609863281,309.1641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,19606.3515625,19080.0,0.0,0.0,0.3821853101253509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8010916709899902,0.8010977506637573,-6.069479695725022e-06,0.0,0.0003878695133607,0.0,0.0,62.74892044067383,0.0,0.0,0.0,0.4500651955604553,4.0,0.0,1.0
566340,293.191162109375,297.1499938964844,293.1499938964844,0.1074120625853538,-2420.73876953125,304.1608581542969,0.7415488958358765,0.1724340766668319,0.1574447154998779,294.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.427001953125,0.4779575765132904,0.050000000745058,0.0491798818111419,293.283935546875,297.1499938964844,293.1499938964844,0.2813335657119751,-4056.75,304.17529296875,0.9621263146400452,0.3750123679637909,0.2635538578033447,293.09002685546875,297.1499938964844,293.1499938964844,0.3383460640907287,-6318.10595703125,304.25836181640625,0.9990000128746032,0.543007493019104,0.4078072309494018,293.268310546875,297.1499938964844,293.1499938964844,0.0115498704835772,-3287.555419921875,303.1034851074219,0.4779575765132904,0.050000000745058,0.2332881838083267,291.4345397949219,291.1499938964844,260.1224975585937,258.5052490234375,280.046875,294.3285217285156,291.43927001953125,1.0,0.286806046962738,0.7140801548957825,0.7140801548957825,1.0,1.0,-1.3337074518203735,0.5570116639137268,0.7766957879066467,0.2411381304264068,0.0,0.0,0.7608418464660645,56.913818359375,53.0,91.77638244628906,-15407.0126953125,263.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29302978515625,309.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,19741.2578125,18000.0,0.0,0.0,0.3743709623813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436345219612122,0.7436400651931763,-5.561021680478007e-06,0.0,0.0003799389232881,0.0,0.0,52.42331314086914,0.0,0.0,0.0,0.408770352602005,4.0,0.0,1.0
566400,293.191162109375,297.1499938964844,293.1499938964844,0.1074120625853538,-2420.73876953125,304.1608581542969,0.7415488958358765,0.1724340766668319,0.1574447154998779,294.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.427001953125,0.4779575765132904,0.050000000745058,0.0491798818111419,293.283935546875,297.1499938964844,293.1499938964844,0.2813335657119751,-4056.75,304.17529296875,0.9621263146400452,0.3750123679637909,0.2635538578033447,293.09002685546875,297.1499938964844,293.1499938964844,0.3383460640907287,-6318.10595703125,304.25836181640625,0.9990000128746032,0.543007493019104,0.4078072309494018,293.268310546875,297.1499938964844,293.1499938964844,0.0115498704835772,-3287.555419921875,303.1034851074219,0.4779575765132904,0.050000000745058,0.2332881838083267,291.4345397949219,291.1499938964844,260.1224975585937,258.5052490234375,280.046875,294.3285217285156,291.43927001953125,1.0,0.286806046962738,0.7140801548957825,0.7140801548957825,1.0,1.0,-1.3337074518203735,0.5570116639137268,0.7766957879066467,0.2411381304264068,0.0,0.0,0.7608418464660645,56.913818359375,53.0,91.77638244628906,-15407.0126953125,263.792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29302978515625,309.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,19741.2578125,18000.0,0.0,0.0,0.3743709623813629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7436345219612122,0.7436400651931763,-5.561021680478007e-06,0.0,0.0003799389232881,0.0,0.0,52.42331314086914,0.0,0.0,0.0,0.408770352602005,4.0,0.0,1.0
566460,293.1971130371094,297.1499938964844,293.1499938964844,0.1059724763035774,-2395.850830078125,304.1595153808594,0.7395651340484619,0.1701613664627075,0.1549970358610153,294.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827209472656,0.479226142168045,0.050000000745058,0.0491552725434303,293.28594970703125,297.1499938964844,293.1499938964844,0.2793488204479217,-4036.357666015625,304.1700439453125,0.9611369371414183,0.3712140619754791,0.2609128355979919,293.0396728515625,297.1499938964844,293.1499938964844,0.3354979753494262,-6291.27490234375,304.2260437011719,0.9990000128746032,0.5548038482666016,0.4049247205257416,293.26495361328125,297.1499938964844,293.1499938964844,0.0115412520244717,-3294.541748046875,303.0667419433594,0.479226142168045,0.050000000745058,0.2331714630126953,291.3711853027344,291.1499938964844,260.1483459472656,258.5283203125,280.07177734375,294.3377380371094,291.3623962402344,1.0,0.2854804396629333,0.7140072584152222,0.7140072584152222,1.0,1.0,-1.32395339012146,0.5526462197303772,0.7713071703910828,0.2387039214372635,0.0,0.0,0.7337786555290222,56.13236618041992,71.0,-66.54948425292969,-14910.9052734375,258.1570129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7643737792969,309.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18748.943359375,18000.0,0.0,0.0,0.3641464412212372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532067060470581,0.653211236000061,-4.5695737753703725e-06,0.0,0.0003695623308885,0.0,0.0,37.18084335327149,0.0,0.0,0.0,0.378551036119461,4.0,0.0,1.0
566520,293.1971130371094,297.1499938964844,293.1499938964844,0.1059724763035774,-2395.850830078125,304.1595153808594,0.7395651340484619,0.1701613664627075,0.1549970358610153,294.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3827209472656,0.479226142168045,0.050000000745058,0.0491552725434303,293.28594970703125,297.1499938964844,293.1499938964844,0.2793488204479217,-4036.357666015625,304.1700439453125,0.9611369371414183,0.3712140619754791,0.2609128355979919,293.0396728515625,297.1499938964844,293.1499938964844,0.3354979753494262,-6291.27490234375,304.2260437011719,0.9990000128746032,0.5548038482666016,0.4049247205257416,293.26495361328125,297.1499938964844,293.1499938964844,0.0115412520244717,-3294.541748046875,303.0667419433594,0.479226142168045,0.050000000745058,0.2331714630126953,291.3711853027344,291.1499938964844,260.1483459472656,258.5283203125,280.07177734375,294.3377380371094,291.3623962402344,1.0,0.2854804396629333,0.7140072584152222,0.7140072584152222,1.0,1.0,-1.32395339012146,0.5526462197303772,0.7713071703910828,0.2387039214372635,0.0,0.0,0.7337786555290222,56.13236618041992,71.0,-66.54948425292969,-14910.9052734375,258.1570129394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7643737792969,309.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18748.943359375,18000.0,0.0,0.0,0.3641464412212372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532067060470581,0.653211236000061,-4.5695737753703725e-06,0.0,0.0003695623308885,0.0,0.0,37.18084335327149,0.0,0.0,0.0,0.378551036119461,4.0,0.0,1.0
566580,293.1946716308594,297.1499938964844,293.1499938964844,0.106110543012619,-2400.345458984375,304.15606689453125,0.7306792140007019,0.1694501638412475,0.1541536748409271,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4729613661766052,0.050000000745058,0.0492754913866519,293.2881164550781,297.1499938964844,293.1499938964844,0.2781682312488556,-4025.255615234375,304.16534423828125,0.9461075663566588,0.3673283159732818,0.2583198249340057,293.0269470214844,297.1499938964844,293.1499938964844,0.3501703441143036,-6530.30078125,304.17596435546875,0.9990000128746032,0.5602611899375916,0.4187664091587066,293.2630920410156,297.1499938964844,293.1499938964844,0.0116081638261675,-3317.77197265625,303.0238037109375,0.4729613661766052,0.050000000745058,0.2337417304515838,291.2740478515625,291.1499938964844,260.1734313964844,258.5507202148437,280.0777587890625,294.3460693359375,291.26434326171875,1.0,0.2912923097610473,0.7139343619346619,0.7139343619346619,1.0,1.0,-1.3372634649276731,0.5585940480232239,0.7786694765090942,0.2418659329414367,0.0,0.0,0.7235859036445618,59.38777160644531,89.0,-121.55702209472656,-14862.6455078125,270.8513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.141357421875,309.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18358.23046875,18000.0,0.0,0.0,0.353108674287796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176913976669312,0.6176955699920654,-4.207123765809229e-06,0.0,0.0003583604120649,0.0,0.0,32.11710357666016,0.0,0.0,0.0,0.3616182506084442,4.0,0.0,1.0
566640,293.1946716308594,297.1499938964844,293.1499938964844,0.106110543012619,-2400.345458984375,304.15606689453125,0.7306792140007019,0.1694501638412475,0.1541536748409271,294.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4729613661766052,0.050000000745058,0.0492754913866519,293.2881164550781,297.1499938964844,293.1499938964844,0.2781682312488556,-4025.255615234375,304.16534423828125,0.9461075663566588,0.3673283159732818,0.2583198249340057,293.0269470214844,297.1499938964844,293.1499938964844,0.3501703441143036,-6530.30078125,304.17596435546875,0.9990000128746032,0.5602611899375916,0.4187664091587066,293.2630920410156,297.1499938964844,293.1499938964844,0.0116081638261675,-3317.77197265625,303.0238037109375,0.4729613661766052,0.050000000745058,0.2337417304515838,291.2740478515625,291.1499938964844,260.1734313964844,258.5507202148437,280.0777587890625,294.3460693359375,291.26434326171875,1.0,0.2912923097610473,0.7139343619346619,0.7139343619346619,1.0,1.0,-1.3372634649276731,0.5585940480232239,0.7786694765090942,0.2418659329414367,0.0,0.0,0.7235859036445618,59.38777160644531,89.0,-121.55702209472656,-14862.6455078125,270.8513488769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.141357421875,309.39654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18358.23046875,18000.0,0.0,0.0,0.353108674287796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6176913976669312,0.6176955699920654,-4.207123765809229e-06,0.0,0.0003583604120649,0.0,0.0,32.11710357666016,0.0,0.0,0.0,0.3616182506084442,4.0,0.0,1.0
566700,293.1913757324219,297.1499938964844,293.1499938964844,0.1066308468580246,-2410.9521484375,304.1540222167969,0.7244858145713806,0.1695329993963241,0.1541989594697952,294.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2322998046875,0.4671034216880798,0.050000000745058,0.0493814386427402,293.2893371582031,297.1499938964844,293.1499938964844,0.2777488827705383,-4021.644775390625,304.163330078125,0.934302568435669,0.3653419613838196,0.2570279538631439,293.03485107421875,297.1499938964844,293.1499938964844,0.3628607392311096,-6729.078125,304.1481628417969,0.9990000128746032,0.5602720975875854,0.4305989146232605,293.2631225585937,297.1499938964844,293.1499938964844,0.0116592161357402,-3333.354248046875,302.9992370605469,0.4671034216880798,0.050000000745058,0.2342442870140075,291.2191162109375,291.1499938964844,260.1856384277344,258.5616455078125,280.0753173828125,294.3502502441406,291.2089233398437,1.0,0.2963736951351166,0.7138979434967041,0.7138979434967041,1.0,1.0,-1.350697636604309,0.5646117329597473,0.7860859632492065,0.2450847625732422,0.0,0.0,0.724457859992981,62.2868537902832,89.0,-138.74192810058594,-14924.005859375,283.0057678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2554931640625,309.4137268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18206.59375,18000.0,0.0,0.0,0.3478615283966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6101647615432739,0.6101688742637634,-4.1167122617480345e-06,0.0,0.0003530352551024,0.0,0.0,31.020856857299805,0.0,0.0,0.0,0.3578647375106811,4.0,0.0,1.0
566760,293.18701171875,297.1499938964844,293.1499938964844,0.1073990389704704,-2426.101806640625,304.1518859863281,0.7174272537231445,0.1698604077100753,0.1545082926750183,294.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.4591445624828338,0.050000000745058,0.0495153293013572,293.2906188964844,297.1499938964844,293.1499938964844,0.2773849070072174,-4018.6171875,304.1615600585937,0.9205352067947388,0.3633257150650024,0.2557358741760254,293.0516662597656,297.1499938964844,293.1499938964844,0.3785974085330963,-6971.40673828125,304.1199035644531,0.9990000128746032,0.5584409236907959,0.445103108882904,293.2639465332031,297.1499938964844,293.1499938964844,0.0117184221744537,-3350.782470703125,302.97222900390625,0.4591445624828338,0.050000000745058,0.2348794043064117,291.1618347167969,291.1499938964844,260.1976318359375,258.57232666015625,280.0712585449219,294.3545837402344,291.151611328125,1.0,0.302659273147583,0.7135964632034302,0.7135964632034302,1.0,1.0,-1.367848515510559,0.5722489953041077,0.7955995798110962,0.249149665236473,0.0,0.0,0.7294014096260071,65.95703887939453,107.0,-149.19808959960938,-15035.103515625,298.76446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3085632324219,309.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.82421875,18000.0,0.0,0.0,0.3430571854114532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.609169602394104,0.6091736555099487,-4.077282028447371e-06,0.0,0.0003481594321783,0.0,0.0,30.72568702697754,0.0,0.0,0.0,0.3570247590541839,4.0,0.0,1.0
566820,293.1756591796875,297.1499938964844,293.1499938964844,0.1095530018210411,-2467.526611328125,304.1476745605469,0.7009525299072266,0.1712196320295334,0.1558315902948379,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.4415502846240997,0.050000000745058,0.0498605743050575,293.2933959960937,297.1499938964844,293.1499938964844,0.2766282558441162,-4011.96240234375,304.15899658203125,0.8922631144523621,0.3592015504837036,0.2531452178955078,293.10906982421875,297.1499938964844,293.1499938964844,0.4176976978778839,-7559.8544921875,304.0648803710937,0.9990000128746032,0.5493571758270264,0.4804877936840057,293.26806640625,297.1499938964844,293.1499938964844,0.0118495263159275,-3388.5322265625,302.9103698730469,0.4415502846240997,0.050000000745058,0.2365170866250991,291.0478210449219,291.1499938964844,260.2208251953125,258.593017578125,280.0564880371094,294.3640441894531,291.0382080078125,1.0,0.3181741237640381,0.7129935622215271,0.7129935622215271,1.0,1.0,-1.411178469657898,0.5916295051574707,0.8195489048957825,0.2594968676567077,0.0,0.0,0.7506636381149292,75.42436218261719,110.0,-155.23709106445312,-15377.447265625,340.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2135009765625,309.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17808.5078125,18000.0,0.0,0.0,0.3354730606079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249649524688721,0.6249691247940063,-4.13769112128648e-06,0.0,0.0003404625167604,0.0,0.0,32.30717468261719,0.0,0.0,0.0,0.3633500635623932,4.0,0.0,1.0
566880,293.1756591796875,297.1499938964844,293.1499938964844,0.1095530018210411,-2467.526611328125,304.1476745605469,0.7009525299072266,0.1712196320295334,0.1558315902948379,294.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0612487792969,0.4415502846240997,0.050000000745058,0.0498605743050575,293.2933959960937,297.1499938964844,293.1499938964844,0.2766282558441162,-4011.96240234375,304.15899658203125,0.8922631144523621,0.3592015504837036,0.2531452178955078,293.10906982421875,297.1499938964844,293.1499938964844,0.4176976978778839,-7559.8544921875,304.0648803710937,0.9990000128746032,0.5493571758270264,0.4804877936840057,293.26806640625,297.1499938964844,293.1499938964844,0.0118495263159275,-3388.5322265625,302.9103698730469,0.4415502846240997,0.050000000745058,0.2365170866250991,291.0478210449219,291.1499938964844,260.2208251953125,258.593017578125,280.0564880371094,294.3640441894531,291.0382080078125,1.0,0.3181741237640381,0.7129935622215271,0.7129935622215271,1.0,1.0,-1.411178469657898,0.5916295051574707,0.8195489048957825,0.2594968676567077,0.0,0.0,0.7506636381149292,75.42436218261719,110.0,-155.23709106445312,-15377.447265625,340.615478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2135009765625,309.330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17808.5078125,18000.0,0.0,0.0,0.3354730606079101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6249649524688721,0.6249691247940063,-4.13769112128648e-06,0.0,0.0003404625167604,0.0,0.0,32.30717468261719,0.0,0.0,0.0,0.3633500635623932,4.0,0.0,1.0
566940,293.1586608886719,297.1499938964844,293.1499938964844,0.1124884039163589,-2522.57666015625,304.1435546875,0.6898659467697144,0.1739951521158218,0.1582351773977279,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.4292793571949005,0.050000000745058,0.050171673297882,293.2961730957031,297.1499938964844,293.1499938964844,0.2752555310726166,-3997.474853515625,304.15838623046875,0.8710163831710815,0.3550054132938385,0.2504666149616241,293.1863708496094,297.1499938964844,293.1499938964844,0.451923131942749,-8056.90380859375,304.037109375,0.9990000128746032,0.5347442626953125,0.5095186233520508,293.2752685546875,297.1499938964844,293.1499938964844,0.0119272926822304,-3415.82275390625,302.8396301269531,0.4292793571949005,0.050000000745058,0.2379928082227707,290.9532775878906,291.1499938964844,260.24285888671875,258.6126708984375,280.0453186035156,294.3720092773437,290.9472961425781,1.0,0.330824613571167,0.712390661239624,0.712390661239624,1.0,1.0,-1.4478025436401367,0.6080106496810913,0.8397919535636902,0.268404483795166,0.0,0.0,0.7837234735488892,83.93981170654297,113.0,-126.33331298828124,-15730.337890625,379.0578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8631591796875,309.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17604.29296875,18000.0,0.0,0.0,0.3313491344451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603200435638428,0.6603244543075562,-4.367450401332462e-06,0.0,0.0003362772695254,0.0,0.0,36.60008239746094,0.0,0.0,0.0,0.3787632882595062,4.0,0.0,1.0
567000,293.1586608886719,297.1499938964844,293.1499938964844,0.1124884039163589,-2522.57666015625,304.1435546875,0.6898659467697144,0.1739951521158218,0.1582351773977279,294.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9625549316406,0.4292793571949005,0.050000000745058,0.050171673297882,293.2961730957031,297.1499938964844,293.1499938964844,0.2752555310726166,-3997.474853515625,304.15838623046875,0.8710163831710815,0.3550054132938385,0.2504666149616241,293.1863708496094,297.1499938964844,293.1499938964844,0.451923131942749,-8056.90380859375,304.037109375,0.9990000128746032,0.5347442626953125,0.5095186233520508,293.2752685546875,297.1499938964844,293.1499938964844,0.0119272926822304,-3415.82275390625,302.8396301269531,0.4292793571949005,0.050000000745058,0.2379928082227707,290.9532775878906,291.1499938964844,260.24285888671875,258.6126708984375,280.0453186035156,294.3720092773437,290.9472961425781,1.0,0.330824613571167,0.712390661239624,0.712390661239624,1.0,1.0,-1.4478025436401367,0.6080106496810913,0.8397919535636902,0.268404483795166,0.0,0.0,0.7837234735488892,83.93981170654297,113.0,-126.33331298828124,-15730.337890625,379.0578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8631591796875,309.1636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17604.29296875,18000.0,0.0,0.0,0.3313491344451904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6603200435638428,0.6603244543075562,-4.367450401332462e-06,0.0,0.0003362772695254,0.0,0.0,36.60008239746094,0.0,0.0,0.0,0.3787632882595062,4.0,0.0,1.0
567060,293.150146484375,297.1499938964844,293.1499938964844,0.1146744340658187,-2562.159912109375,304.14227294921875,0.6766729950904846,0.175539344549179,0.1606288850307464,294.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93768310546875,0.4169122576713562,0.050000000745058,0.0505800917744636,293.2987670898437,297.1499938964844,293.1499938964844,0.2719609141349792,-3958.9921875,304.1612243652344,0.8484436869621277,0.3507760465145111,0.2478442043066024,293.23602294921875,297.1499938964844,293.1499938964844,0.444554716348648,-7926.08154296875,304.0867919921875,0.975416362285614,0.5236483812332153,0.498980700969696,293.2837829589844,297.1499938964844,293.1499938964844,0.0119491312652826,-3426.33056640625,302.770263671875,0.4169122576713562,0.050000000745058,0.2399301677942276,290.9407958984375,291.1499938964844,260.2636413574219,258.6311950683594,280.0525817871094,294.34423828125,290.9437255859375,1.0,0.3399360775947571,0.7112979292869568,0.7112979292869568,1.0,1.0,-1.437771201133728,0.6031339168548584,0.8346372842788696,0.26587775349617,0.0,0.0,0.8138790130615234,94.11306762695312,101.0,-20.8952751159668,-15777.9892578125,398.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3763732910156,308.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17557.833984375,18000.0,0.0,0.0,0.3303256928920746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702193558216095,0.7021982669830322,-4.703398644778645e-06,0.0,0.0003352385829202,0.0,0.0,42.51472091674805,0.0,0.0,0.0,0.3977372646331787,4.0,0.0,1.0
567120,293.150146484375,297.1499938964844,293.1499938964844,0.1146744340658187,-2562.159912109375,304.14227294921875,0.6766729950904846,0.175539344549179,0.1606288850307464,294.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.93768310546875,0.4169122576713562,0.050000000745058,0.0505800917744636,293.2987670898437,297.1499938964844,293.1499938964844,0.2719609141349792,-3958.9921875,304.1612243652344,0.8484436869621277,0.3507760465145111,0.2478442043066024,293.23602294921875,297.1499938964844,293.1499938964844,0.444554716348648,-7926.08154296875,304.0867919921875,0.975416362285614,0.5236483812332153,0.498980700969696,293.2837829589844,297.1499938964844,293.1499938964844,0.0119491312652826,-3426.33056640625,302.770263671875,0.4169122576713562,0.050000000745058,0.2399301677942276,290.9407958984375,291.1499938964844,260.2636413574219,258.6311950683594,280.0525817871094,294.34423828125,290.9437255859375,1.0,0.3399360775947571,0.7112979292869568,0.7112979292869568,1.0,1.0,-1.437771201133728,0.6031339168548584,0.8346372842788696,0.26587775349617,0.0,0.0,0.8138790130615234,94.11306762695312,101.0,-20.8952751159668,-15777.9892578125,398.940185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3763732910156,308.99932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17557.833984375,18000.0,0.0,0.0,0.3303256928920746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.702193558216095,0.7021982669830322,-4.703398644778645e-06,0.0,0.0003352385829202,0.0,0.0,42.51472091674805,0.0,0.0,0.0,0.3977372646331787,4.0,0.0,1.0
567180,293.15069580078125,297.1499938964844,293.1499938964844,0.1145663261413574,-2559.22412109375,304.1450500488281,0.6722277402877808,0.175430878996849,0.160855084657669,294.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.4136418998241424,0.050000000745058,0.0507094338536262,293.3016967773437,297.1499938964844,293.1499938964844,0.2672057747840881,-3902.732666015625,304.1653747558594,0.839874804019928,0.3464162349700928,0.2449215352535247,293.25225830078125,297.1499938964844,293.1499938964844,0.4386670887470245,-7827.26904296875,304.1171875,0.9653173685073853,0.5181369185447693,0.4930024445056915,293.291259765625,297.1499938964844,293.1499938964844,0.0118222152814269,-3406.032958984375,302.706298828125,0.4136418998241424,0.050000000745058,0.2405437231063842,290.9772033691406,291.1499938964844,260.28302001953125,258.64849853515625,280.0899353027344,294.3691101074219,290.9803161621094,1.0,0.3414949476718902,0.7102051973342896,0.7102051973342896,1.0,1.0,-1.4282411336898804,0.5985286831855774,0.829712450504303,0.2633211016654968,0.0,0.0,0.83451247215271,97.22396087646484,89.0,31.73381233215332,-15717.8623046875,401.6439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929748535156,308.7753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17648.416015625,18000.0,0.0,0.0,0.3312361240386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347823977470398,0.7347874045372009,-5.008254447602667e-06,0.0,0.0003361625713296,0.0,0.0,47.76830673217773,0.0,0.0,0.0,0.4130420386791229,4.0,0.0,1.0
567240,293.15069580078125,297.1499938964844,293.1499938964844,0.1145663261413574,-2559.22412109375,304.1450500488281,0.6722277402877808,0.175430878996849,0.160855084657669,294.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.972900390625,0.4136418998241424,0.050000000745058,0.0507094338536262,293.3016967773437,297.1499938964844,293.1499938964844,0.2672057747840881,-3902.732666015625,304.1653747558594,0.839874804019928,0.3464162349700928,0.2449215352535247,293.25225830078125,297.1499938964844,293.1499938964844,0.4386670887470245,-7827.26904296875,304.1171875,0.9653173685073853,0.5181369185447693,0.4930024445056915,293.291259765625,297.1499938964844,293.1499938964844,0.0118222152814269,-3406.032958984375,302.706298828125,0.4136418998241424,0.050000000745058,0.2405437231063842,290.9772033691406,291.1499938964844,260.28302001953125,258.64849853515625,280.0899353027344,294.3691101074219,290.9803161621094,1.0,0.3414949476718902,0.7102051973342896,0.7102051973342896,1.0,1.0,-1.4282411336898804,0.5985286831855774,0.829712450504303,0.2633211016654968,0.0,0.0,0.83451247215271,97.22396087646484,89.0,31.73381233215332,-15717.8623046875,401.6439514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8929748535156,308.7753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17648.416015625,18000.0,0.0,0.0,0.3312361240386963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347823977470398,0.7347874045372009,-5.008254447602667e-06,0.0,0.0003361625713296,0.0,0.0,47.76830673217773,0.0,0.0,0.0,0.4130420386791229,4.0,0.0,1.0
567300,293.1513061523437,297.1499938964844,293.1499938964844,0.1143000796437263,-2553.95751953125,304.1464233398437,0.6726520657539368,0.1753014773130417,0.1607284694910049,294.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9911499023437,0.4140557050704956,0.050000000745058,0.0506925657391548,293.302978515625,297.1499938964844,293.1499938964844,0.2647351622581482,-3873.554443359375,304.16705322265625,0.8389034271240234,0.3442389965057373,0.2433937042951584,293.2554626464844,297.1499938964844,293.1499938964844,0.4364106953144073,-7790.22412109375,304.1272277832031,0.9648147225379944,0.5162144899368286,0.4909741580486297,293.294189453125,297.1499938964844,293.1499938964844,0.0117326639592647,-3390.84228515625,302.6757202148437,0.4140557050704956,0.050000000745058,0.2404637038707733,290.995361328125,291.1499938964844,260.2921447753906,258.6566162109375,280.11212158203125,294.38836669921875,290.9984130859375,1.0,0.3403819799423218,0.7096588611602783,0.7096588611602783,1.0,1.0,-1.423703908920288,0.5963302850723267,0.8273735642433167,0.2621003091335296,0.0,0.0,0.8429980874061584,96.7190933227539,89.0,41.229042053222656,-15669.0205078125,398.0984497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6728210449219,308.6619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17691.619140625,18000.0,0.0,0.0,0.3321762382984161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7480149865150452,0.7480201125144958,-5.137174866831629e-06,0.0,0.0003371166530996,0.0,0.0,50.03586196899414,0.0,0.0,0.0,0.419308602809906,4.0,0.0,1.0
567360,293.1517639160156,297.1499938964844,293.1499938964844,0.1140072718262672,-2548.25537109375,304.1476135253906,0.6744739413261414,0.1751936078071594,0.1605674624443054,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0087890625,0.4154604375362396,0.050000000745058,0.0506364069879055,293.3041687011719,297.1499938964844,293.1499938964844,0.2622471451759338,-3844.196533203125,304.1684875488281,0.8395043015480042,0.3420715034008026,0.2418419867753982,293.2569885253906,297.1499938964844,293.1499938964844,0.4343589842319488,-7757.212890625,304.13507080078125,0.9664878249168396,0.5145736336708069,0.4892503917217254,293.29656982421875,297.1499938964844,293.1499938964844,0.0116324611008167,-3373.51220703125,302.6460876464844,0.4154604375362396,0.050000000745058,0.2401973158121109,291.0128173828125,291.1499938964844,260.30084228515625,258.6643981933594,280.1332702636719,294.4086608886719,291.0157165527344,1.0,0.338297575712204,0.7093902826309204,0.7093902826309204,1.0,1.0,-1.4191913604736328,0.5942105650901794,0.8249807357788086,0.2609549760818481,0.0,0.0,0.8503908514976501,95.22013854980467,77.0,44.96772384643555,-15615.263671875,392.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47271728515625,308.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17731.43359375,18000.0,0.0,0.0,0.3333356082439422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7594872117042542,0.7594924569129944,-5.251198672340252e-06,0.0,0.0003382932627573,0.0,0.0,52.065391540527344,0.0,0.0,0.0,0.4247583746910095,4.0,0.0,1.0
567420,293.1546630859375,297.1499938964844,293.1499938964844,0.1132241263985633,-2533.402587890625,304.14971923828125,0.6812795996665955,0.1745737791061401,0.1599681377410888,294.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.4208621382713318,0.050000000745058,0.0504369772970676,293.3061218261719,297.1499938964844,293.1499938964844,0.2573243081569671,-3786.1875,304.1705017089844,0.8445578217506409,0.3377691209316253,0.2386962324380874,293.25738525390625,297.1499938964844,293.1499938964844,0.4306475520133972,-7699.18505859375,304.1460876464844,0.9746487140655518,0.5117769241333008,0.4862878918647766,293.3000793457031,297.1499938964844,293.1499938964844,0.0114137940108776,-3335.108154296875,302.58868408203125,0.4208621382713318,0.050000000745058,0.2392513155937194,291.0428466796875,291.1499938964844,260.3170471191406,258.6788635253906,280.16021728515625,294.4243469238281,291.0451965332031,1.0,0.3318471610546112,0.7088532447814941,0.7088532447814941,1.0,1.0,-1.4097646474838257,0.5898001790046692,0.8199645280838013,0.2585867047309875,0.0,0.0,0.8625817894935608,90.01072692871094,65.0,41.94215393066406,-15508.9375,374.9439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,308.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17798.193359375,18000.0,0.0,0.0,0.3360640704631805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779456973075867,0.7779511213302612,-5.438625976239564e-06,0.0,0.0003410623176023,0.0,0.0,55.454471588134766,0.0,0.0,0.0,0.4335580766201019,4.0,0.0,1.0
567480,293.1546630859375,297.1499938964844,293.1499938964844,0.1132241263985633,-2533.402587890625,304.14971923828125,0.6812795996665955,0.1745737791061401,0.1599681377410888,294.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396423339844,0.4208621382713318,0.050000000745058,0.0504369772970676,293.3061218261719,297.1499938964844,293.1499938964844,0.2573243081569671,-3786.1875,304.1705017089844,0.8445578217506409,0.3377691209316253,0.2386962324380874,293.25738525390625,297.1499938964844,293.1499938964844,0.4306475520133972,-7699.18505859375,304.1460876464844,0.9746487140655518,0.5117769241333008,0.4862878918647766,293.3000793457031,297.1499938964844,293.1499938964844,0.0114137940108776,-3335.108154296875,302.58868408203125,0.4208621382713318,0.050000000745058,0.2392513155937194,291.0428466796875,291.1499938964844,260.3170471191406,258.6788635253906,280.16021728515625,294.4243469238281,291.0451965332031,1.0,0.3318471610546112,0.7088532447814941,0.7088532447814941,1.0,1.0,-1.4097646474838257,0.5898001790046692,0.8199645280838013,0.2585867047309875,0.0,0.0,0.8625817894935608,90.01072692871094,65.0,41.94215393066406,-15508.9375,374.9439086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1404724121094,308.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17798.193359375,18000.0,0.0,0.0,0.3360640704631805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7779456973075867,0.7779511213302612,-5.438625976239564e-06,0.0,0.0003410623176023,0.0,0.0,55.454471588134766,0.0,0.0,0.0,0.4335580766201019,4.0,0.0,1.0
567540,293.15869140625,297.1499938964844,293.1499938964844,0.112025111913681,-2511.065185546875,304.1517944335937,0.6914913058280945,0.1736349016427993,0.1588843315839767,294.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.4297637343406677,0.050000000745058,0.0501582138240337,293.3076477050781,297.1499938964844,293.1499938964844,0.2523855566978454,-3727.91259765625,304.171875,0.854163408279419,0.333500862121582,0.2355179786682129,293.2559814453125,297.1499938964844,293.1499938964844,0.4270520806312561,-7644.74169921875,304.1533203125,0.9871057271957396,0.5093419551849365,0.4836546778678894,293.3025207519531,297.1499938964844,293.1499938964844,0.011177753098309,-3292.434814453125,302.5331115722656,0.4297637343406677,0.050000000745058,0.2379289716482162,291.0717163085937,291.1499938964844,260.3314819335937,258.69171142578125,280.18463134765625,294.4354858398437,291.07440185546875,1.0,0.3231097459793091,0.7083162069320679,0.7083162069320679,1.0,1.0,-1.3995654582977295,0.5850451588630676,0.8145203590393066,0.2560397386550903,0.0,0.0,0.8711252212524414,82.78071594238281,53.0,42.15998840332031,-15407.294921875,352.73370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028015136719,308.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.576171875,18000.0,0.0,0.0,0.338984727859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915058135986328,0.7915114164352417,-5.580385277426103e-06,0.0,0.0003440263972152,0.0,0.0,58.05007553100586,0.0,0.0,0.0,0.440038114786148,4.0,0.0,1.0
567600,293.15869140625,297.1499938964844,293.1499938964844,0.112025111913681,-2511.065185546875,304.1517944335937,0.6914913058280945,0.1736349016427993,0.1588843315839767,294.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06817626953125,0.4297637343406677,0.050000000745058,0.0501582138240337,293.3076477050781,297.1499938964844,293.1499938964844,0.2523855566978454,-3727.91259765625,304.171875,0.854163408279419,0.333500862121582,0.2355179786682129,293.2559814453125,297.1499938964844,293.1499938964844,0.4270520806312561,-7644.74169921875,304.1533203125,0.9871057271957396,0.5093419551849365,0.4836546778678894,293.3025207519531,297.1499938964844,293.1499938964844,0.011177753098309,-3292.434814453125,302.5331115722656,0.4297637343406677,0.050000000745058,0.2379289716482162,291.0717163085937,291.1499938964844,260.3314819335937,258.69171142578125,280.18463134765625,294.4354858398437,291.07440185546875,1.0,0.3231097459793091,0.7083162069320679,0.7083162069320679,1.0,1.0,-1.3995654582977295,0.5850451588630676,0.8145203590393066,0.2560397386550903,0.0,0.0,0.8711252212524414,82.78071594238281,53.0,42.15998840332031,-15407.294921875,352.73370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9028015136719,308.2484130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17853.576171875,18000.0,0.0,0.0,0.338984727859497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7915058135986328,0.7915114164352417,-5.580385277426103e-06,0.0,0.0003440263972152,0.0,0.0,58.05007553100586,0.0,0.0,0.0,0.440038114786148,4.0,0.0,1.0
567660,293.1621398925781,297.1499938964844,293.1499938964844,0.1107372343540191,-2487.088623046875,304.1533203125,0.7050178050994873,0.1727162897586822,0.1577581763267517,294.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4424367249011993,0.050000000745058,0.0498408414423465,293.30889892578125,297.1499938964844,293.1499938964844,0.2473439276218414,-3668.1865234375,304.1729736328125,0.8678259253501892,0.3292567431926727,0.2323268204927444,293.2530822753906,297.1499938964844,293.1499938964844,0.4206505715847015,-7548.9296875,304.1634826660156,0.9990000128746032,0.5072349905967712,0.4784411787986755,293.3042297363281,297.1499938964844,293.1499938964844,0.0109339598566293,-3246.7314453125,302.47955322265625,0.4424367249011993,0.050000000745058,0.2364234924316406,291.1052551269531,291.1499938964844,260.343994140625,258.702880859375,280.2104797363281,294.4459533691406,291.1087341308594,1.0,0.3126225471496582,0.7078108191490173,0.7078108191490173,1.0,1.0,-1.3859373331069946,0.5787264108657837,0.8072109222412109,0.2527934908866882,0.0,0.0,0.8749181032180786,74.52059173583984,41.0,48.99216842651367,-15293.787109375,326.8292541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572326660156,308.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.32421875,18000.0,0.0,0.0,0.3417492210865021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800028920173645,0.8000345826148987,-5.675817192241084e-06,0.0,0.000346832035575,0.0,0.0,59.76145553588867,0.0,0.0,0.0,0.4441462457180023,4.0,0.0,1.0
567720,293.1621398925781,297.1499938964844,293.1499938964844,0.1107372343540191,-2487.088623046875,304.1533203125,0.7050178050994873,0.1727162897586822,0.1577581763267517,294.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.4424367249011993,0.050000000745058,0.0498408414423465,293.30889892578125,297.1499938964844,293.1499938964844,0.2473439276218414,-3668.1865234375,304.1729736328125,0.8678259253501892,0.3292567431926727,0.2323268204927444,293.2530822753906,297.1499938964844,293.1499938964844,0.4206505715847015,-7548.9296875,304.1634826660156,0.9990000128746032,0.5072349905967712,0.4784411787986755,293.3042297363281,297.1499938964844,293.1499938964844,0.0109339598566293,-3246.7314453125,302.47955322265625,0.4424367249011993,0.050000000745058,0.2364234924316406,291.1052551269531,291.1499938964844,260.343994140625,258.702880859375,280.2104797363281,294.4459533691406,291.1087341308594,1.0,0.3126225471496582,0.7078108191490173,0.7078108191490173,1.0,1.0,-1.3859373331069946,0.5787264108657837,0.8072109222412109,0.2527934908866882,0.0,0.0,0.8749181032180786,74.52059173583984,41.0,48.99216842651367,-15293.787109375,326.8292541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7572326660156,308.1861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.32421875,18000.0,0.0,0.0,0.3417492210865021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800028920173645,0.8000345826148987,-5.675817192241084e-06,0.0,0.000346832035575,0.0,0.0,59.76145553588867,0.0,0.0,0.0,0.4441462457180023,4.0,0.0,1.0
567780,293.17254638671875,297.1499938964844,293.1499938964844,0.1083860248327255,-2442.832763671875,304.15625,0.7162328958511353,0.1703258454799652,0.1558949798345565,294.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4557479321956634,0.050000000745058,0.0495752170681953,293.30987548828125,297.1499938964844,293.1499938964844,0.2414033412933349,-3596.694580078125,304.17529296875,0.8810402154922485,0.3250319063663482,0.2291973829269409,293.22589111328125,297.1499938964844,293.1499938964844,0.3907957971096039,-7102.654296875,304.20867919921875,0.9990000128746032,0.5100633502006531,0.4514288306236267,293.30450439453125,297.1499938964844,293.1499938964844,0.0106842461973428,-3194.313720703125,302.4356689453125,0.4557479321956634,0.050000000745058,0.2351634800434112,291.1843566894531,291.1499938964844,260.3544921875,258.71221923828125,280.2568359375,294.45562744140625,291.1942749023437,1.0,0.2998408675193786,0.7073054313659668,0.7073054313659668,1.0,1.0,-1.3457010984420776,0.5604799389839172,0.7852212190628052,0.2431768923997879,0.0,0.0,0.8658995032310486,67.13874816894531,29.0,112.3014907836914,-15014.3564453125,292.0346374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336730957031,308.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6015625,18000.0,0.0,0.0,0.3436520397663116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005316257476807,0.8005372881889343,-5.705415787815582e-06,0.0,0.0003487631329335,0.0,0.0,60.03718948364258,0.0,0.0,0.0,0.4444653689861297,4.0,0.0,1.0
567840,293.17254638671875,297.1499938964844,293.1499938964844,0.1083860248327255,-2442.832763671875,304.15625,0.7162328958511353,0.1703258454799652,0.1558949798345565,294.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.4557479321956634,0.050000000745058,0.0495752170681953,293.30987548828125,297.1499938964844,293.1499938964844,0.2414033412933349,-3596.694580078125,304.17529296875,0.8810402154922485,0.3250319063663482,0.2291973829269409,293.22589111328125,297.1499938964844,293.1499938964844,0.3907957971096039,-7102.654296875,304.20867919921875,0.9990000128746032,0.5100633502006531,0.4514288306236267,293.30450439453125,297.1499938964844,293.1499938964844,0.0106842461973428,-3194.313720703125,302.4356689453125,0.4557479321956634,0.050000000745058,0.2351634800434112,291.1843566894531,291.1499938964844,260.3544921875,258.71221923828125,280.2568359375,294.45562744140625,291.1942749023437,1.0,0.2998408675193786,0.7073054313659668,0.7073054313659668,1.0,1.0,-1.3457010984420776,0.5604799389839172,0.7852212190628052,0.2431768923997879,0.0,0.0,0.8658995032310486,67.13874816894531,29.0,112.3014907836914,-15014.3564453125,292.0346374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7336730957031,308.2498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6015625,18000.0,0.0,0.0,0.3436520397663116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8005316257476807,0.8005372881889343,-5.705415787815582e-06,0.0,0.0003487631329335,0.0,0.0,60.03718948364258,0.0,0.0,0.0,0.4444653689861297,4.0,0.0,1.0
567900,293.181884765625,297.1499938964844,293.1499938964844,0.1063346117734909,-2404.2705078125,304.1588439941406,0.7213415503501892,0.1682086437940597,0.1541105657815933,294.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.4639888703823089,0.050000000745058,0.0494345761835575,293.3104248046875,297.1499938964844,293.1499938964844,0.2380434274673462,-3555.88330078125,304.1767883300781,0.8891887068748474,0.3228974640369415,0.2276143282651901,293.2004699707031,297.1499938964844,293.1499938964844,0.3735809624195099,-6845.583984375,304.2292785644531,0.9990000128746032,0.5140842795372009,0.4363973438739776,293.3038330078125,297.1499938964844,293.1499938964844,0.0105484556406736,-3163.79296875,302.4187316894531,0.4639888703823089,0.050000000745058,0.2344963401556015,291.2431640625,291.1499938964844,260.3589172363281,258.7161865234375,280.2821350097656,294.4602966308594,291.2546691894531,1.0,0.2927034795284271,0.7070527672767639,0.7070527672767639,1.0,1.0,-1.3226468563079834,0.5500685572624207,0.7725782990455627,0.2377226501703262,0.0,0.0,0.8538336753845215,63.2115364074707,29.0,141.47962951660156,-14843.806640625,273.5726928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7777709960937,308.31182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18117.44140625,18000.0,0.0,0.0,0.3440051078796386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7944555878639221,0.7944612503051758,-5.668466656061355e-06,0.0,0.0003491214592941,0.0,0.0,59.03572463989258,0.0,0.0,0.0,0.4417116940021515,4.0,0.0,1.0
