time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
567960,293.1919860839844,297.1499938964844,293.1499938964844,0.1039171144366264,-2358.775146484375,304.16162109375,0.726556122303009,0.1658200770616531,0.1519323140382766,294.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.292724609375,0.4721984565258026,0.050000000745058,0.0492899268865585,293.3110046386719,297.1499938964844,293.1499938964844,0.2345661073923111,-3513.4931640625,304.1782531738281,0.8985114097595215,0.3207542598247528,0.2260206043720245,293.1690368652344,297.1499938964844,293.1499938964844,0.3552241921424866,-6570.6064453125,304.2481994628906,0.9990000128746032,0.519611656665802,0.4203765392303467,293.3026428222656,297.1499938964844,293.1499938964844,0.0104115586727857,-3132.14990234375,302.4042663574219,0.4721984565258026,0.050000000745058,0.2338101863861084,291.3081359863281,291.1499938964844,260.3628234863281,258.7196655273437,280.30780029296875,294.4647521972656,291.3206787109375,1.0,0.2851051390171051,0.7069538235664368,0.7069538235664368,1.0,1.0,-1.2978917360305786,0.5389556288719177,0.7589361667633057,0.2319510132074356,0.0,0.0,0.8368086814880371,59.16399765014648,32.0,163.80665588378906,-14647.8828125,254.73301696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8598937988281,308.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18235.6953125,18000.0,0.0,0.0,0.3438515961170196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7828726768493652,0.7828782200813293,-5.584265181823866e-06,0.0,0.0003489656373858,0.0,0.0,57.05788040161133,0.0,0.0,0.0,0.4364186823368072,4.0,0.0,1.0
568020,293.20623779296875,297.1499938964844,293.1499938964844,0.0994346737861633,-2274.20849609375,304.16510009765625,0.7327952980995178,0.161837637424469,0.1478090584278106,294.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.416259765625,0.4823193252086639,0.050000000745058,0.0490951612591743,293.31231689453125,297.1499938964844,293.1499938964844,0.2279664874076843,-3433.024658203125,304.17974853515625,0.911742389202118,0.3164093196392059,0.2228692024946212,293.1025695800781,297.1499938964844,293.1499938964844,0.3280732929706573,-6165.8837890625,304.25994873046875,0.9990000128746032,0.5326200723648071,0.3977810740470886,293.2994079589844,297.1499938964844,293.1499938964844,0.0101858293637633,-3078.87548828125,302.3775634765625,0.4823193252086639,0.050000000745058,0.2328862994909286,291.4281311035156,291.1499938964844,260.3688659667969,258.7250366210937,280.3482666015625,294.47314453125,291.43682861328125,1.0,0.2746455073356628,0.7067559361457825,0.7067559361457825,1.0,1.0,-1.260684609413147,0.5223086476325989,0.7383760213851929,0.2233138233423233,0.0,0.0,0.7912035584449768,53.66775894165039,35.0,152.55584716796875,-14268.658203125,228.8289489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,308.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18514.169921875,18000.0,0.0,0.0,0.341861367225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400792241096497,0.7400844693183899,-5.251483798929257e-06,0.0,0.0003469458315521,0.0,0.0,49.95436096191406,0.0,0.0,0.0,0.41695237159729,4.0,0.0,1.0
568080,293.20623779296875,297.1499938964844,293.1499938964844,0.0994346737861633,-2274.20849609375,304.16510009765625,0.7327952980995178,0.161837637424469,0.1478090584278106,294.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.416259765625,0.4823193252086639,0.050000000745058,0.0490951612591743,293.31231689453125,297.1499938964844,293.1499938964844,0.2279664874076843,-3433.024658203125,304.17974853515625,0.911742389202118,0.3164093196392059,0.2228692024946212,293.1025695800781,297.1499938964844,293.1499938964844,0.3280732929706573,-6165.8837890625,304.25994873046875,0.9990000128746032,0.5326200723648071,0.3977810740470886,293.2994079589844,297.1499938964844,293.1499938964844,0.0101858293637633,-3078.87548828125,302.3775634765625,0.4823193252086639,0.050000000745058,0.2328862994909286,291.4281311035156,291.1499938964844,260.3688659667969,258.7250366210937,280.3482666015625,294.47314453125,291.43682861328125,1.0,0.2746455073356628,0.7067559361457825,0.7067559361457825,1.0,1.0,-1.260684609413147,0.5223086476325989,0.7383760213851929,0.2233138233423233,0.0,0.0,0.7912035584449768,53.66775894165039,35.0,152.55584716796875,-14268.658203125,228.8289489746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,308.5223693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18514.169921875,18000.0,0.0,0.0,0.341861367225647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400792241096497,0.7400844693183899,-5.251483798929257e-06,0.0,0.0003469458315521,0.0,0.0,49.95436096191406,0.0,0.0,0.0,0.41695237159729,4.0,0.0,1.0
568140,293.204833984375,297.1499938964844,293.1499938964844,0.0975233316421508,-2238.41650390625,304.16314697265625,0.7392691969871521,0.1606855690479278,0.1460884660482406,294.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47900390625,0.4890021979808807,0.050000000745058,0.0489666536450386,293.31365966796875,297.1499938964844,293.1499938964844,0.2228063195943832,-3370.8408203125,304.1783447265625,0.9208081364631652,0.3120233118534088,0.219729408621788,293.0521545410156,297.1499938964844,293.1499938964844,0.3098873496055603,-5896.8857421875,304.2532653808594,0.9990000128746032,0.5440710783004761,0.3821419179439544,293.2953796386719,297.1499938964844,293.1499938964844,0.0100408848375082,-3047.223388671875,302.3453674316406,0.4890021979808807,0.050000000745058,0.2322767227888107,291.4821472167969,291.1499938964844,260.3724975585937,258.728271484375,280.378662109375,294.4804992675781,291.4832458496094,1.0,0.2673689126968384,0.7065580487251282,0.7065580487251282,1.0,1.0,-1.235187292098999,0.5108668208122253,0.7243204116821289,0.2176199108362198,0.0,0.0,0.7424682378768921,50.04210662841797,38.0,73.56538391113281,-13864.1748046875,212.11968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,308.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18706.591796875,18000.0,0.0,0.0,0.3375522494316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762531399726868,0.6762579083442688,-4.746053036797093e-06,0.0,0.0003425726026762,0.0,0.0,40.32715606689453,0.0,0.0,0.0,0.388300359249115,4.0,0.0,1.0
568200,293.204833984375,297.1499938964844,293.1499938964844,0.0975233316421508,-2238.41650390625,304.16314697265625,0.7392691969871521,0.1606855690479278,0.1460884660482406,294.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.47900390625,0.4890021979808807,0.050000000745058,0.0489666536450386,293.31365966796875,297.1499938964844,293.1499938964844,0.2228063195943832,-3370.8408203125,304.1783447265625,0.9208081364631652,0.3120233118534088,0.219729408621788,293.0521545410156,297.1499938964844,293.1499938964844,0.3098873496055603,-5896.8857421875,304.2532653808594,0.9990000128746032,0.5440710783004761,0.3821419179439544,293.2953796386719,297.1499938964844,293.1499938964844,0.0100408848375082,-3047.223388671875,302.3453674316406,0.4890021979808807,0.050000000745058,0.2322767227888107,291.4821472167969,291.1499938964844,260.3724975585937,258.728271484375,280.378662109375,294.4804992675781,291.4832458496094,1.0,0.2673689126968384,0.7065580487251282,0.7065580487251282,1.0,1.0,-1.235187292098999,0.5108668208122253,0.7243204116821289,0.2176199108362198,0.0,0.0,0.7424682378768921,50.04210662841797,38.0,73.56538391113281,-13864.1748046875,212.11968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49517822265625,308.6036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,18706.591796875,18000.0,0.0,0.0,0.3375522494316101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6762531399726868,0.6762579083442688,-4.746053036797093e-06,0.0,0.0003425726026762,0.0,0.0,40.32715606689453,0.0,0.0,0.0,0.388300359249115,4.0,0.0,1.0
568260,293.2004699707031,297.1499938964844,293.1499938964844,0.0972082614898681,-2233.49609375,304.1592712402344,0.7445234060287476,0.1601789891719818,0.145497664809227,294.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46343994140625,0.4933764040470123,0.050000000745058,0.0488868057727813,293.31494140625,297.1499938964844,293.1499938964844,0.2192560285329818,-3329.213134765625,304.1747741699219,0.9252393841743468,0.3076203763484955,0.2166105657815933,293.0155029296875,297.1499938964844,293.1499938964844,0.2994273602962494,-5746.32177734375,304.236083984375,0.9990000128746032,0.5540046691894531,0.3720925152301788,293.29119873046875,297.1499938964844,293.1499938964844,0.0099727418273687,-3037.833740234375,302.3038024902344,0.4933764040470123,0.050000000745058,0.2318979501724243,291.4580078125,291.1499938964844,260.3735656738281,258.729248046875,280.40020751953125,294.4866638183594,291.4520874023437,1.0,0.2626524269580841,0.7065413594245911,0.7065413594245911,1.0,1.0,-1.2181181907653809,0.5031957030296326,0.7149224877357483,0.2140336036682129,0.0,0.0,0.7022374272346497,47.78017044067383,41.0,-24.82654571533203,-13470.1689453125,201.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9333801269531,308.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18694.7109375,18000.0,0.0,0.0,0.3309245109558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089593768119812,0.6089636087417603,-4.218175945425173e-06,0.0,0.000335846300004,0.0,0.0,31.48712921142578,0.0,0.0,0.0,0.3585168719291687,4.0,0.0,1.0
568320,293.2004699707031,297.1499938964844,293.1499938964844,0.0972082614898681,-2233.49609375,304.1592712402344,0.7445234060287476,0.1601789891719818,0.145497664809227,294.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46343994140625,0.4933764040470123,0.050000000745058,0.0488868057727813,293.31494140625,297.1499938964844,293.1499938964844,0.2192560285329818,-3329.213134765625,304.1747741699219,0.9252393841743468,0.3076203763484955,0.2166105657815933,293.0155029296875,297.1499938964844,293.1499938964844,0.2994273602962494,-5746.32177734375,304.236083984375,0.9990000128746032,0.5540046691894531,0.3720925152301788,293.29119873046875,297.1499938964844,293.1499938964844,0.0099727418273687,-3037.833740234375,302.3038024902344,0.4933764040470123,0.050000000745058,0.2318979501724243,291.4580078125,291.1499938964844,260.3735656738281,258.729248046875,280.40020751953125,294.4866638183594,291.4520874023437,1.0,0.2626524269580841,0.7065413594245911,0.7065413594245911,1.0,1.0,-1.2181181907653809,0.5031957030296326,0.7149224877357483,0.2140336036682129,0.0,0.0,0.7022374272346497,47.78017044067383,41.0,-24.82654571533203,-13470.1689453125,201.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9333801269531,308.6570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18694.7109375,18000.0,0.0,0.0,0.3309245109558105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6089593768119812,0.6089636087417603,-4.218175945425173e-06,0.0,0.000335846300004,0.0,0.0,31.48712921142578,0.0,0.0,0.0,0.3585168719291687,4.0,0.0,1.0
568380,293.1964111328125,297.1499938964844,293.1499938964844,0.0974307805299758,-2239.183349609375,304.1558532714844,0.747177004814148,0.1597251296043396,0.1450484246015548,294.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934936523437,0.495743066072464,0.050000000745058,0.0488456115126609,293.3161315917969,297.1499938964844,293.1499938964844,0.2166813015937805,-3299.90185546875,304.1708374023437,0.9252032041549684,0.3031971752643585,0.2135074734687805,292.9898986816406,297.1499938964844,293.1499938964844,0.295001357793808,-5688.41650390625,304.2147216796875,0.9990000128746032,0.5626270771026611,0.366798847913742,293.2876281738281,297.1499938964844,293.1499938964844,0.0099515272304415,-3042.273193359375,302.2544860839844,0.495743066072464,0.050000000745058,0.2317025512456894,291.38409423828125,291.1499938964844,260.3720092773437,258.72784423828125,280.4149780273437,294.4919738769531,291.3755187988281,1.0,0.2599661350250244,0.7065246105194092,0.7065246105194092,1.0,1.0,-1.2072137594223022,0.4982665181159973,0.7089473009109497,0.2118621617555618,0.0,0.0,0.6756625771522522,46.588226318359375,59.0,-89.72869110107422,-13169.658203125,195.5404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3837280273437,308.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18520.041015625,18000.0,0.0,0.0,0.3223776221275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562614798545837,0.5562652945518494,-3.8058531117712846e-06,0.0,0.00032717231079,0.0,0.0,25.442455291748047,0.0,0.0,0.0,0.3353192508220672,4.0,0.0,1.0
568440,293.1964111328125,297.1499938964844,293.1499938964844,0.0974307805299758,-2239.183349609375,304.1558532714844,0.747177004814148,0.1597251296043396,0.1450484246015548,294.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3934936523437,0.495743066072464,0.050000000745058,0.0488456115126609,293.3161315917969,297.1499938964844,293.1499938964844,0.2166813015937805,-3299.90185546875,304.1708374023437,0.9252032041549684,0.3031971752643585,0.2135074734687805,292.9898986816406,297.1499938964844,293.1499938964844,0.295001357793808,-5688.41650390625,304.2147216796875,0.9990000128746032,0.5626270771026611,0.366798847913742,293.2876281738281,297.1499938964844,293.1499938964844,0.0099515272304415,-3042.273193359375,302.2544860839844,0.495743066072464,0.050000000745058,0.2317025512456894,291.38409423828125,291.1499938964844,260.3720092773437,258.72784423828125,280.4149780273437,294.4919738769531,291.3755187988281,1.0,0.2599661350250244,0.7065246105194092,0.7065246105194092,1.0,1.0,-1.2072137594223022,0.4982665181159973,0.7089473009109497,0.2118621617555618,0.0,0.0,0.6756625771522522,46.588226318359375,59.0,-89.72869110107422,-13169.658203125,195.5404815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3837280273437,308.7348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18520.041015625,18000.0,0.0,0.0,0.3223776221275329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5562614798545837,0.5562652945518494,-3.8058531117712846e-06,0.0,0.00032717231079,0.0,0.0,25.442455291748047,0.0,0.0,0.0,0.3353192508220672,4.0,0.0,1.0
568500,293.1947021484375,297.1499938964844,293.1499938964844,0.0976344794034957,-2243.802978515625,304.1544189453125,0.744566023349762,0.159471720457077,0.1448611617088318,294.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35076904296875,0.4941286444664001,0.050000000745058,0.0488735996186733,293.3168334960937,297.1499938964844,293.1499938964844,0.2155553102493286,-3287.201904296875,304.1690979003906,0.9191402196884156,0.3009590208530426,0.2119800001382827,292.98248291015625,297.1499938964844,293.1499938964844,0.2988731265068054,-5755.37890625,304.19580078125,0.9990000128746032,0.566117525100708,0.3703975677490234,293.28631591796875,297.1499938964844,293.1499938964844,0.0099583454430103,-3048.808837890625,302.2279357910156,0.4941286444664001,0.050000000745058,0.2318353205919265,291.3403625488281,291.1499938964844,260.37017822265625,258.7262268066406,280.41424560546875,294.4945678710937,291.3304443359375,1.0,0.2616526484489441,0.7065162658691406,0.7065162658691406,1.0,1.0,-1.2096600532531738,0.4993627667427063,0.7102972269058228,0.2123653143644333,0.0,0.0,0.6673093438148499,47.33025741577149,59.0,-111.89146423339844,-13103.689453125,197.8711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5882568359375,308.77081298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18415.28515625,18000.0,0.0,0.0,0.3176560401916504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5374675989151001,0.5374712347984314,-3.6576229831553056e-06,0.0,0.0003223804815206,0.0,0.0,23.4593563079834,0.0,0.0,0.0,0.3270277380943298,4.0,0.0,1.0
568560,293.1933288574219,297.1499938964844,293.1499938964844,0.0979356318712234,-2250.37890625,304.153076171875,0.7393134832382202,0.1591790616512298,0.1446767151355743,294.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2989807128906,0.4906271398067474,0.050000000745058,0.04893659055233,293.31756591796875,297.1499938964844,293.1499938964844,0.2146444022655487,-3277.2470703125,304.1672668457031,0.9092864990234376,0.298698365688324,0.2104610204696655,292.98193359375,297.1499938964844,293.1499938964844,0.307332307100296,-5893.728515625,304.17205810546875,0.9990000128746032,0.5683538317680359,0.3783762156963348,293.28546142578125,297.1499938964844,293.1499938964844,0.0099808704107999,-3059.70654296875,302.198486328125,0.4906271398067474,0.050000000745058,0.2321341186761856,291.2860412597656,291.1499938964844,260.3676147460937,258.72393798828125,280.4080810546875,294.49713134765625,291.274169921875,1.0,0.264992356300354,0.7063900232315063,0.7063900232315063,1.0,1.0,-1.2176226377487185,0.502901017665863,0.7147216200828552,0.2140169590711593,0.0,0.0,0.663625955581665,49.03596878051758,62.0,-136.73342895507812,-13099.43359375,204.0440368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7595520019531,308.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18297.98828125,18000.0,0.0,0.0,0.3128881752490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5244470834732056,0.5244506001472473,-3.5475434287945973e-06,0.0,0.0003175417077727,0.0,0.0,22.10431861877441,0.0,0.0,0.0,0.3211986720561981,4.0,0.0,1.0
568620,293.1913757324219,297.1499938964844,293.1499938964844,0.0983712151646614,-2260.1669921875,304.1513671875,0.7307591438293457,0.1584745794534683,0.1441839784383773,294.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.4849851429462433,0.050000000745058,0.0490434691309928,293.3190002441406,297.1499938964844,293.1499938964844,0.2126116603612899,-3254.323486328125,304.1649780273437,0.8938959240913391,0.2941624522209167,0.207386627793312,292.9942626953125,297.1499938964844,293.1499938964844,0.3222416341304779,-6132.251953125,304.1403503417969,0.9990000128746032,0.5701314806938171,0.3915442228317261,293.2854919433594,297.1499938964844,293.1499938964844,0.0100088845938444,-3077.381591796875,302.1357727050781,0.4849851429462433,0.050000000745058,0.2326411008834839,291.1823425292969,291.1499938964844,260.3603515625,258.7174377441406,280.3984069824219,294.5024719238281,291.1749267578125,1.0,0.2698954641819,0.7061375379562378,0.7061375379562378,1.0,1.0,-1.2298873662948608,0.5083080530166626,0.7215793132781982,0.216651514172554,0.0,0.0,0.6667837500572205,51.91727828979492,65.0,-127.61905670166016,-13180.5625,214.22401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9676208496094,308.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7421875,18000.0,0.0,0.0,0.3038893640041351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517287015914917,0.5172904133796692,-3.44891486747656e-06,0.0,0.0003084090712945,0.0,0.0,21.19991111755371,0.0,0.0,0.0,0.3173214495182037,4.0,0.0,1.0
568680,293.1913757324219,297.1499938964844,293.1499938964844,0.0983712151646614,-2260.1669921875,304.1513671875,0.7307591438293457,0.1584745794534683,0.1441839784383773,294.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.192138671875,0.4849851429462433,0.050000000745058,0.0490434691309928,293.3190002441406,297.1499938964844,293.1499938964844,0.2126116603612899,-3254.323486328125,304.1649780273437,0.8938959240913391,0.2941624522209167,0.207386627793312,292.9942626953125,297.1499938964844,293.1499938964844,0.3222416341304779,-6132.251953125,304.1403503417969,0.9990000128746032,0.5701314806938171,0.3915442228317261,293.2854919433594,297.1499938964844,293.1499938964844,0.0100088845938444,-3077.381591796875,302.1357727050781,0.4849851429462433,0.050000000745058,0.2326411008834839,291.1823425292969,291.1499938964844,260.3603515625,258.7174377441406,280.3984069824219,294.5024719238281,291.1749267578125,1.0,0.2698954641819,0.7061375379562378,0.7061375379562378,1.0,1.0,-1.2298873662948608,0.5083080530166626,0.7215793132781982,0.216651514172554,0.0,0.0,0.6667837500572205,51.91727828979492,65.0,-127.61905670166016,-13180.5625,214.22401428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9676208496094,308.8790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.7421875,18000.0,0.0,0.0,0.3038893640041351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517287015914917,0.5172904133796692,-3.44891486747656e-06,0.0,0.0003084090712945,0.0,0.0,21.19991111755371,0.0,0.0,0.0,0.3173214495182037,4.0,0.0,1.0
568740,293.19061279296875,297.1499938964844,293.1499938964844,0.0983010604977607,-2259.7470703125,304.15106201171875,0.7224729061126709,0.1575834453105926,0.1435287743806839,294.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4794566929340362,0.050000000745058,0.0491513684391975,293.3204345703125,297.1499938964844,293.1499938964844,0.2097157090902328,-3219.812744140625,304.16485595703125,0.8795334696769714,0.2895895540714264,0.2042912542819976,293.0141906738281,297.1499938964844,293.1499938964844,0.3363379836082458,-6351.80322265625,304.12030029296875,0.9990000128746032,0.570050835609436,0.4044020473957062,293.28741455078125,297.1499938964844,293.1499938964844,0.0099952742457389,-3082.824462890625,302.0742492675781,0.4794566929340362,0.050000000745058,0.2331529259681701,291.1239318847656,291.1499938964844,260.3500061035156,258.7082214355469,280.38873291015625,294.5087280273437,291.1194763183594,1.0,0.2748666405677795,0.7058850526809692,0.7058850526809692,1.0,1.0,-1.2415629625320437,0.5134658813476562,0.7280970811843872,0.2191404998302459,0.0,0.0,0.674462616443634,54.8170280456543,68.0,-86.9795913696289,-13305.7392578125,224.41734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98272705078125,308.90313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.662109375,18000.0,0.0,0.0,0.2963784635066986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232287049293518,0.5232321619987488,-3.4585798402986256e-06,0.0,0.0003007864870596,0.0,0.0,21.60677146911621,0.0,0.0,0.0,0.3193095028400421,4.0,0.0,1.0
568800,293.19061279296875,297.1499938964844,293.1499938964844,0.0983010604977607,-2259.7470703125,304.15106201171875,0.7224729061126709,0.1575834453105926,0.1435287743806839,294.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4794566929340362,0.050000000745058,0.0491513684391975,293.3204345703125,297.1499938964844,293.1499938964844,0.2097157090902328,-3219.812744140625,304.16485595703125,0.8795334696769714,0.2895895540714264,0.2042912542819976,293.0141906738281,297.1499938964844,293.1499938964844,0.3363379836082458,-6351.80322265625,304.12030029296875,0.9990000128746032,0.570050835609436,0.4044020473957062,293.28741455078125,297.1499938964844,293.1499938964844,0.0099952742457389,-3082.824462890625,302.0742492675781,0.4794566929340362,0.050000000745058,0.2331529259681701,291.1239318847656,291.1499938964844,260.3500061035156,258.7082214355469,280.38873291015625,294.5087280273437,291.1194763183594,1.0,0.2748666405677795,0.7058850526809692,0.7058850526809692,1.0,1.0,-1.2415629625320437,0.5134658813476562,0.7280970811843872,0.2191404998302459,0.0,0.0,0.674462616443634,54.8170280456543,68.0,-86.9795913696289,-13305.7392578125,224.41734313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98272705078125,308.90313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.662109375,18000.0,0.0,0.0,0.2963784635066986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232287049293518,0.5232321619987488,-3.4585798402986256e-06,0.0,0.0003007864870596,0.0,0.0,21.60677146911621,0.0,0.0,0.0,0.3193095028400421,4.0,0.0,1.0
568860,293.1907043457031,297.1499938964844,293.1499938964844,0.0979471802711486,-2253.712158203125,304.1513061523437,0.7140113115310669,0.1565376222133636,0.1427283585071563,294.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.4736721515655517,0.050000000745058,0.0492627248167991,293.3218688964844,297.1499938964844,293.1499938964844,0.2064247578382492,-3179.981689453125,304.1654052734375,0.8658090233802795,0.2849831581115722,0.201172336935997,293.0384216308594,297.1499938964844,293.1499938964844,0.350392073392868,-6566.08251953125,304.1069030761719,0.9990000128746032,0.5685867071151733,0.4172567725181579,293.29071044921875,297.1499938964844,293.1499938964844,0.0099618416279554,-3082.646728515625,302.0111694335937,0.4736721515655517,0.050000000745058,0.2336811572313308,291.0855407714844,291.1499938964844,260.3378295898437,258.69732666015625,280.3807678222656,294.515869140625,291.0824584960937,1.0,0.2798434793949127,0.7053343057632446,0.7053343057632446,1.0,1.0,-1.253056287765503,0.5184796452522278,0.7345766425132751,0.2215203046798706,0.0,0.0,0.6857673525810242,57.80331039428711,71.0,-58.42087173461914,-13428.181640625,234.901596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8287048339844,308.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17864.849609375,18000.0,0.0,0.0,0.2908497154712677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361818671226501,0.5361853837966919,-3.5247915093350457e-06,0.0,0.0002951755013782,0.0,0.0,22.730770111083984,0.0,0.0,0.0,0.3245152235031128,4.0,0.0,1.0
568920,293.1907043457031,297.1499938964844,293.1499938964844,0.0979471802711486,-2253.712158203125,304.1513061523437,0.7140113115310669,0.1565376222133636,0.1427283585071563,294.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0894470214844,0.4736721515655517,0.050000000745058,0.0492627248167991,293.3218688964844,297.1499938964844,293.1499938964844,0.2064247578382492,-3179.981689453125,304.1654052734375,0.8658090233802795,0.2849831581115722,0.201172336935997,293.0384216308594,297.1499938964844,293.1499938964844,0.350392073392868,-6566.08251953125,304.1069030761719,0.9990000128746032,0.5685867071151733,0.4172567725181579,293.29071044921875,297.1499938964844,293.1499938964844,0.0099618416279554,-3082.646728515625,302.0111694335937,0.4736721515655517,0.050000000745058,0.2336811572313308,291.0855407714844,291.1499938964844,260.3378295898437,258.69732666015625,280.3807678222656,294.515869140625,291.0824584960937,1.0,0.2798434793949127,0.7053343057632446,0.7053343057632446,1.0,1.0,-1.253056287765503,0.5184796452522278,0.7345766425132751,0.2215203046798706,0.0,0.0,0.6857673525810242,57.80331039428711,71.0,-58.42087173461914,-13428.181640625,234.901596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8287048339844,308.8393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17864.849609375,18000.0,0.0,0.0,0.2908497154712677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5361818671226501,0.5361853837966919,-3.5247915093350457e-06,0.0,0.0002951755013782,0.0,0.0,22.730770111083984,0.0,0.0,0.0,0.3245152235031128,4.0,0.0,1.0
568980,293.1908264160156,297.1499938964844,293.1499938964844,0.0974460020661354,-2244.783203125,304.1517028808594,0.7051722407341003,0.1554770469665527,0.1418518275022506,294.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.4674114286899566,0.050000000745058,0.0493766739964485,293.3232116699219,297.1499938964844,293.1499938964844,0.2029311060905456,-3137.37158203125,304.16607666015625,0.852861762046814,0.2803545892238617,0.1980383545160293,293.06561279296875,297.1499938964844,293.1499938964844,0.3644584715366363,-6776.86328125,304.0979309082031,0.9990000128746032,0.5659048557281494,0.4300123155117035,293.2948608398437,297.1499938964844,293.1499938964844,0.0099159777164459,-3079.1728515625,301.9458312988281,0.4674114286899566,0.050000000745058,0.2342216819524765,291.0570373535156,291.1499938964844,260.3251342773437,258.6858215332031,280.37322998046875,294.523681640625,291.0545654296875,1.0,0.2847947776317596,0.7047836184501648,0.7047836184501648,1.0,1.0,-1.2643388509750366,0.5234028697013855,0.7409359812736511,0.2238491773605346,0.0,0.0,0.7001343369483948,60.85347366333008,74.0,-42.503787994384766,-13541.5888671875,245.6174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5451354980469,308.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17808.9609375,18000.0,0.0,0.0,0.2875071465969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5543766021728516,0.5543802380561829,-3.6323460790299578e-06,0.0,0.0002917832171078,0.0,0.0,24.442195892333984,0.0,0.0,0.0,0.332122802734375,4.0,0.0,1.0
569040,293.1908264160156,297.1499938964844,293.1499938964844,0.0974460020661354,-2244.783203125,304.1517028808594,0.7051722407341003,0.1554770469665527,0.1418518275022506,294.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600891113281,0.4674114286899566,0.050000000745058,0.0493766739964485,293.3232116699219,297.1499938964844,293.1499938964844,0.2029311060905456,-3137.37158203125,304.16607666015625,0.852861762046814,0.2803545892238617,0.1980383545160293,293.06561279296875,297.1499938964844,293.1499938964844,0.3644584715366363,-6776.86328125,304.0979309082031,0.9990000128746032,0.5659048557281494,0.4300123155117035,293.2948608398437,297.1499938964844,293.1499938964844,0.0099159777164459,-3079.1728515625,301.9458312988281,0.4674114286899566,0.050000000745058,0.2342216819524765,291.0570373535156,291.1499938964844,260.3251342773437,258.6858215332031,280.37322998046875,294.523681640625,291.0545654296875,1.0,0.2847947776317596,0.7047836184501648,0.7047836184501648,1.0,1.0,-1.2643388509750366,0.5234028697013855,0.7409359812736511,0.2238491773605346,0.0,0.0,0.7001343369483948,60.85347366333008,74.0,-42.503787994384766,-13541.5888671875,245.6174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5451354980469,308.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17808.9609375,18000.0,0.0,0.0,0.2875071465969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5543766021728516,0.5543802380561829,-3.6323460790299578e-06,0.0,0.0002917832171078,0.0,0.0,24.442195892333984,0.0,0.0,0.0,0.332122802734375,4.0,0.0,1.0
569100,293.189697265625,297.1499938964844,293.1499938964844,0.0972949191927909,-2242.171142578125,304.15167236328125,0.7010526657104492,0.1551820933818817,0.1415531039237976,294.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0473937988281,0.4640525281429291,0.050000000745058,0.0494339764118194,293.3238830566406,297.1499938964844,293.1499938964844,0.2011438161134719,-3115.490966796875,304.1664123535156,0.8467184901237488,0.2780325710773468,0.1964660733938217,293.0809020996094,297.1499938964844,293.1499938964844,0.3714600205421448,-6880.5869140625,304.0946655273437,0.9990000128746032,0.5639715790748596,0.4362858235836029,293.297119140625,297.1499938964844,293.1499938964844,0.0098902964964509,-3076.726806640625,301.91229248046875,0.4640525281429291,0.050000000745058,0.2344934940338134,291.0445556640625,291.1499938964844,260.3185729980469,258.67987060546875,280.3694763183594,294.5277709960937,291.042236328125,1.0,0.2872568666934967,0.7045082449913025,0.7045082449913025,1.0,1.0,-1.2700185775756836,0.5258827209472656,0.7441357970237732,0.2250250428915023,0.0,0.0,0.7084208130836487,62.388031005859375,74.0,-37.994815826416016,-13596.462890625,251.0749969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3681335449219,308.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17783.626953125,18000.0,0.0,0.0,0.2866632640361786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5651823878288269,0.565186083316803,-3.7000195334258015e-06,0.0,0.000290926778689,0.0,0.0,25.51369857788086,0.0,0.0,0.0,0.336722731590271,4.0,0.0,1.0
569160,293.1881103515625,297.1499938964844,293.1499938964844,0.0972533449530601,-2241.60400390625,304.15142822265625,0.6972777843475342,0.1549928188323974,0.1413923054933548,294.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.035400390625,0.4605916738510132,0.050000000745058,0.0494913272559642,293.3244934082031,297.1499938964844,293.1499938964844,0.1993394941091537,-3093.355224609375,304.1667175292969,0.8407861590385437,0.2757056355476379,0.1948901712894439,293.0971069335937,297.1499938964844,293.1499938964844,0.3784310221672058,-6983.1513671875,304.0920715332031,0.9990000128746032,0.5616654753684998,0.4424758553504944,293.2994689941406,297.1499938964844,293.1499938964844,0.0098631819710135,-3073.931884765625,301.8782043457031,0.4605916738510132,0.050000000745058,0.2347655445337295,291.0326843261719,291.1499938964844,260.3119201660156,258.6737670898437,280.36572265625,294.5318908691406,291.0304870605469,1.0,0.2897095680236816,0.7042255997657776,0.7042255997657776,1.0,1.0,-1.27575945854187,0.5283881425857544,0.7473713755607605,0.2262176573276519,0.0,0.0,0.7174369096755981,63.9252815246582,77.0,-34.944175720214844,-13651.3515625,256.6056823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1744079589844,308.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.107421875,18000.0,0.0,0.0,0.2863596975803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5770626068115234,0.5770663619041443,-3.776865696636378e-06,0.0,0.0002906186855398,0.0,0.0,26.736438751220703,0.0,0.0,0.0,0.3418320119380951,4.0,0.0,1.0
569220,293.1842956542969,297.1499938964844,293.1499938964844,0.0973229929804802,-2243.29345703125,304.1508483886719,0.6903539299964905,0.1547968685626983,0.1412708908319473,294.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01324462890625,0.4540534913539886,0.050000000745058,0.0496066510677337,293.3257141113281,297.1499938964844,293.1499938964844,0.1956826001405716,-3048.342529296875,304.167236328125,0.8294218182563782,0.2710378170013428,0.1917288154363632,293.1311950683594,297.1499938964844,293.1499938964844,0.3923109769821167,-7185.46923828125,304.0882873535156,0.9990000128746032,0.5560981035232544,0.454667866230011,293.3043212890625,297.1499938964844,293.1499938964844,0.0098050534725189,-3067.35009765625,301.80841064453125,0.4540534913539886,0.050000000745058,0.2353125810623169,291.0108337402344,291.1499938964844,260.2982177734375,258.66119384765625,280.3581848144531,294.5402526855469,291.0089416503906,1.0,0.2945800721645355,0.7036603689193726,0.7036603689193726,1.0,1.0,-1.2872488498687744,0.5334017872810364,0.753847062587738,0.2286178916692733,0.0,0.0,0.7374853491783142,67.01710510253906,80.0,-30.3765926361084,-13762.8515625,267.8412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557983398437,308.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17712.966796875,18000.0,0.0,0.0,0.2872800529003143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037942171096802,0.6037982106208801,-3.958116849389626e-06,0.0,0.0002915527147706,0.0,0.0,29.65934944152832,0.0,0.0,0.0,0.3534925282001495,4.0,0.0,1.0
569280,293.1842956542969,297.1499938964844,293.1499938964844,0.0973229929804802,-2243.29345703125,304.1508483886719,0.6903539299964905,0.1547968685626983,0.1412708908319473,294.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01324462890625,0.4540534913539886,0.050000000745058,0.0496066510677337,293.3257141113281,297.1499938964844,293.1499938964844,0.1956826001405716,-3048.342529296875,304.167236328125,0.8294218182563782,0.2710378170013428,0.1917288154363632,293.1311950683594,297.1499938964844,293.1499938964844,0.3923109769821167,-7185.46923828125,304.0882873535156,0.9990000128746032,0.5560981035232544,0.454667866230011,293.3043212890625,297.1499938964844,293.1499938964844,0.0098050534725189,-3067.35009765625,301.80841064453125,0.4540534913539886,0.050000000745058,0.2353125810623169,291.0108337402344,291.1499938964844,260.2982177734375,258.66119384765625,280.3581848144531,294.5402526855469,291.0089416503906,1.0,0.2945800721645355,0.7036603689193726,0.7036603689193726,1.0,1.0,-1.2872488498687744,0.5334017872810364,0.753847062587738,0.2286178916692733,0.0,0.0,0.7374853491783142,67.01710510253906,80.0,-30.3765926361084,-13762.8515625,267.8412170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7557983398437,308.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17712.966796875,18000.0,0.0,0.0,0.2872800529003143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6037942171096802,0.6037982106208801,-3.958116849389626e-06,0.0,0.0002915527147706,0.0,0.0,29.65934944152832,0.0,0.0,0.0,0.3534925282001495,4.0,0.0,1.0
569340,293.1797180175781,297.1499938964844,293.1499938964844,0.0975527837872505,-2247.915283203125,304.1501770019531,0.6841743588447571,0.154855340719223,0.1413697153329849,294.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99420166015625,0.4480458796024322,0.050000000745058,0.0497226826846599,293.3268737792969,297.1499938964844,293.1499938964844,0.1919526904821396,-3002.203857421875,304.1676940917969,0.8184719681739807,0.2663509547710418,0.1885544657707214,293.1667175292969,297.1499938964844,293.1499938964844,0.4060500860214233,-7383.4248046875,304.08599853515625,0.9990000128746032,0.5493744015693665,0.4666134417057037,293.3094482421875,297.1499938964844,293.1499938964844,0.0097412373870611,-3059.251708984375,301.7366027832031,0.4480458796024322,0.050000000745058,0.2358630001544952,290.9921875,291.1499938964844,260.2840881347656,258.6481628417969,280.3506164550781,294.5486755371094,290.9906311035156,1.0,0.2993960678577423,0.7030950784683228,0.7030950784683228,1.0,1.0,-1.2986961603164673,0.5383989810943604,0.7602971196174622,0.2310175448656082,0.0,0.0,0.7598128318786621,70.12803649902344,83.0,-25.86167907714844,-13878.470703125,279.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,308.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17674.396484375,18000.0,0.0,0.0,0.2900499105453491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338182687759399,0.6338224411010742,-4.175036337983329e-06,0.0,0.0002943637955468,0.0,0.0,33.23599624633789,0.0,0.0,0.0,0.3668258190155029,4.0,0.0,1.0
569400,293.1797180175781,297.1499938964844,293.1499938964844,0.0975527837872505,-2247.915283203125,304.1501770019531,0.6841743588447571,0.154855340719223,0.1413697153329849,294.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99420166015625,0.4480458796024322,0.050000000745058,0.0497226826846599,293.3268737792969,297.1499938964844,293.1499938964844,0.1919526904821396,-3002.203857421875,304.1676940917969,0.8184719681739807,0.2663509547710418,0.1885544657707214,293.1667175292969,297.1499938964844,293.1499938964844,0.4060500860214233,-7383.4248046875,304.08599853515625,0.9990000128746032,0.5493744015693665,0.4666134417057037,293.3094482421875,297.1499938964844,293.1499938964844,0.0097412373870611,-3059.251708984375,301.7366027832031,0.4480458796024322,0.050000000745058,0.2358630001544952,290.9921875,291.1499938964844,260.2840881347656,258.6481628417969,280.3506164550781,294.5486755371094,290.9906311035156,1.0,0.2993960678577423,0.7030950784683228,0.7030950784683228,1.0,1.0,-1.2986961603164673,0.5383989810943604,0.7602971196174622,0.2310175448656082,0.0,0.0,0.7598128318786621,70.12803649902344,83.0,-25.86167907714844,-13878.470703125,279.2808532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3234558105469,308.0845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17674.396484375,18000.0,0.0,0.0,0.2900499105453491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338182687759399,0.6338224411010742,-4.175036337983329e-06,0.0,0.0002943637955468,0.0,0.0,33.23599624633789,0.0,0.0,0.0,0.3668258190155029,4.0,0.0,1.0
569460,293.17303466796875,297.1499938964844,293.1499938964844,0.0980853661894798,-2258.1376953125,304.1492004394531,0.679045557975769,0.1554522365331649,0.1418633311986923,294.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4425630271434784,0.050000000745058,0.0498386733233928,293.3280029296875,297.1499938964844,293.1499938964844,0.1881456524133682,-2954.861083984375,304.16815185546875,0.8075029850006104,0.2616444826126098,0.1853661835193634,293.2038269042969,297.1499938964844,293.1499938964844,0.4195343255996704,-7575.60302734375,304.0848999023437,0.9990000128746032,0.5414297580718994,0.4782567322254181,293.3148193359375,297.1499938964844,293.1499938964844,0.0096712140366435,-3049.4501953125,301.66278076171875,0.4425630271434784,0.050000000745058,0.2364132106304168,290.97723388671875,291.1499938964844,260.26953125,258.6346740722656,280.3430480957031,294.5571594238281,290.9760437011719,1.0,0.304155945777893,0.7024933099746704,0.7024933099746704,1.0,1.0,-1.3102374076843262,0.5434327125549316,0.7668046355247498,0.233434110879898,0.0,0.0,0.7838910818099976,73.24105834960938,71.0,-20.929555892944336,-14000.240234375,290.94366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,307.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17646.869140625,18000.0,0.0,0.0,0.2943770885467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666079580783844,0.6660839915275574,-4.423469363246113e-06,0.0,0.000298755330732,0.0,0.0,37.4423942565918,0.0,0.0,0.0,0.3813916742801666,4.0,0.0,1.0
569520,293.17303466796875,297.1499938964844,293.1499938964844,0.0980853661894798,-2258.1376953125,304.1492004394531,0.679045557975769,0.1554522365331649,0.1418633311986923,294.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4425630271434784,0.050000000745058,0.0498386733233928,293.3280029296875,297.1499938964844,293.1499938964844,0.1881456524133682,-2954.861083984375,304.16815185546875,0.8075029850006104,0.2616444826126098,0.1853661835193634,293.2038269042969,297.1499938964844,293.1499938964844,0.4195343255996704,-7575.60302734375,304.0848999023437,0.9990000128746032,0.5414297580718994,0.4782567322254181,293.3148193359375,297.1499938964844,293.1499938964844,0.0096712140366435,-3049.4501953125,301.66278076171875,0.4425630271434784,0.050000000745058,0.2364132106304168,290.97723388671875,291.1499938964844,260.26953125,258.6346740722656,280.3430480957031,294.5571594238281,290.9760437011719,1.0,0.304155945777893,0.7024933099746704,0.7024933099746704,1.0,1.0,-1.3102374076843262,0.5434327125549316,0.7668046355247498,0.233434110879898,0.0,0.0,0.7838910818099976,73.24105834960938,71.0,-20.929555892944336,-14000.240234375,290.94366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9061889648437,307.87762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17646.869140625,18000.0,0.0,0.0,0.2943770885467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666079580783844,0.6660839915275574,-4.423469363246113e-06,0.0,0.000298755330732,0.0,0.0,37.4423942565918,0.0,0.0,0.0,0.3813916742801666,4.0,0.0,1.0
569580,293.1664123535156,297.1499938964844,293.1499938964844,0.098673015832901,-2269.017822265625,304.1485290527344,0.6806141138076782,0.1562214791774749,0.1426156759262085,294.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4428263008594513,0.050000000745058,0.0498328581452369,293.3288269042969,297.1499938964844,293.1499938964844,0.1839217692613601,-2901.6982421875,304.1691589355469,0.8029522895812988,0.2569669485092163,0.1820960044860839,293.23370361328125,297.1499938964844,293.1499938964844,0.4203246533870697,-7575.5419921875,304.1058654785156,0.9990000128746032,0.5339726805686951,0.4776797890663147,293.3200378417969,297.1499938964844,293.1499938964844,0.0095550958067178,-3027.329833984375,301.591064453125,0.4428263008594513,0.050000000745058,0.2363856136798858,290.9812316894531,291.1499938964844,260.2545166015625,258.6207580566406,280.3479919433594,294.5655517578125,290.98394775390625,1.0,0.3030132949352264,0.7018914818763733,0.7018914818763733,1.0,1.0,-1.306492805480957,0.5416138768196106,0.7648788690567017,0.2323786318302154,0.0,0.0,0.8066461086273193,73.03534698486328,59.0,11.94453239440918,-14034.076171875,288.9258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5392761230469,307.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17649.54296875,18000.0,0.0,0.0,0.2997825443744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985564231872559,0.6985610723495483,-4.693200935435016e-06,0.0,0.0003042411699425,0.0,0.0,42.10064697265625,0.0,0.0,0.0,0.3962631821632385,4.0,0.0,1.0
569640,293.1664123535156,297.1499938964844,293.1499938964844,0.098673015832901,-2269.017822265625,304.1485290527344,0.6806141138076782,0.1562214791774749,0.1426156759262085,294.5660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.4428263008594513,0.050000000745058,0.0498328581452369,293.3288269042969,297.1499938964844,293.1499938964844,0.1839217692613601,-2901.6982421875,304.1691589355469,0.8029522895812988,0.2569669485092163,0.1820960044860839,293.23370361328125,297.1499938964844,293.1499938964844,0.4203246533870697,-7575.5419921875,304.1058654785156,0.9990000128746032,0.5339726805686951,0.4776797890663147,293.3200378417969,297.1499938964844,293.1499938964844,0.0095550958067178,-3027.329833984375,301.591064453125,0.4428263008594513,0.050000000745058,0.2363856136798858,290.9812316894531,291.1499938964844,260.2545166015625,258.6207580566406,280.3479919433594,294.5655517578125,290.98394775390625,1.0,0.3030132949352264,0.7018914818763733,0.7018914818763733,1.0,1.0,-1.306492805480957,0.5416138768196106,0.7648788690567017,0.2323786318302154,0.0,0.0,0.8066461086273193,73.03534698486328,59.0,11.94453239440918,-14034.076171875,288.9258728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5392761230469,307.7326965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17649.54296875,18000.0,0.0,0.0,0.2997825443744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6985564231872559,0.6985610723495483,-4.693200935435016e-06,0.0,0.0003042411699425,0.0,0.0,42.10064697265625,0.0,0.0,0.0,0.3962631821632385,4.0,0.0,1.0
569700,293.1656188964844,297.1499938964844,293.1499938964844,0.0985762253403663,-2266.859375,304.14898681640625,0.6829258799552917,0.1561679393053054,0.1426923871040344,294.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956359863281,0.4448053538799286,0.050000000745058,0.049789972603321,293.3291320800781,297.1499938964844,293.1499938964844,0.1815254539251327,-2871.156005859375,304.1700439453125,0.8029177188873291,0.2546421587467193,0.1804424375295639,293.2405700683594,297.1499938964844,293.1499938964844,0.4159601032733917,-7505.37646484375,304.1218566894531,0.9990000128746032,0.5315590500831604,0.4734016954898834,293.322265625,297.1499938964844,293.1499938964844,0.0094770202413201,-3010.068603515625,301.5590209960937,0.4448053538799286,0.050000000745058,0.2361821830272674,291.00048828125,291.1499938964844,260.24688720703125,258.6136474609375,280.3548889160156,294.5697326660156,291.00506591796875,1.0,0.3007456064224243,0.7015905380249023,0.7015905380249023,1.0,1.0,-1.2991719245910645,0.5382823944091797,0.7608895301818848,0.2305572479963302,0.0,0.0,0.8147333860397339,71.83517456054688,59.0,37.16975784301758,-14011.98828125,283.2459716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39288330078125,307.6880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17684.76953125,18000.0,0.0,0.0,0.3026198446750641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7124699950218201,0.7124748229980469,-4.820385584025644e-06,0.0,0.0003071206738241,0.0,0.0,44.26870727539063,0.0,0.0,0.0,0.4027382135391235,4.0,0.0,1.0
