time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569760,293.1671447753906,297.1499938964844,293.1499938964844,0.0980913564562797,-2257.291259765625,304.1500549316406,0.6857167482376099,0.1556769013404846,0.1423962116241455,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.4478391408920288,0.050000000745058,0.0497269108891487,293.3293762207031,297.1499938964844,293.1499938964844,0.1789838820695877,-2838.5576171875,304.1710205078125,0.8040924668312073,0.2523254156112671,0.1787795722484588,293.241455078125,297.1499938964844,293.1499938964844,0.4090330302715301,-7397.94482421875,304.1395874023437,0.9990000128746032,0.5302307605743408,0.467039555311203,293.3240661621094,297.1499938964844,293.1499938964844,0.0093901241198182,-2989.7900390625,301.5297241210937,0.4478391408920288,0.050000000745058,0.2358830571174621,291.0290832519531,291.1499938964844,260.2391662597656,258.6064453125,280.3639831542969,294.5738830566406,291.0353698730469,1.0,0.2975126206874847,0.7013417482376099,0.7013417482376099,1.0,1.0,-1.288751244544983,0.533588707447052,0.7551625370979309,0.2280237525701522,0.0,0.0,0.8199703097343445,70.07707977294922,47.0,62.62129974365234,-13964.52734375,275.14483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2785339355469,307.6629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17738.421875,18000.0,0.0,0.0,0.3053981065750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236884236335754,0.7236933708190918,-4.930354862153763e-06,0.0,0.0003099402529187,0.0,0.0,46.11069869995117,0.0,0.0,0.0,0.4080231189727783,4.0,0.0,1.0
569820,293.1767272949219,297.1499938964844,293.1499938964844,0.0958613008260726,-2214.16796875,304.15380859375,0.6921417713165283,0.153316468000412,0.1405311524868011,294.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4570339918136596,0.050000000745058,0.0495528988540172,293.3296813964844,297.1499938964844,293.1499938964844,0.1735405623912811,-2768.1533203125,304.173095703125,0.8096625804901123,0.2477155327796936,0.1754350364208221,293.2253723144531,297.1499938964844,293.1499938964844,0.3886014521121979,-7087.4423828125,304.1771240234375,0.9990000128746032,0.5311242341995239,0.4490157067775726,293.3260498046875,297.1499938964844,293.1499938964844,0.0091974567621946,-2942.009033203125,301.48016357421875,0.4570339918136596,0.050000000745058,0.2350576221942901,291.1112976074219,291.1499938964844,260.2234191894531,258.5918273925781,280.38836669921875,294.581787109375,291.1207580566406,1.0,0.2885562181472778,0.7008441686630249,0.7008441686630249,1.0,1.0,-1.2596676349639893,0.520571768283844,0.73909592628479,0.2210498452186584,0.0,0.0,0.8199791312217712,65.22834777832031,50.0,110.64973449707033,-13796.6357421875,253.24124145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1610717773437,307.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.037109375,18000.0,0.0,0.0,0.3103438317775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356137633323669,0.7356188297271729,-5.0705466492217965e-06,0.0,0.0003149595286231,0.0,0.0,48.2703742980957,0.0,0.0,0.0,0.4138101935386657,4.0,0.0,1.0
569880,293.1767272949219,297.1499938964844,293.1499938964844,0.0958613008260726,-2214.16796875,304.15380859375,0.6921417713165283,0.153316468000412,0.1405311524868011,294.5822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4570339918136596,0.050000000745058,0.0495528988540172,293.3296813964844,297.1499938964844,293.1499938964844,0.1735405623912811,-2768.1533203125,304.173095703125,0.8096625804901123,0.2477155327796936,0.1754350364208221,293.2253723144531,297.1499938964844,293.1499938964844,0.3886014521121979,-7087.4423828125,304.1771240234375,0.9990000128746032,0.5311242341995239,0.4490157067775726,293.3260498046875,297.1499938964844,293.1499938964844,0.0091974567621946,-2942.009033203125,301.48016357421875,0.4570339918136596,0.050000000745058,0.2350576221942901,291.1112976074219,291.1499938964844,260.2234191894531,258.5918273925781,280.38836669921875,294.581787109375,291.1207580566406,1.0,0.2885562181472778,0.7008441686630249,0.7008441686630249,1.0,1.0,-1.2596676349639893,0.520571768283844,0.73909592628479,0.2210498452186584,0.0,0.0,0.8199791312217712,65.22834777832031,50.0,110.64973449707033,-13796.6357421875,253.24124145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1610717773437,307.6763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.037109375,18000.0,0.0,0.0,0.3103438317775726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356137633323669,0.7356188297271729,-5.0705466492217965e-06,0.0,0.0003149595286231,0.0,0.0,48.2703742980957,0.0,0.0,0.0,0.4138101935386657,4.0,0.0,1.0
569940,293.1901550292969,297.1499938964844,293.1499938964844,0.0925587266683578,-2150.80859375,304.1579895019531,0.6932862997055054,0.1499092727899551,0.1374682188034057,294.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.463547796010971,0.050000000745058,0.0494425557553768,293.3300476074219,297.1499938964844,293.1499938964844,0.1680500209331512,-2696.6533203125,304.17449951171875,0.8117091655731201,0.2430915832519531,0.1721384078264236,293.19561767578125,297.1499938964844,293.1499938964844,0.3732725083827972,-6858.76220703125,304.1929931640625,0.9990000128746032,0.5352460145950317,0.4371960461139679,293.3262939453125,297.1499938964844,293.1499938964844,0.0090236030519008,-2896.733154296875,301.4383544921875,0.463547796010971,0.050000000745058,0.2345341891050338,291.2068786621094,291.1499938964844,260.20733642578125,258.57684326171875,280.40673828125,294.5890197753906,291.21502685546875,1.0,0.282744437456131,0.7003465890884399,0.7003465890884399,1.0,1.0,-1.237078070640564,0.5105108022689819,0.7265673279762268,0.2155012786388397,0.0,0.0,0.8058172464370728,62.09409332275391,53.0,121.95639038085938,-13633.2236328125,238.14303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1928100585937,307.7305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.251953125,18000.0,0.0,0.0,0.3139627575874328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730112612247467,0.730117678642273,-5.065504865342518e-06,0.0,0.0003186322865076,0.0,0.0,47.66217041015625,0.0,0.0,0.0,0.4116118848323822,4.0,0.0,1.0
570000,293.1901550292969,297.1499938964844,293.1499938964844,0.0925587266683578,-2150.80859375,304.1579895019531,0.6932862997055054,0.1499092727899551,0.1374682188034057,294.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.463547796010971,0.050000000745058,0.0494425557553768,293.3300476074219,297.1499938964844,293.1499938964844,0.1680500209331512,-2696.6533203125,304.17449951171875,0.8117091655731201,0.2430915832519531,0.1721384078264236,293.19561767578125,297.1499938964844,293.1499938964844,0.3732725083827972,-6858.76220703125,304.1929931640625,0.9990000128746032,0.5352460145950317,0.4371960461139679,293.3262939453125,297.1499938964844,293.1499938964844,0.0090236030519008,-2896.733154296875,301.4383544921875,0.463547796010971,0.050000000745058,0.2345341891050338,291.2068786621094,291.1499938964844,260.20733642578125,258.57684326171875,280.40673828125,294.5890197753906,291.21502685546875,1.0,0.282744437456131,0.7003465890884399,0.7003465890884399,1.0,1.0,-1.237078070640564,0.5105108022689819,0.7265673279762268,0.2155012786388397,0.0,0.0,0.8058172464370728,62.09409332275391,53.0,121.95639038085938,-13633.2236328125,238.14303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1928100585937,307.7305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.251953125,18000.0,0.0,0.0,0.3139627575874328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.730112612247467,0.730117678642273,-5.065504865342518e-06,0.0,0.0003186322865076,0.0,0.0,47.66217041015625,0.0,0.0,0.0,0.4116118848323822,4.0,0.0,1.0
570060,293.1974792480469,297.1499938964844,293.1499938964844,0.0898417755961418,-2099.051025390625,304.1597900390625,0.6921386122703552,0.1473919302225113,0.1348360031843185,294.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4669899642467499,0.050000000745058,0.0493843108415603,293.3302917480469,297.1499938964844,293.1499938964844,0.1630796790122985,-2631.9482421875,304.1745910644531,0.8105260133743286,0.2384803593158722,0.1688738167285919,293.1708984375,297.1499938964844,293.1499938964844,0.364068329334259,-6724.45849609375,304.1937255859375,0.9990000128746032,0.5391190648078918,0.4308243989944458,293.3257751464844,297.1499938964844,293.1499938964844,0.008885002695024,-2861.5537109375,301.3934631347656,0.4669899642467499,0.050000000745058,0.2342579066753387,291.2748107910156,291.1499938964844,260.1909484863281,258.5616149902344,280.41571044921875,294.59527587890625,291.2798156738281,1.0,0.2791815996170044,0.7002065181732178,0.7002065181732178,1.0,1.0,-1.2219470739364624,0.5038520693778992,0.7180950045585632,0.2117932289838791,0.0,0.0,0.7842987775802612,60.393924713134766,56.0,93.19725036621094,-13482.017578125,229.11495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3402099609375,307.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18242.060546875,18000.0,0.0,0.0,0.3160538673400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094646692276001,0.7094695568084717,-4.920466381008737e-06,0.0,0.0003207545087207,0.0,0.0,44.61543273925781,0.0,0.0,0.0,0.402429848909378,4.0,0.0,1.0
570120,293.1974792480469,297.1499938964844,293.1499938964844,0.0898417755961418,-2099.051025390625,304.1597900390625,0.6921386122703552,0.1473919302225113,0.1348360031843185,294.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2683410644531,0.4669899642467499,0.050000000745058,0.0493843108415603,293.3302917480469,297.1499938964844,293.1499938964844,0.1630796790122985,-2631.9482421875,304.1745910644531,0.8105260133743286,0.2384803593158722,0.1688738167285919,293.1708984375,297.1499938964844,293.1499938964844,0.364068329334259,-6724.45849609375,304.1937255859375,0.9990000128746032,0.5391190648078918,0.4308243989944458,293.3257751464844,297.1499938964844,293.1499938964844,0.008885002695024,-2861.5537109375,301.3934631347656,0.4669899642467499,0.050000000745058,0.2342579066753387,291.2748107910156,291.1499938964844,260.1909484863281,258.5616149902344,280.41571044921875,294.59527587890625,291.2798156738281,1.0,0.2791815996170044,0.7002065181732178,0.7002065181732178,1.0,1.0,-1.2219470739364624,0.5038520693778992,0.7180950045585632,0.2117932289838791,0.0,0.0,0.7842987775802612,60.393924713134766,56.0,93.19725036621094,-13482.017578125,229.11495971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3402099609375,307.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18242.060546875,18000.0,0.0,0.0,0.3160538673400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7094646692276001,0.7094695568084717,-4.920466381008737e-06,0.0,0.0003207545087207,0.0,0.0,44.61543273925781,0.0,0.0,0.0,0.402429848909378,4.0,0.0,1.0
570180,293.19635009765625,297.1499938964844,293.1499938964844,0.0886011645197868,-2075.680908203125,304.1585388183594,0.6915444731712341,0.1464113742113113,0.1336654424667358,294.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3048400878906,0.4683883488178253,0.050000000745058,0.0493598245084285,293.3299255371094,297.1499938964844,293.1499938964844,0.15878626704216,-2576.23779296875,304.17352294921875,0.8071320056915283,0.2339877784252166,0.1657053530216217,293.1577453613281,297.1499938964844,293.1499938964844,0.359607458114624,-6662.55419921875,304.1864318847656,0.9990000128746032,0.5412763357162476,0.4281150996685028,293.324951171875,297.1499938964844,293.1499938964844,0.0087788505479693,-2836.71142578125,301.3423156738281,0.4683883488178253,0.050000000745058,0.2341417521238327,291.3070373535156,291.1499938964844,260.1742553710937,258.5461120605469,280.4180603027344,294.6000671386719,291.30828857421875,1.0,0.2774393558502197,0.7000663876533508,0.7000663876533508,1.0,1.0,-1.2133153676986694,0.5000763535499573,0.7132389545440674,0.2095761746168136,0.0,0.0,0.7607983946800232,59.644290924072266,59.0,46.84498977661133,-13346.958984375,224.50164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5699157714844,307.8790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18331.73828125,18000.0,0.0,0.0,0.3165563941001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679440438747406,0.6794451475143433,-4.687519776780391e-06,0.0,0.0003212644951418,0.0,0.0,40.26338958740234,0.0,0.0,0.0,0.3889605104923248,4.0,0.0,1.0
570240,293.19635009765625,297.1499938964844,293.1499938964844,0.0886011645197868,-2075.680908203125,304.1585388183594,0.6915444731712341,0.1464113742113113,0.1336654424667358,294.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3048400878906,0.4683883488178253,0.050000000745058,0.0493598245084285,293.3299255371094,297.1499938964844,293.1499938964844,0.15878626704216,-2576.23779296875,304.17352294921875,0.8071320056915283,0.2339877784252166,0.1657053530216217,293.1577453613281,297.1499938964844,293.1499938964844,0.359607458114624,-6662.55419921875,304.1864318847656,0.9990000128746032,0.5412763357162476,0.4281150996685028,293.324951171875,297.1499938964844,293.1499938964844,0.0087788505479693,-2836.71142578125,301.3423156738281,0.4683883488178253,0.050000000745058,0.2341417521238327,291.3070373535156,291.1499938964844,260.1742553710937,258.5461120605469,280.4180603027344,294.6000671386719,291.30828857421875,1.0,0.2774393558502197,0.7000663876533508,0.7000663876533508,1.0,1.0,-1.2133153676986694,0.5000763535499573,0.7132389545440674,0.2095761746168136,0.0,0.0,0.7607983946800232,59.644290924072266,59.0,46.84498977661133,-13346.958984375,224.50164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5699157714844,307.8790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18331.73828125,18000.0,0.0,0.0,0.3165563941001892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.679440438747406,0.6794451475143433,-4.687519776780391e-06,0.0,0.0003212644951418,0.0,0.0,40.26338958740234,0.0,0.0,0.0,0.3889605104923248,4.0,0.0,1.0
570300,293.1951599121094,297.1499938964844,293.1499938964844,0.0882886052131652,-2069.958984375,304.1575622558594,0.6910014152526855,0.1460544317960739,0.1333240270614624,294.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3092346191406,0.4684652686119079,0.050000000745058,0.0493584796786308,293.32965087890625,297.1499938964844,293.1499938964844,0.1568791419267654,-2551.587646484375,304.1726989746094,0.804644763469696,0.2317633181810379,0.1641509681940078,293.1544189453125,297.1499938964844,293.1499938964844,0.359018474817276,-6656.47314453125,304.1808776855469,0.9990000128746032,0.5418357253074646,0.4279641807079315,293.3245849609375,297.1499938964844,293.1499938964844,0.0087365675717592,-2827.928955078125,301.3138427734375,0.4684652686119079,0.050000000745058,0.2341353744268417,291.3094482421875,291.1499938964844,260.1658020019531,258.5382995605469,280.4174499511719,294.60211181640625,291.3090209960937,1.0,0.277130514383316,0.6999963521957397,0.6999963521957397,1.0,1.0,-1.2108484506607056,0.4990041851997375,0.7118443250656128,0.208893597126007,0.0,0.0,0.7498872876167297,59.5723762512207,59.0,22.669389724731445,-13287.626953125,223.4861755371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7045288085937,307.92071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18345.578125,18000.0,0.0,0.0,0.3162360191345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6632186770439148,0.6632232069969177,-4.558388354780618e-06,0.0,0.0003209393762517,0.0,0.0,38.00103378295898,0.0,0.0,0.0,0.3816794753074646,4.0,0.0,1.0
570360,293.1940002441406,297.1499938964844,293.1499938964844,0.0880610793828964,-2065.92138671875,304.1565856933594,0.6901044249534607,0.1457094997167587,0.133014440536499,294.6042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057556152344,0.468176782131195,0.050000000745058,0.0493636056780815,293.329345703125,297.1499938964844,293.1499938964844,0.1550912410020828,-2528.526611328125,304.1718444824219,0.8016818761825562,0.2295426875352859,0.1626060307025909,293.1528015136719,297.1499938964844,293.1499938964844,0.3593996465206146,-6664.962890625,304.174560546875,0.9990000128746032,0.5421003699302673,0.4285297989845276,293.3243103027344,297.1499938964844,293.1499938964844,0.0087000578641891,-2821.11083984375,301.28350830078125,0.468176782131195,0.050000000745058,0.2341596782207489,291.3043212890625,291.1499938964844,260.1573181152344,258.5304260253906,280.4163513183594,294.6040344238281,291.3025817871094,1.0,0.277138739824295,0.6998669505119324,0.6998669505119324,1.0,1.0,-1.2093359231948853,0.4983378052711487,0.7109981179237366,0.2084188312292099,0.0,0.0,0.7400791049003601,59.67804336547852,62.0,0.840628981590271,-13235.984375,223.17330932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8462829589844,307.96484375,278.1499938964844,0.0,18000.0,313.1499938964844,18340.158203125,18000.0,0.0,0.0,0.3155679106712341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474161148071289,0.6474205851554871,-4.43139333583531e-06,0.0,0.0003202612861059,0.0,0.0,35.86320495605469,0.0,0.0,0.0,0.374585747718811,4.0,0.0,1.0
570420,293.19195556640625,297.1499938964844,293.1499938964844,0.0877459496259689,-2060.632080078125,304.1549377441406,0.6872968077659607,0.1450125128030777,0.1324181705713272,294.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.4666272103786468,0.050000000745058,0.0493907146155834,293.328857421875,297.1499938964844,293.1499938964844,0.1517504155635833,-2485.47607421875,304.1701354980469,0.794552206993103,0.2250998020172119,0.1595304906368255,293.1540222167969,297.1499938964844,293.1499938964844,0.3626047074794769,-6718.15771484375,304.1610107421875,0.9990000128746032,0.5417892336845398,0.4315167665481567,293.3241577148437,297.1499938964844,293.1499938964844,0.0086384769529104,-2811.4296875,301.21826171875,0.4666272103786468,0.050000000745058,0.234288290143013,291.27862548828125,291.1499938964844,260.1401062011719,258.5145263671875,280.4122619628906,294.60772705078125,291.2752990722656,1.0,0.2779679000377655,0.6996080875396729,0.6996080875396729,1.0,1.0,-1.2086995840072632,0.4980503618717193,0.7106491923332214,0.2080286890268325,0.0,0.0,0.7244751453399658,60.35100173950195,65.0,-31.09563636779785,-13163.1240234375,224.33462524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,308.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18287.1015625,18000.0,0.0,0.0,0.3133414685726166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196518540382385,0.6196560263633728,-4.205769073450938e-06,0.0,0.0003180017520207,0.0,0.0,32.26603317260742,0.0,0.0,0.0,0.3621079921722412,4.0,0.0,1.0
570480,293.19195556640625,297.1499938964844,293.1499938964844,0.0877459496259689,-2060.632080078125,304.1549377441406,0.6872968077659607,0.1450125128030777,0.1324181705713272,294.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821044921875,0.4666272103786468,0.050000000745058,0.0493907146155834,293.328857421875,297.1499938964844,293.1499938964844,0.1517504155635833,-2485.47607421875,304.1701354980469,0.794552206993103,0.2250998020172119,0.1595304906368255,293.1540222167969,297.1499938964844,293.1499938964844,0.3626047074794769,-6718.15771484375,304.1610107421875,0.9990000128746032,0.5417892336845398,0.4315167665481567,293.3241577148437,297.1499938964844,293.1499938964844,0.0086384769529104,-2811.4296875,301.21826171875,0.4666272103786468,0.050000000745058,0.234288290143013,291.27862548828125,291.1499938964844,260.1401062011719,258.5145263671875,280.4122619628906,294.60772705078125,291.2752990722656,1.0,0.2779679000377655,0.6996080875396729,0.6996080875396729,1.0,1.0,-1.2086995840072632,0.4980503618717193,0.7106491923332214,0.2080286890268325,0.0,0.0,0.7244751453399658,60.35100173950195,65.0,-31.09563636779785,-13163.1240234375,224.33462524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326599121094,308.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18287.1015625,18000.0,0.0,0.0,0.3133414685726166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196518540382385,0.6196560263633728,-4.205769073450938e-06,0.0,0.0003180017520207,0.0,0.0,32.26603317260742,0.0,0.0,0.0,0.3621079921722412,4.0,0.0,1.0
570540,293.1903381347656,297.1499938964844,293.1499938964844,0.087497666478157,-2056.659912109375,304.1537170410156,0.6833650469779968,0.1442792117595672,0.131813108921051,294.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24755859375,0.4639255106449127,0.050000000745058,0.0494365207850933,293.3284912109375,297.1499938964844,293.1499938964844,0.1485497206449508,-2444.1064453125,304.16876220703125,0.786162257194519,0.2206462025642395,0.1564623564481735,293.1604309082031,297.1499938964844,293.1499938964844,0.3683189749717712,-6807.7607421875,304.1478576660156,0.9990000128746032,0.5403971672058105,0.4365190863609314,293.3246765136719,297.1499938964844,293.1499938964844,0.0085843643173575,-2804.253662109375,301.1488647460937,0.4639255106449127,0.050000000745058,0.2345055639743805,291.2434387207031,291.1499938964844,260.1226501464844,258.4984741210937,280.4062805175781,294.61138916015625,291.2397766113281,1.0,0.2796773016452789,0.6993492245674133,0.6993492245674133,1.0,1.0,-1.2106096744537354,0.498876005411148,0.7117337584495544,0.2082450538873672,0.0,0.0,0.7143309116363525,61.534271240234375,68.0,-45.89665222167969,-13134.841796875,227.44435119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39312744140625,308.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18207.44140625,18000.0,0.0,0.0,0.3102703392505646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992204546928406,0.5992244482040405,-4.036528480355628e-06,0.0,0.0003148849355056,0.0,0.0,29.740798950195312,0.0,0.0,0.0,0.3528835475444793,4.0,0.0,1.0
570600,293.1903381347656,297.1499938964844,293.1499938964844,0.087497666478157,-2056.659912109375,304.1537170410156,0.6833650469779968,0.1442792117595672,0.131813108921051,294.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24755859375,0.4639255106449127,0.050000000745058,0.0494365207850933,293.3284912109375,297.1499938964844,293.1499938964844,0.1485497206449508,-2444.1064453125,304.16876220703125,0.786162257194519,0.2206462025642395,0.1564623564481735,293.1604309082031,297.1499938964844,293.1499938964844,0.3683189749717712,-6807.7607421875,304.1478576660156,0.9990000128746032,0.5403971672058105,0.4365190863609314,293.3246765136719,297.1499938964844,293.1499938964844,0.0085843643173575,-2804.253662109375,301.1488647460937,0.4639255106449127,0.050000000745058,0.2345055639743805,291.2434387207031,291.1499938964844,260.1226501464844,258.4984741210937,280.4062805175781,294.61138916015625,291.2397766113281,1.0,0.2796773016452789,0.6993492245674133,0.6993492245674133,1.0,1.0,-1.2106096744537354,0.498876005411148,0.7117337584495544,0.2082450538873672,0.0,0.0,0.7143309116363525,61.534271240234375,68.0,-45.89665222167969,-13134.841796875,227.44435119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39312744140625,308.1579895019531,278.1499938964844,0.0,18000.0,313.1499938964844,18207.44140625,18000.0,0.0,0.0,0.3102703392505646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5992204546928406,0.5992244482040405,-4.036528480355628e-06,0.0,0.0003148849355056,0.0,0.0,29.740798950195312,0.0,0.0,0.0,0.3528835475444793,4.0,0.0,1.0
570660,293.18914794921875,297.1499938964844,293.1499938964844,0.0872259065508842,-2052.189697265625,304.1529541015625,0.6785884499549866,0.143495887517929,0.1311797946691513,294.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122802734375,0.4602602422237396,0.050000000745058,0.0494973845779895,293.3282165527344,297.1499938964844,293.1499938964844,0.1453532725572586,-2402.5107421875,304.1678466796875,0.7769056558609009,0.2161801159381866,0.1533962488174438,293.17120361328125,297.1499938964844,293.1499938964844,0.3758257031440735,-6922.49072265625,304.1361083984375,0.9990000128746032,0.5379610657691956,0.4430800378322601,293.3258361816406,297.1499938964844,293.1499938964844,0.0085310209542512,-2797.189697265625,301.0771484375,0.4602602422237396,0.050000000745058,0.2347942739725113,291.2084350585937,291.1499938964844,260.10504150390625,258.4822998046875,280.3996887207031,294.6152648925781,291.2051086425781,1.0,0.2820688486099243,0.6989806890487671,0.6989806890487671,1.0,1.0,-1.2144633531570437,0.5005220770835876,0.7139412760734558,0.2089060097932815,0.0,0.0,0.7089155316352844,63.12748718261719,71.0,-47.61299896240234,-13145.2021484375,232.1051483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992431640625,308.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.96484375,18000.0,0.0,0.0,0.3068031072616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864042043685913,0.5864081382751465,-3.926282261090819e-06,0.0,0.0003113661659881,0.0,0.0,28.194992065429688,0.0,0.0,0.0,0.3470334112644195,4.0,0.0,1.0
570720,293.18914794921875,297.1499938964844,293.1499938964844,0.0872259065508842,-2052.189697265625,304.1529541015625,0.6785884499549866,0.143495887517929,0.1311797946691513,294.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2122802734375,0.4602602422237396,0.050000000745058,0.0494973845779895,293.3282165527344,297.1499938964844,293.1499938964844,0.1453532725572586,-2402.5107421875,304.1678466796875,0.7769056558609009,0.2161801159381866,0.1533962488174438,293.17120361328125,297.1499938964844,293.1499938964844,0.3758257031440735,-6922.49072265625,304.1361083984375,0.9990000128746032,0.5379610657691956,0.4430800378322601,293.3258361816406,297.1499938964844,293.1499938964844,0.0085310209542512,-2797.189697265625,301.0771484375,0.4602602422237396,0.050000000745058,0.2347942739725113,291.2084350585937,291.1499938964844,260.10504150390625,258.4822998046875,280.3996887207031,294.6152648925781,291.2051086425781,1.0,0.2820688486099243,0.6989806890487671,0.6989806890487671,1.0,1.0,-1.2144633531570437,0.5005220770835876,0.7139412760734558,0.2089060097932815,0.0,0.0,0.7089155316352844,63.12748718261719,71.0,-47.61299896240234,-13145.2021484375,232.1051483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992431640625,308.24420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18127.96484375,18000.0,0.0,0.0,0.3068031072616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864042043685913,0.5864081382751465,-3.926282261090819e-06,0.0,0.0003113661659881,0.0,0.0,28.194992065429688,0.0,0.0,0.0,0.3470334112644195,4.0,0.0,1.0
570780,293.1884155273437,297.1499938964844,293.1499938964844,0.0868925750255584,-2046.4708251953125,304.15252685546875,0.6732189655303955,0.1426574140787124,0.1305092573165893,294.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4560706913471222,0.050000000745058,0.0495704188942909,293.3280029296875,297.1499938964844,293.1499938964844,0.1421110033988952,-2359.986083984375,304.16729736328125,0.7671422958374023,0.2117050886154174,0.1503316909074783,293.1855163574219,297.1499938964844,293.1499938964844,0.3846373856067657,-7054.80126953125,304.1260986328125,0.9990000128746032,0.5345270037651062,0.4508275687694549,293.3276672363281,297.1499938964844,293.1499938964844,0.0084752570837736,-2789.145263671875,301.0039367675781,0.4560706913471222,0.050000000745058,0.2351407259702682,291.1775817871094,291.1499938964844,260.08721923828125,258.466064453125,280.3923034667969,294.6194152832031,291.1747436523437,1.0,0.284982681274414,0.6986120939254761,0.6986120939254761,1.0,1.0,-1.2197825908660889,0.5028039813041687,0.7169786095619202,0.2099302560091018,0.0,0.0,0.7073468565940857,65.05088806152344,74.0,-43.21737289428711,-13182.9990234375,238.01052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7338256835937,308.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.98046875,18000.0,0.0,0.0,0.3033674955368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801815390586853,0.5801854133605957,-3.866825863951817e-06,0.0,0.0003078794397879,0.0,0.0,27.430118560791016,0.0,0.0,0.0,0.3441066741943359,4.0,0.0,1.0
570840,293.1884155273437,297.1499938964844,293.1499938964844,0.0868925750255584,-2046.4708251953125,304.15252685546875,0.6732189655303955,0.1426574140787124,0.1305092573165893,294.6196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.4560706913471222,0.050000000745058,0.0495704188942909,293.3280029296875,297.1499938964844,293.1499938964844,0.1421110033988952,-2359.986083984375,304.16729736328125,0.7671422958374023,0.2117050886154174,0.1503316909074783,293.1855163574219,297.1499938964844,293.1499938964844,0.3846373856067657,-7054.80126953125,304.1260986328125,0.9990000128746032,0.5345270037651062,0.4508275687694549,293.3276672363281,297.1499938964844,293.1499938964844,0.0084752570837736,-2789.145263671875,301.0039367675781,0.4560706913471222,0.050000000745058,0.2351407259702682,291.1775817871094,291.1499938964844,260.08721923828125,258.466064453125,280.3923034667969,294.6194152832031,291.1747436523437,1.0,0.284982681274414,0.6986120939254761,0.6986120939254761,1.0,1.0,-1.2197825908660889,0.5028039813041687,0.7169786095619202,0.2099302560091018,0.0,0.0,0.7073468565940857,65.05088806152344,74.0,-43.21737289428711,-13182.9990234375,238.01052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7338256835937,308.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,18059.98046875,18000.0,0.0,0.0,0.3033674955368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801815390586853,0.5801854133605957,-3.866825863951817e-06,0.0,0.0003078794397879,0.0,0.0,27.430118560791016,0.0,0.0,0.0,0.3441066741943359,4.0,0.0,1.0
570900,293.1879272460937,297.1499938964844,293.1499938964844,0.086708515882492,-2043.255126953125,304.15240478515625,0.6703994274139404,0.1422629207372665,0.1301684230566024,294.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4538585543632507,0.050000000745058,0.0496107339859008,293.32794189453125,297.1499938964844,293.1499938964844,0.140472799539566,-2338.378662109375,304.1671447753906,0.7621707916259766,0.2094661146402359,0.1488007009029388,293.1939392089844,297.1499938964844,293.1499938964844,0.3894289135932922,-7125.970703125,304.1217346191406,0.9990000128746032,0.5324230194091797,0.4550480544567108,293.3288269042969,297.1499938964844,293.1499938964844,0.0084463004022836,-2784.7001953125,300.9667663574219,0.4538585543632507,0.050000000745058,0.2353319674730301,291.1638488769531,291.1499938964844,260.0782470703125,258.4579162597656,280.3883972167969,294.62158203125,291.1612243652344,1.0,0.286594808101654,0.6984278559684753,0.6984278559684753,1.0,1.0,-1.222879409790039,0.5041345357894897,0.7187448740005493,0.2105533331632614,0.0,0.0,0.7078097462654114,66.11550903320312,74.0,-40.364479064941406,-13209.0732421875,241.3552703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77203369140625,308.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.41796875,18000.0,0.0,0.0,0.3017760217189789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5791953206062317,0.5791991949081421,-3.853196631098399e-06,0.0,0.0003062642936129,0.0,0.0,27.287879943847656,0.0,0.0,0.0,0.3435842394828796,4.0,0.0,1.0
570960,293.1863098144531,297.1499938964844,293.1499938964844,0.0866202637553215,-2041.830322265625,304.1521301269531,0.6677746176719666,0.1421014815568924,0.1299534291028976,294.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.4516205489635467,0.050000000745058,0.0496528632938861,293.3278503417969,297.1499938964844,293.1499938964844,0.1388257443904876,-2316.577880859375,304.1670227050781,0.7572042346000671,0.2072273045778274,0.1472706645727157,293.2038879394531,297.1499938964844,293.1499938964844,0.3943990468978882,-7199.30029296875,304.11785888671875,0.9990000128746032,0.5299160480499268,0.4594168663024902,293.330078125,297.1499938964844,293.1499938964844,0.008416567929089,-2779.970458984375,300.9292297363281,0.4516205489635467,0.050000000745058,0.2355318069458007,291.15106201171875,291.1499938964844,260.0692443847656,258.44976806640625,280.384521484375,294.6238098144531,291.14862060546875,1.0,0.288293719291687,0.6982090473175049,0.6982090473175049,1.0,1.0,-1.2263189554214478,0.5056061744689941,0.7207127809524536,0.2112534642219543,0.0,0.0,0.7090257406234741,67.23123168945312,62.0,-37.66837310791016,-13239.1884765625,244.9488220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7909851074219,308.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.279296875,18000.0,0.0,0.0,0.3003208041191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.579460859298706,0.5794646739959717,-3.848927917715628e-06,0.0,0.0003047874197363,0.0,0.0,27.28444099426269,0.0,0.0,0.0,0.3436157405376434,4.0,0.0,1.0
571020,293.1827392578125,297.1499938964844,293.1499938964844,0.0865302681922912,-2040.30810546875,304.1515808105469,0.668979823589325,0.141913428902626,0.1297920048236847,294.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4531166553497314,0.050000000745058,0.0496245622634887,293.32745361328125,297.1499938964844,293.1499938964844,0.135254681110382,-2268.769775390625,304.1673278808594,0.7535189390182495,0.2028047144412994,0.1441508531570434,293.2192077636719,297.1499938964844,293.1499938964844,0.3925412893295288,-7165.4345703125,304.1322937011719,0.9990000128746032,0.525413990020752,0.4564853012561798,293.33251953125,297.1499938964844,293.1499938964844,0.0083246547728776,-2760.56787109375,300.8578491210937,0.4531166553497314,0.050000000745058,0.2353975623846054,291.142333984375,291.1499938964844,260.0511474609375,258.4334411621094,280.3878479003906,294.6282958984375,291.1438903808594,1.0,0.2860084772109985,0.6977714896202087,0.6977714896202087,1.0,1.0,-1.2186758518218994,0.5021411180496216,0.7165346741676331,0.2093450278043747,0.0,0.0,0.711128294467926,66.40352630615234,50.0,-5.430327415466309,-13214.7119140625,240.4112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7862243652344,308.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.859375,18000.0,0.0,0.0,0.2978017926216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823848843574524,0.5823887586593628,-3.862904577545123e-06,0.0,0.0003022309683728,0.0,0.0,27.56778335571289,0.0,0.0,0.0,0.3447557985782623,4.0,0.0,1.0
571080,293.1827392578125,297.1499938964844,293.1499938964844,0.0865302681922912,-2040.30810546875,304.1515808105469,0.668979823589325,0.141913428902626,0.1297920048236847,294.6285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.4531166553497314,0.050000000745058,0.0496245622634887,293.32745361328125,297.1499938964844,293.1499938964844,0.135254681110382,-2268.769775390625,304.1673278808594,0.7535189390182495,0.2028047144412994,0.1441508531570434,293.2192077636719,297.1499938964844,293.1499938964844,0.3925412893295288,-7165.4345703125,304.1322937011719,0.9990000128746032,0.525413990020752,0.4564853012561798,293.33251953125,297.1499938964844,293.1499938964844,0.0083246547728776,-2760.56787109375,300.8578491210937,0.4531166553497314,0.050000000745058,0.2353975623846054,291.142333984375,291.1499938964844,260.0511474609375,258.4334411621094,280.3878479003906,294.6282958984375,291.1438903808594,1.0,0.2860084772109985,0.6977714896202087,0.6977714896202087,1.0,1.0,-1.2186758518218994,0.5021411180496216,0.7165346741676331,0.2093450278043747,0.0,0.0,0.711128294467926,66.40352630615234,50.0,-5.430327415466309,-13214.7119140625,240.4112243652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7862243652344,308.361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.859375,18000.0,0.0,0.0,0.2978017926216125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823848843574524,0.5823887586593628,-3.862904577545123e-06,0.0,0.0003022309683728,0.0,0.0,27.56778335571289,0.0,0.0,0.0,0.3447557985782623,4.0,0.0,1.0
571140,293.1852111816406,297.1499938964844,293.1499938964844,0.0854573994874954,-2019.74560546875,304.15289306640625,0.6737452149391174,0.1405952870845794,0.1287820637226104,294.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4598223865032196,0.050000000745058,0.0495049133896827,293.3268737792969,297.1499938964844,293.1499938964844,0.1312545090913772,-2214.332763671875,304.168212890625,0.7550044655799866,0.1984256356954574,0.1410236209630966,293.2152709960937,297.1499938964844,293.1499938964844,0.3795849680900574,-6965.52880859375,304.15997314453125,0.9990000128746032,0.5244138240814209,0.443876564502716,293.33404541015625,297.1499938964844,293.1499938964844,0.0081970784813165,-2728.4580078125,300.7981872558594,0.4598223865032196,0.050000000745058,0.2348299920558929,291.17254638671875,291.1499938964844,260.032958984375,258.4171142578125,280.4011535644531,294.6327819824219,291.1768493652344,1.0,0.2795494198799133,0.6973339915275574,0.6973339915275574,1.0,1.0,-1.1977550983428955,0.4928801357746124,0.7048749327659607,0.2043002098798751,0.0,0.0,0.7063875198364258,63.07157897949219,53.0,37.138465881347656,-13067.9833984375,226.0555877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703552246094,308.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9765625,18000.0,0.0,0.0,0.2954522669315338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580350935459137,0.5803547501564026,-3.86213832825888e-06,0.0,0.0002998464915435,0.0,0.0,27.417612075805664,0.0,0.0,0.0,0.3439882397651672,4.0,0.0,1.0
571200,293.1852111816406,297.1499938964844,293.1499938964844,0.0854573994874954,-2019.74560546875,304.15289306640625,0.6737452149391174,0.1405952870845794,0.1287820637226104,294.633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.4598223865032196,0.050000000745058,0.0495049133896827,293.3268737792969,297.1499938964844,293.1499938964844,0.1312545090913772,-2214.332763671875,304.168212890625,0.7550044655799866,0.1984256356954574,0.1410236209630966,293.2152709960937,297.1499938964844,293.1499938964844,0.3795849680900574,-6965.52880859375,304.15997314453125,0.9990000128746032,0.5244138240814209,0.443876564502716,293.33404541015625,297.1499938964844,293.1499938964844,0.0081970784813165,-2728.4580078125,300.7981872558594,0.4598223865032196,0.050000000745058,0.2348299920558929,291.17254638671875,291.1499938964844,260.032958984375,258.4171142578125,280.4011535644531,294.6327819824219,291.1768493652344,1.0,0.2795494198799133,0.6973339915275574,0.6973339915275574,1.0,1.0,-1.1977550983428955,0.4928801357746124,0.7048749327659607,0.2043002098798751,0.0,0.0,0.7063875198364258,63.07157897949219,53.0,37.138465881347656,-13067.9833984375,226.0555877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7703552246094,308.3878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9765625,18000.0,0.0,0.0,0.2954522669315338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580350935459137,0.5803547501564026,-3.86213832825888e-06,0.0,0.0002998464915435,0.0,0.0,27.417612075805664,0.0,0.0,0.0,0.3439882397651672,4.0,0.0,1.0
571260,293.18572998046875,297.1499938964844,293.1499938964844,0.0842225402593612,-1996.2373046875,304.1539306640625,0.6758140325546265,0.1395880281925201,0.1276054084300995,294.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.464202344417572,0.050000000745058,0.0494320951402187,293.32867431640625,297.1499938964844,293.1499938964844,0.126959353685379,-2155.49072265625,304.1692810058594,0.7534016966819763,0.1935739666223526,0.1376220434904098,293.2010192871094,297.1499938964844,293.1499938964844,0.3705855906009674,-6830.1220703125,304.1711120605469,0.9990000128746032,0.5256568193435669,0.4360201954841614,293.3343505859375,297.1499938964844,293.1499938964844,0.008082328364253,-2698.989501953125,300.74285888671875,0.464202344417572,0.050000000745058,0.2344845831394195,291.2074279785156,291.1499938964844,260.0146484375,258.4008483886719,280.4089660644531,294.6370544433594,291.2090148925781,1.0,0.2757155895233154,0.6970607042312622,0.6970607042312622,1.0,1.0,-1.1823211908340454,0.4861114025115967,0.6962097883224487,0.2005004286766052,0.0,0.0,0.6960675120353699,61.005165100097656,56.0,35.88920593261719,-12894.865234375,216.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7803955078125,308.366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.3359375,18000.0,0.0,0.0,0.2928585708141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691294074058533,0.5691332221031189,-3.8035716443118872e-06,0.0,0.0002972141955979,0.0,0.0,26.318649291992188,0.0,0.0,0.0,0.3393986821174621,4.0,0.0,1.0
571320,293.18572998046875,297.1499938964844,293.1499938964844,0.0842225402593612,-1996.2373046875,304.1539306640625,0.6758140325546265,0.1395880281925201,0.1276054084300995,294.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.464202344417572,0.050000000745058,0.0494320951402187,293.32867431640625,297.1499938964844,293.1499938964844,0.126959353685379,-2155.49072265625,304.1692810058594,0.7534016966819763,0.1935739666223526,0.1376220434904098,293.2010192871094,297.1499938964844,293.1499938964844,0.3705855906009674,-6830.1220703125,304.1711120605469,0.9990000128746032,0.5256568193435669,0.4360201954841614,293.3343505859375,297.1499938964844,293.1499938964844,0.008082328364253,-2698.989501953125,300.74285888671875,0.464202344417572,0.050000000745058,0.2344845831394195,291.2074279785156,291.1499938964844,260.0146484375,258.4008483886719,280.4089660644531,294.6370544433594,291.2090148925781,1.0,0.2757155895233154,0.6970607042312622,0.6970607042312622,1.0,1.0,-1.1823211908340454,0.4861114025115967,0.6962097883224487,0.2005004286766052,0.0,0.0,0.6960675120353699,61.005165100097656,56.0,35.88920593261719,-12894.865234375,216.5216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7803955078125,308.366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18121.3359375,18000.0,0.0,0.0,0.2928585708141327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5691294074058533,0.5691332221031189,-3.8035716443118872e-06,0.0,0.0002972141955979,0.0,0.0,26.318649291992188,0.0,0.0,0.0,0.3393986821174621,4.0,0.0,1.0
571380,293.1842346191406,297.1499938964844,293.1499938964844,0.0836839824914932,-1986.287109375,304.15350341796875,0.6765086054801941,0.1389843523502349,0.1269842684268951,294.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4660338163375854,0.050000000745058,0.0494011789560318,293.3285522460937,297.1499938964844,293.1499938964844,0.1232716739177703,-2105.13525390625,304.1689758300781,0.7495953440666199,0.1890719085931778,0.1344214677810669,293.19195556640625,297.1499938964844,293.1499938964844,0.3668189346790313,-6776.02685546875,304.1701354980469,0.9990000128746032,0.526210606098175,0.432640016078949,293.3338928222656,297.1499938964844,293.1499938964844,0.0079963421449065,-2679.281005859375,300.6810302734375,0.4660338163375854,0.050000000745058,0.2343379259109497,291.2096862792969,291.1499938964844,259.9963073730469,258.3846740722656,280.4113464355469,294.6405334472656,291.20867919921875,1.0,0.273760050535202,0.6967874765396118,0.6967874765396118,1.0,1.0,-1.1734613180160522,0.4822096228599548,0.6912516951560974,0.1982821822166443,0.0,0.0,0.6876816153526306,60.09563827514648,59.0,5.566711902618408,-12750.5048828125,211.6932983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80914306640625,308.3275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18132.38671875,18000.0,0.0,0.0,0.2899949848651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555740237236023,0.555743932723999,-3.7146696740819607e-06,0.0,0.0002943080326076,0.0,0.0,24.94758033752441,0.0,0.0,0.0,0.3337192833423614,4.0,0.0,1.0
571440,293.1842346191406,297.1499938964844,293.1499938964844,0.0836839824914932,-1986.287109375,304.15350341796875,0.6765086054801941,0.1389843523502349,0.1269842684268951,294.6407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103271484375,0.4660338163375854,0.050000000745058,0.0494011789560318,293.3285522460937,297.1499938964844,293.1499938964844,0.1232716739177703,-2105.13525390625,304.1689758300781,0.7495953440666199,0.1890719085931778,0.1344214677810669,293.19195556640625,297.1499938964844,293.1499938964844,0.3668189346790313,-6776.02685546875,304.1701354980469,0.9990000128746032,0.526210606098175,0.432640016078949,293.3338928222656,297.1499938964844,293.1499938964844,0.0079963421449065,-2679.281005859375,300.6810302734375,0.4660338163375854,0.050000000745058,0.2343379259109497,291.2096862792969,291.1499938964844,259.9963073730469,258.3846740722656,280.4113464355469,294.6405334472656,291.20867919921875,1.0,0.273760050535202,0.6967874765396118,0.6967874765396118,1.0,1.0,-1.1734613180160522,0.4822096228599548,0.6912516951560974,0.1982821822166443,0.0,0.0,0.6876816153526306,60.09563827514648,59.0,5.566711902618408,-12750.5048828125,211.6932983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80914306640625,308.3275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18132.38671875,18000.0,0.0,0.0,0.2899949848651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.555740237236023,0.555743932723999,-3.7146696740819607e-06,0.0,0.0002943080326076,0.0,0.0,24.94758033752441,0.0,0.0,0.0,0.3337192833423614,4.0,0.0,1.0
571500,293.1833801269531,297.1499938964844,293.1499938964844,0.0835185348987579,-1983.3533935546875,304.1531677246094,0.6762557029724121,0.1387179791927337,0.1267341375350952,294.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20489501953125,0.4662441611289978,0.050000000745058,0.049397587776184,293.3283386230469,297.1499938964844,293.1499938964844,0.1215634867548942,-2081.810791015625,304.16864013671875,0.7470383644104004,0.1868540495634079,0.132866695523262,293.1893920898437,297.1499938964844,293.1499938964844,0.3664252758026123,-6771.775390625,304.16717529296875,0.9990000128746032,0.5261866450309753,0.4322442710399627,293.3336181640625,297.1499938964844,293.1499938964844,0.0079598929733037,-2671.63916015625,300.6483154296875,0.4662441611289978,0.050000000745058,0.2343208938837051,291.20330810546875,291.1499938964844,259.9870910644531,258.3766174316406,280.4111022949219,294.6420288085937,291.2015686035156,1.0,0.2733632326126098,0.6966508626937866,0.6966508626937866,1.0,1.0,-1.1707942485809326,0.4810265898704529,0.6897676587104797,0.1975893825292587,0.0,0.0,0.6847497224807739,59.966434478759766,59.0,-7.589890480041504,-12697.08984375,210.5394287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82421875,308.3099670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18118.177734375,18000.0,0.0,0.0,0.2885103821754455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550155520439148,0.550159215927124,-3.67400684808672e-06,0.0,0.0002928013564087,0.0,0.0,24.370664596557617,0.0,0.0,0.0,0.3312954306602478,4.0,0.0,1.0
