time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0833889916539192,-1981.125,304.15283203125,0.6756272315979004,0.1384598016738891,0.1265018582344055,294.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961975097656,0.4660619795322418,0.050000000745058,0.0494007319211959,293.3280944824219,297.1499938964844,293.1499938964844,0.1199018657207489,-2059.091796875,304.16827392578125,0.7440959215164185,0.1846411824226379,0.1313237994909286,293.1880798339844,297.1499938964844,293.1499938964844,0.3668629825115204,-6780.0703125,304.1632385253906,0.9990000128746032,0.5259479880332947,0.4325873851776123,293.3333740234375,297.1499938964844,293.1499938964844,0.007926226593554,-2664.913818359375,300.6146850585937,0.4660619795322418,0.050000000745058,0.234335795044899,291.1940002441406,291.1499938964844,259.9779052734375,258.3685913085937,280.40985107421875,294.64337158203125,291.1918029785156,1.0,0.2732937335968017,0.6965529918670654,0.6965529918670654,1.0,1.0,-1.1690962314605713,0.4802736937999725,0.6888225078582764,0.197134718298912,0.0,0.0,0.6827373504638672,60.02145767211914,62.0,-17.85976791381836,-12656.9052734375,210.0800323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8360290527344,308.2940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.2578125,18000.0,0.0,0.0,0.2870314121246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.545706570148468,0.5457102060317993,-3.639731630755705e-06,0.0,0.0002913003845605,0.0,0.0,23.907390594482425,0.0,0.0,0.0,0.3293358087539673,4.0,0.0,1.0
571620,293.1810302734375,297.1499938964844,293.1499938964844,0.0831821635365486,-1977.6826171875,304.1522216796875,0.6733737587928772,0.1379451006650924,0.1260629594326019,294.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4646615982055664,0.050000000745058,0.0494245178997516,293.3277282714844,297.1499938964844,293.1499938964844,0.116643026471138,-2014.3724365234373,304.1676025390625,0.7372275590896606,0.1802044063806533,0.1282496899366378,293.18902587890625,297.1499938964844,293.1499938964844,0.3698433637619018,-6827.966796875,304.1538391113281,0.9990000128746032,0.5248012542724609,0.4351845681667328,293.3332214355469,297.1499938964844,293.1499938964844,0.007863943465054,-2653.02001953125,300.5453796386719,0.4646615982055664,0.050000000745058,0.23444864153862,291.17108154296875,291.1499938964844,259.9595031738281,258.3526611328125,280.4054260253906,294.64581298828125,291.1685485839844,1.0,0.2739969491958618,0.696357250213623,0.696357250213623,1.0,1.0,-1.1681597232818604,0.4798361361026764,0.6883236169815063,0.1968097537755966,0.0,0.0,0.6814324259757996,60.60924911499024,65.0,-29.33582878112793,-12614.03515625,210.9351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8401794433594,308.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6171875,18000.0,0.0,0.0,0.284227967262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406736135482788,0.5406771898269653,-3.595167527237209e-06,0.0,0.0002884552523028,0.0,0.0,23.36110115051269,0.0,0.0,0.0,0.3270297050476074,4.0,0.0,1.0
571680,293.1810302734375,297.1499938964844,293.1499938964844,0.0831821635365486,-1977.6826171875,304.1522216796875,0.6733737587928772,0.1379451006650924,0.1260629594326019,294.6459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.4646615982055664,0.050000000745058,0.0494245178997516,293.3277282714844,297.1499938964844,293.1499938964844,0.116643026471138,-2014.3724365234373,304.1676025390625,0.7372275590896606,0.1802044063806533,0.1282496899366378,293.18902587890625,297.1499938964844,293.1499938964844,0.3698433637619018,-6827.966796875,304.1538391113281,0.9990000128746032,0.5248012542724609,0.4351845681667328,293.3332214355469,297.1499938964844,293.1499938964844,0.007863943465054,-2653.02001953125,300.5453796386719,0.4646615982055664,0.050000000745058,0.23444864153862,291.17108154296875,291.1499938964844,259.9595031738281,258.3526611328125,280.4054260253906,294.64581298828125,291.1685485839844,1.0,0.2739969491958618,0.696357250213623,0.696357250213623,1.0,1.0,-1.1681597232818604,0.4798361361026764,0.6883236169815063,0.1968097537755966,0.0,0.0,0.6814324259757996,60.60924911499024,65.0,-29.33582878112793,-12614.03515625,210.9351348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8401794433594,308.2646179199219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.6171875,18000.0,0.0,0.0,0.284227967262268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406736135482788,0.5406771898269653,-3.595167527237209e-06,0.0,0.0002884552523028,0.0,0.0,23.36110115051269,0.0,0.0,0.0,0.3270297050476074,4.0,0.0,1.0
571740,293.1797790527344,297.1499938964844,293.1499938964844,0.0829827040433883,-1974.3587646484373,304.1518249511719,0.6700335741043091,0.1374088674783706,0.1256289929151535,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4620504975318908,0.050000000745058,0.0494677014648914,293.3276062011719,297.1499938964844,293.1499938964844,0.1133883818984031,-1969.40869140625,304.16717529296875,0.7292977571487427,0.1757272779941558,0.1251662969589233,293.1942443847656,297.1499938964844,293.1499938964844,0.3750615119934082,-6908.48291015625,304.1438903808594,0.9990000128746032,0.5227596759796143,0.4398629367351532,293.3335876464844,297.1499938964844,293.1499938964844,0.007804253604263,-2641.72900390625,300.47430419921875,0.4620504975318908,0.050000000745058,0.2346534729003906,291.1476745605469,291.1499938964844,259.94110107421875,258.3368835449219,280.399169921875,294.64813232421875,291.14532470703125,1.0,0.2756138145923614,0.6961615085601807,0.6961615085601807,1.0,1.0,-1.1698501110076904,0.48053640127182,0.6893136501312256,0.1971106380224228,0.0,0.0,0.6833246350288391,61.72514724731445,68.0,-31.59283828735352,-12612.8388671875,213.72415161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8073425292969,308.2311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.2818493545055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406500101089478,0.5406535863876343,-3.5836756069329567e-06,0.0,0.0002860412641894,0.0,0.0,23.303260803222656,0.0,0.0,0.0,0.3268488049507141,4.0,0.0,1.0
571800,293.1797790527344,297.1499938964844,293.1499938964844,0.0829827040433883,-1974.3587646484373,304.1518249511719,0.6700335741043091,0.1374088674783706,0.1256289929151535,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.4620504975318908,0.050000000745058,0.0494677014648914,293.3276062011719,297.1499938964844,293.1499938964844,0.1133883818984031,-1969.40869140625,304.16717529296875,0.7292977571487427,0.1757272779941558,0.1251662969589233,293.1942443847656,297.1499938964844,293.1499938964844,0.3750615119934082,-6908.48291015625,304.1438903808594,0.9990000128746032,0.5227596759796143,0.4398629367351532,293.3335876464844,297.1499938964844,293.1499938964844,0.007804253604263,-2641.72900390625,300.47430419921875,0.4620504975318908,0.050000000745058,0.2346534729003906,291.1476745605469,291.1499938964844,259.94110107421875,258.3368835449219,280.399169921875,294.64813232421875,291.14532470703125,1.0,0.2756138145923614,0.6961615085601807,0.6961615085601807,1.0,1.0,-1.1698501110076904,0.48053640127182,0.6893136501312256,0.1971106380224228,0.0,0.0,0.6833246350288391,61.72514724731445,68.0,-31.59283828735352,-12612.8388671875,213.72415161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8073425292969,308.2311096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.484375,18000.0,0.0,0.0,0.2818493545055389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5406500101089478,0.5406535863876343,-3.5836756069329567e-06,0.0,0.0002860412641894,0.0,0.0,23.303260803222656,0.0,0.0,0.0,0.3268488049507141,4.0,0.0,1.0
571860,293.17889404296875,297.1499938964844,293.1499938964844,0.0827520191669464,-1970.399658203125,304.151611328125,0.6658839583396912,0.1368353366851806,0.125179186463356,294.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4585792124271393,0.050000000745058,0.0495264902710914,293.3277587890625,297.1499938964844,293.1499938964844,0.1100923717021942,-1923.5205078125,304.1669311523437,0.7204402089118958,0.1711943298578262,0.1220571920275688,293.2030944824219,297.1499938964844,293.1499938964844,0.3819984495639801,-7013.3837890625,304.1343688964844,0.9990000128746032,0.5198504328727722,0.4461544752120971,293.3345642089844,297.1499938964844,293.1499938964844,0.007744581438601,-2630.14306640625,300.40191650390625,0.4585792124271393,0.050000000745058,0.2349323481321334,291.1268005371094,291.1499938964844,259.9227294921875,258.32135009765625,280.3924255371094,294.65045166015625,291.1247863769531,1.0,0.2779376208782196,0.6958456635475159,0.6958456635475159,1.0,1.0,-1.1735347509384155,0.4820705056190491,0.6914641857147217,0.1978612840175628,0.0,0.0,0.6878466010093689,63.26453399658203,56.0,-29.024158477783203,-12641.8203125,218.04641723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73199462890625,308.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.755859375,18000.0,0.0,0.0,0.2801122367382049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449616312980652,0.5449652671813965,-3.602130618673982e-06,0.0,0.0002842783287633,0.0,0.0,23.67293167114257,0.0,0.0,0.0,0.3285376727581024,4.0,0.0,1.0
571920,293.17889404296875,297.1499938964844,293.1499938964844,0.0827520191669464,-1970.399658203125,304.151611328125,0.6658839583396912,0.1368353366851806,0.125179186463356,294.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289978027344,0.4585792124271393,0.050000000745058,0.0495264902710914,293.3277587890625,297.1499938964844,293.1499938964844,0.1100923717021942,-1923.5205078125,304.1669311523437,0.7204402089118958,0.1711943298578262,0.1220571920275688,293.2030944824219,297.1499938964844,293.1499938964844,0.3819984495639801,-7013.3837890625,304.1343688964844,0.9990000128746032,0.5198504328727722,0.4461544752120971,293.3345642089844,297.1499938964844,293.1499938964844,0.007744581438601,-2630.14306640625,300.40191650390625,0.4585792124271393,0.050000000745058,0.2349323481321334,291.1268005371094,291.1499938964844,259.9227294921875,258.32135009765625,280.3924255371094,294.65045166015625,291.1247863769531,1.0,0.2779376208782196,0.6958456635475159,0.6958456635475159,1.0,1.0,-1.1735347509384155,0.4820705056190491,0.6914641857147217,0.1978612840175628,0.0,0.0,0.6878466010093689,63.26453399658203,56.0,-29.024158477783203,-12641.8203125,218.04641723632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73199462890625,308.1863098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17952.755859375,18000.0,0.0,0.0,0.2801122367382049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449616312980652,0.5449652671813965,-3.602130618673982e-06,0.0,0.0002842783287633,0.0,0.0,23.67293167114257,0.0,0.0,0.0,0.3285376727581024,4.0,0.0,1.0
571980,293.17803955078125,297.1499938964844,293.1499938964844,0.0822968333959579,-1961.957763671875,304.15185546875,0.6672530174255371,0.1362790465354919,0.1246278434991836,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.4610938429832458,0.050000000745058,0.0494836680591106,293.327880859375,297.1499938964844,293.1499938964844,0.1065348014235496,-1873.3375244140625,304.167236328125,0.7167242765426636,0.1666659414768219,0.1188579946756362,293.2080993652344,297.1499938964844,293.1499938964844,0.3779718577861786,-6949.1015625,304.1469116210937,0.9990000128746032,0.5174660682678223,0.4415774345397949,293.3357238769531,297.1499938964844,293.1499938964844,0.0076580145396292,-2609.4765625,300.33367919921875,0.4610938429832458,0.050000000745058,0.2347292155027389,291.12359619140625,291.1499938964844,259.9043884277344,258.3060302734375,280.3957824707031,294.6527099609375,291.1258544921875,1.0,0.2748627960681915,0.6955298781394958,0.6955298781394958,1.0,1.0,-1.163252592086792,0.4775038957595825,0.6857486963272095,0.195440411567688,0.0,0.0,0.6920812726020813,62.03847122192383,44.0,3.157228469848633,-12597.3798828125,212.12127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286315917969,308.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.353515625,18000.0,0.0,0.0,0.2790234386920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551802933216095,0.5518065690994263,-3.643666559582925e-06,0.0,0.0002831733145285,0.0,0.0,24.32827377319336,0.0,0.0,0.0,0.3313632607460022,4.0,0.0,1.0
572040,293.17803955078125,297.1499938964844,293.1499938964844,0.0822968333959579,-1961.957763671875,304.15185546875,0.6672530174255371,0.1362790465354919,0.1246278434991836,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.4610938429832458,0.050000000745058,0.0494836680591106,293.327880859375,297.1499938964844,293.1499938964844,0.1065348014235496,-1873.3375244140625,304.167236328125,0.7167242765426636,0.1666659414768219,0.1188579946756362,293.2080993652344,297.1499938964844,293.1499938964844,0.3779718577861786,-6949.1015625,304.1469116210937,0.9990000128746032,0.5174660682678223,0.4415774345397949,293.3357238769531,297.1499938964844,293.1499938964844,0.0076580145396292,-2609.4765625,300.33367919921875,0.4610938429832458,0.050000000745058,0.2347292155027389,291.12359619140625,291.1499938964844,259.9043884277344,258.3060302734375,280.3957824707031,294.6527099609375,291.1258544921875,1.0,0.2748627960681915,0.6955298781394958,0.6955298781394958,1.0,1.0,-1.163252592086792,0.4775038957595825,0.6857486963272095,0.195440411567688,0.0,0.0,0.6920812726020813,62.03847122192383,44.0,3.157228469848633,-12597.3798828125,212.12127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286315917969,308.16949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.353515625,18000.0,0.0,0.0,0.2790234386920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551802933216095,0.5518065690994263,-3.643666559582925e-06,0.0,0.0002831733145285,0.0,0.0,24.32827377319336,0.0,0.0,0.0,0.3313632607460022,4.0,0.0,1.0
572100,293.177490234375,297.1499938964844,293.1499938964844,0.0819429829716682,-1955.1591796875,304.15216064453125,0.6699590682983398,0.1360318213701248,0.1243411153554916,294.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4644937813282013,0.050000000745058,0.0494274124503135,293.3277587890625,297.1499938964844,293.1499938964844,0.1046119257807731,-1845.8555908203125,304.1676025390625,0.7167845368385315,0.164437785744667,0.1172505766153335,293.2054443359375,297.1499938964844,293.1499938964844,0.3716360330581665,-6851.58837890625,304.1590270996094,0.9990000128746032,0.5172473788261414,0.4354919195175171,293.3360290527344,297.1499938964844,293.1499938964844,0.007601945195347,-2594.222900390625,300.3050231933594,0.4644937813282013,0.050000000745058,0.2344623655080795,291.1383361816406,291.1499938964844,259.895263671875,258.2984619140625,280.40087890625,294.65386962890625,291.1422424316406,1.0,0.2717526257038116,0.6953719258308411,0.6953719258308411,1.0,1.0,-1.153288960456848,0.473136693239212,0.6801522374153137,0.1930944174528122,0.0,0.0,0.6914225220680237,60.47660827636719,44.0,25.84651565551757,-12533.0654296875,205.72830200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58184814453125,308.16607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.806640625,18000.0,0.0,0.0,0.2785825729370117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533337593078613,0.5533374547958374,-3.6601331885322e-06,0.0,0.0002827259013429,0.0,0.0,24.51236724853516,0.0,0.0,0.0,0.3320745229721069,4.0,0.0,1.0
572160,293.1767883300781,297.1499938964844,293.1499938964844,0.0815527290105819,-1947.6077880859373,304.1524658203125,0.6739024519920349,0.1358200013637542,0.1240636780858039,294.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.4687886238098144,0.050000000745058,0.0493531934916973,293.327392578125,297.1499938964844,293.1499938964844,0.1026595160365104,-1817.7799072265625,304.16796875,0.7179857492446899,0.1622557044029235,0.1156557723879814,293.1991882324219,297.1499938964844,293.1499938964844,0.3629915118217468,-6719.3505859375,304.173095703125,0.9990000128746032,0.5177712440490723,0.427330881357193,293.3359680175781,297.1499938964844,293.1499938964844,0.0075415391474962,-2577.16015625,300.2791748046875,0.4687886238098144,0.050000000745058,0.2341102957725525,291.1593933105469,291.1499938964844,259.8861694335937,258.2909851074219,280.4075012207031,294.65496826171875,291.1643981933594,1.0,0.2677390277385711,0.6952502131462097,0.6952502131462097,1.0,1.0,-1.140736103057861,0.4676635265350342,0.6730725765228271,0.1901634037494659,0.0,0.0,0.688706636428833,58.42580795288086,47.0,44.88959503173828,-12438.3974609375,197.64393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54669189453125,308.163330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.033203125,18000.0,0.0,0.0,0.2781081199645996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5523827075958252,0.5523864030838013,-3.663758207039791e-06,0.0,0.0002822444075718,0.0,0.0,24.46728515625,0.0,0.0,0.0,0.3317886888980865,4.0,0.0,1.0
572220,293.17510986328125,297.1499938964844,293.1499938964844,0.0809295251965522,-1935.5540771484373,304.1526794433594,0.6784543991088867,0.1354823112487793,0.1236549094319343,294.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4733766317367553,0.050000000745058,0.0492691732943058,293.3261108398437,297.1499938964844,293.1499938964844,0.0989840775728225,-1764.721923828125,304.1680603027344,0.7169774174690247,0.1580202877521515,0.1126072853803634,293.1830139160156,297.1499938964844,293.1499938964844,0.3521576523780823,-6556.5830078125,304.18292236328125,0.9990000128746032,0.5198059678077698,0.4178961813449859,293.3349304199219,297.1499938964844,293.1499938964844,0.007437674794346,-2547.823974609375,300.2294921875,0.4733766317367553,0.050000000745058,0.2337117493152618,291.1985168457031,291.1499938964844,259.8680114746094,258.2762451171875,280.4141845703125,294.65679931640625,291.2006530761719,1.0,0.2633830606937408,0.6950066685676575,0.6950066685676575,1.0,1.0,-1.1246765851974487,0.4606759548187256,0.6640006303787231,0.1863449215888977,0.0,0.0,0.6792936325073242,56.07973098754883,50.0,42.07699966430664,-12261.56640625,188.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189514160156,308.1222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18101.533203125,18000.0,0.0,0.0,0.2768713235855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428922772407532,0.5428958535194397,-3.6221424579707673e-06,0.0,0.0002809892175719,0.0,0.0,23.63711738586425,0.0,0.0,0.0,0.3280676305294037,4.0,0.0,1.0
572280,293.17510986328125,297.1499938964844,293.1499938964844,0.0809295251965522,-1935.5540771484373,304.1526794433594,0.6784543991088867,0.1354823112487793,0.1236549094319343,294.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19549560546875,0.4733766317367553,0.050000000745058,0.0492691732943058,293.3261108398437,297.1499938964844,293.1499938964844,0.0989840775728225,-1764.721923828125,304.1680603027344,0.7169774174690247,0.1580202877521515,0.1126072853803634,293.1830139160156,297.1499938964844,293.1499938964844,0.3521576523780823,-6556.5830078125,304.18292236328125,0.9990000128746032,0.5198059678077698,0.4178961813449859,293.3349304199219,297.1499938964844,293.1499938964844,0.007437674794346,-2547.823974609375,300.2294921875,0.4733766317367553,0.050000000745058,0.2337117493152618,291.1985168457031,291.1499938964844,259.8680114746094,258.2762451171875,280.4141845703125,294.65679931640625,291.2006530761719,1.0,0.2633830606937408,0.6950066685676575,0.6950066685676575,1.0,1.0,-1.1246765851974487,0.4606759548187256,0.6640006303787231,0.1863449215888977,0.0,0.0,0.6792936325073242,56.07973098754883,50.0,42.07699966430664,-12261.56640625,188.05084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5189514160156,308.1222839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18101.533203125,18000.0,0.0,0.0,0.2768713235855102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428922772407532,0.5428958535194397,-3.6221424579707673e-06,0.0,0.0002809892175719,0.0,0.0,23.63711738586425,0.0,0.0,0.0,0.3280676305294037,4.0,0.0,1.0
572340,293.1731872558594,297.1499938964844,293.1499938964844,0.0806643441319465,-1930.6646728515625,304.1522216796875,0.680560827255249,0.135236844420433,0.1233805492520332,294.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039794921875,0.4754790663719177,0.050000000745058,0.0492293164134025,293.3243408203125,297.1499938964844,293.1499938964844,0.0957760363817215,-1718.53955078125,304.1673889160156,0.7134234309196472,0.1539172083139419,0.1096960827708244,293.1705627441406,297.1499938964844,293.1499938964844,0.3469949662685394,-6482.03564453125,304.1803283691406,0.9990000128746032,0.5215032696723938,0.4133443534374237,293.33355712890625,297.1499938964844,293.1499938964844,0.0073587070219218,-2527.860107421875,300.1709289550781,0.4754790663719177,0.050000000745058,0.2335226833820343,291.2034606933594,291.1499938964844,259.8500061035156,258.2618103027344,280.4034118652344,294.63677978515625,291.2025146484375,1.0,0.2610133588314056,0.6947631239891052,0.6947631239891052,1.0,1.0,-1.1151127815246582,0.4564882814884186,0.6586244702339172,0.1840874999761581,0.0,0.0,0.6715043783187866,54.94264221191406,53.0,8.496124267578125,-12122.0966796875,182.9390106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53302001953125,308.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.830078125,18000.0,0.0,0.0,0.2752364873886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306689739227295,0.530672550201416,-3.54644453182118e-06,0.0,0.0002793300373014,0.0,0.0,22.487829208374023,0.0,0.0,0.0,0.3230068385601043,4.0,0.0,1.0
572400,293.1731872558594,297.1499938964844,293.1499938964844,0.0806643441319465,-1930.6646728515625,304.1522216796875,0.680560827255249,0.135236844420433,0.1233805492520332,294.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2039794921875,0.4754790663719177,0.050000000745058,0.0492293164134025,293.3243408203125,297.1499938964844,293.1499938964844,0.0957760363817215,-1718.53955078125,304.1673889160156,0.7134234309196472,0.1539172083139419,0.1096960827708244,293.1705627441406,297.1499938964844,293.1499938964844,0.3469949662685394,-6482.03564453125,304.1803283691406,0.9990000128746032,0.5215032696723938,0.4133443534374237,293.33355712890625,297.1499938964844,293.1499938964844,0.0073587070219218,-2527.860107421875,300.1709289550781,0.4754790663719177,0.050000000745058,0.2335226833820343,291.2034606933594,291.1499938964844,259.8500061035156,258.2618103027344,280.4034118652344,294.63677978515625,291.2025146484375,1.0,0.2610133588314056,0.6947631239891052,0.6947631239891052,1.0,1.0,-1.1151127815246582,0.4564882814884186,0.6586244702339172,0.1840874999761581,0.0,0.0,0.6715043783187866,54.94264221191406,53.0,8.496124267578125,-12122.0966796875,182.9390106201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53302001953125,308.0752868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18117.830078125,18000.0,0.0,0.0,0.2752364873886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306689739227295,0.530672550201416,-3.54644453182118e-06,0.0,0.0002793300373014,0.0,0.0,22.487829208374023,0.0,0.0,0.0,0.3230068385601043,4.0,0.0,1.0
572460,293.1713562011719,297.1499938964844,293.1499938964844,0.0805836766958236,-1929.4398193359373,304.151611328125,0.6807174682617188,0.1350183486938476,0.1231726631522178,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.475916713476181,0.050000000745058,0.0492209568619728,293.3226013183594,297.1499938964844,293.1499938964844,0.0927944704890251,-1675.6759033203125,304.16656494140625,0.7076110243797302,0.1498558670282364,0.1068495661020279,293.16339111328125,297.1499938964844,293.1499938964844,0.345899373292923,-6469.80712890625,304.1719665527344,0.9990000128746032,0.5224481225013733,0.4123807847499847,293.3324279785156,297.1499938964844,293.1499938964844,0.0072939814999699,-2513.082763671875,300.1063842773437,0.475916713476181,0.050000000745058,0.2334830313920974,291.18975830078125,291.1499938964844,259.83203125,258.2476806640625,280.3928527832031,294.62359619140625,291.1877746582031,1.0,0.2602304220199585,0.694670557975769,0.694670557975769,1.0,1.0,-1.1102306842803955,0.4543535113334656,0.6558771729469299,0.1829628497362136,0.0,0.0,0.6670239567756653,54.66642379760742,56.0,-14.663349151611328,-12038.484375,180.9320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56268310546875,308.049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.578125,18000.0,0.0,0.0,0.2733486592769623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217108726501465,0.5217143893241882,-3.482238071228494e-06,0.0,0.0002774141612462,0.0,0.0,21.62591552734375,0.0,0.0,0.0,0.3191507756710052,4.0,0.0,1.0
572520,293.1713562011719,297.1499938964844,293.1499938964844,0.0805836766958236,-1929.4398193359373,304.151611328125,0.6807174682617188,0.1350183486938476,0.1231726631522178,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19158935546875,0.475916713476181,0.050000000745058,0.0492209568619728,293.3226013183594,297.1499938964844,293.1499938964844,0.0927944704890251,-1675.6759033203125,304.16656494140625,0.7076110243797302,0.1498558670282364,0.1068495661020279,293.16339111328125,297.1499938964844,293.1499938964844,0.345899373292923,-6469.80712890625,304.1719665527344,0.9990000128746032,0.5224481225013733,0.4123807847499847,293.3324279785156,297.1499938964844,293.1499938964844,0.0072939814999699,-2513.082763671875,300.1063842773437,0.475916713476181,0.050000000745058,0.2334830313920974,291.18975830078125,291.1499938964844,259.83203125,258.2476806640625,280.3928527832031,294.62359619140625,291.1877746582031,1.0,0.2602304220199585,0.694670557975769,0.694670557975769,1.0,1.0,-1.1102306842803955,0.4543535113334656,0.6558771729469299,0.1829628497362136,0.0,0.0,0.6670239567756653,54.66642379760742,56.0,-14.663349151611328,-12038.484375,180.9320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56268310546875,308.049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.578125,18000.0,0.0,0.0,0.2733486592769623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217108726501465,0.5217143893241882,-3.482238071228494e-06,0.0,0.0002774141612462,0.0,0.0,21.62591552734375,0.0,0.0,0.0,0.3191507756710052,4.0,0.0,1.0
572580,293.16973876953125,297.1499938964844,293.1499938964844,0.0805670097470283,-1929.4521484375,304.1510925292969,0.6792612075805664,0.1348050087690353,0.1229966506361961,294.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4750511944293976,0.050000000745058,0.0492375455796718,293.32098388671875,297.1499938964844,293.1499938964844,0.0898875519633293,-1633.86669921875,304.1658935546875,0.6998426914215088,0.1458105742931366,0.1040355339646339,293.1614685058594,297.1499938964844,293.1499938964844,0.3478807806968689,-6503.87060546875,304.16131591796875,0.9990000128746032,0.5225053429603577,0.4142817854881286,293.3316345214844,297.1499938964844,293.1499938964844,0.0072357878088951,-2500.380615234375,300.0394897460937,0.4750511944293976,0.050000000745058,0.2335617244243621,291.1707458496094,291.1499938964844,259.81396484375,258.23370361328125,280.3851013183594,294.6195983886719,291.1685791015625,1.0,0.2607087790966034,0.6945780515670776,0.6945780515670776,1.0,1.0,-1.1090366840362549,0.4538083076477051,0.6552283763885498,0.1826913803815841,0.0,0.0,0.6655149459838867,55.07111740112305,59.0,-24.30543708801269,-12004.376953125,181.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5833740234375,308.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5390625,18000.0,0.0,0.0,0.2714437246322632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170276165008545,0.5170310735702515,-3.4434081044310005e-06,0.0,0.0002754808811005,0.0,0.0,21.15843391418457,0.0,0.0,0.0,0.3170453608036041,4.0,0.0,1.0
572640,293.16973876953125,297.1499938964844,293.1499938964844,0.0805670097470283,-1929.4521484375,304.1510925292969,0.6792612075805664,0.1348050087690353,0.1229966506361961,294.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.4750511944293976,0.050000000745058,0.0492375455796718,293.32098388671875,297.1499938964844,293.1499938964844,0.0898875519633293,-1633.86669921875,304.1658935546875,0.6998426914215088,0.1458105742931366,0.1040355339646339,293.1614685058594,297.1499938964844,293.1499938964844,0.3478807806968689,-6503.87060546875,304.16131591796875,0.9990000128746032,0.5225053429603577,0.4142817854881286,293.3316345214844,297.1499938964844,293.1499938964844,0.0072357878088951,-2500.380615234375,300.0394897460937,0.4750511944293976,0.050000000745058,0.2335617244243621,291.1707458496094,291.1499938964844,259.81396484375,258.23370361328125,280.3851013183594,294.6195983886719,291.1685791015625,1.0,0.2607087790966034,0.6945780515670776,0.6945780515670776,1.0,1.0,-1.1090366840362549,0.4538083076477051,0.6552283763885498,0.1826913803815841,0.0,0.0,0.6655149459838867,55.07111740112305,59.0,-24.30543708801269,-12004.376953125,181.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5833740234375,308.0348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5390625,18000.0,0.0,0.0,0.2714437246322632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170276165008545,0.5170310735702515,-3.4434081044310005e-06,0.0,0.0002754808811005,0.0,0.0,21.15843391418457,0.0,0.0,0.0,0.3170453608036041,4.0,0.0,1.0
572700,293.1690368652344,297.1499938964844,293.1499938964844,0.0805655494332313,-1929.580078125,304.1509094238281,0.6780403852462769,0.1346964687108993,0.1229152753949165,294.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.4742082953453064,0.050000000745058,0.0492535792291164,293.3202514648437,297.1499938964844,293.1499938964844,0.0884412005543708,-1613.0589599609375,304.1656188964844,0.6953967213630676,0.1437900513410568,0.1026364117860794,293.1623229980469,297.1499938964844,293.1499938964844,0.3498015701770782,-6534.66845703125,304.15576171875,0.9990000128746032,0.5221924185752869,0.4161121547222137,293.33135986328125,297.1499938964844,293.1499938964844,0.0072079012170434,-2494.331787109375,300.0056457519531,0.4742082953453064,0.050000000745058,0.2336377799510955,291.1610717773437,291.1499938964844,259.8049011230469,258.22674560546875,280.3821716308594,294.6205444335937,291.1589660644531,1.0,0.2613354325294494,0.6945317387580872,0.6945317387580872,1.0,1.0,-1.1095666885375977,0.4540210664272308,0.6555455923080444,0.1828145831823349,0.0,0.0,0.665745198726654,55.48434829711914,59.0,-25.73769187927246,-12002.3349609375,182.2753448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5848083496094,308.0282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.087890625,18000.0,0.0,0.0,0.2705603539943695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162298083305359,0.5162332653999329,-3.4338177101744805e-06,0.0,0.0002745843667071,0.0,0.0,21.065448760986328,0.0,0.0,0.0,0.31663778424263,4.0,0.0,1.0
572760,293.1683654785156,297.1499938964844,293.1499938964844,0.0805634185671806,-1929.6856689453125,304.1507568359375,0.6765455007553101,0.1345852017402649,0.1228361427783966,294.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.4731202721595764,0.050000000745058,0.04927409440279,293.3195495605469,297.1499938964844,293.1499938964844,0.0869932025671005,-1592.2305908203125,304.1654357910156,0.6906404495239258,0.141769602894783,0.1012408211827278,293.1642761230469,297.1499938964844,293.1499938964844,0.352249801158905,-6573.1630859375,304.1502685546875,0.9990000128746032,0.521653413772583,0.4184427261352539,293.3312072753906,297.1499938964844,293.1499938964844,0.0071805696934461,-2488.3759765625,299.9716491699219,0.4731202721595764,0.050000000745058,0.2337350845336914,291.1517944335937,291.1499938964844,259.7958374023437,258.2198486328125,280.3802185058594,294.6231994628906,291.1498413085937,1.0,0.2621826231479645,0.6944208741188049,0.6944208741188049,1.0,1.0,-1.1107348203659058,0.4544941484928131,0.6562407612800598,0.1830693632364273,0.0,0.0,0.6665569543838501,56.01950073242188,62.0,-25.707990646362305,-12008.2568359375,183.6421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784606933594,308.02032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.857421875,18000.0,0.0,0.0,0.2697595059871673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163746476173401,0.5163781046867371,-3.430369588386384e-06,0.0,0.0002737716131377,0.0,0.0,21.05802726745605,0.0,0.0,0.0,0.3166273832321167,4.0,0.0,1.0
572820,293.167236328125,297.1499938964844,293.1499938964844,0.0805486813187599,-1929.6671142578125,304.1505126953125,0.6728867888450623,0.1343514621257782,0.1226798668503761,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4702645540237427,0.050000000745058,0.049326829612255,293.3182983398437,297.1499938964844,293.1499938964844,0.0840823128819465,-1550.400146484375,304.1651306152344,0.6803974509239197,0.1377264857292175,0.0984572023153305,293.1711120605469,297.1499938964844,293.1499938964844,0.3584957718849182,-6669.54248046875,304.1398010253906,0.9990000128746032,0.5199137926101685,0.4243758618831634,293.3312072753906,297.1499938964844,293.1499938964844,0.0071265515871346,-2476.423583984375,299.9034118652344,0.4702645540237427,0.050000000745058,0.2339852303266525,291.13507080078125,291.1499938964844,259.7776184082031,258.2061462402344,280.37799072265625,294.6330261230469,291.13336181640625,1.0,0.2644391655921936,0.6941990852355957,0.6941990852355957,1.0,1.0,-1.1146904230117798,0.4561364352703094,0.658553957939148,0.1839478015899658,0.0,0.0,0.6696949005126953,57.40777587890625,65.0,-23.461219787597656,-12039.310546875,187.48614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399475097656,307.9966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.90234375,18000.0,0.0,0.0,0.268498420715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191627740859985,0.5191661715507507,-3.440086857153801e-06,0.0,0.0002724917430896,0.0,0.0,21.271907806396484,0.0,0.0,0.0,0.3176679611206054,4.0,0.0,1.0
572880,293.167236328125,297.1499938964844,293.1499938964844,0.0805486813187599,-1929.6671142578125,304.1505126953125,0.6728867888450623,0.1343514621257782,0.1226798668503761,294.6581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4702645540237427,0.050000000745058,0.049326829612255,293.3182983398437,297.1499938964844,293.1499938964844,0.0840823128819465,-1550.400146484375,304.1651306152344,0.6803974509239197,0.1377264857292175,0.0984572023153305,293.1711120605469,297.1499938964844,293.1499938964844,0.3584957718849182,-6669.54248046875,304.1398010253906,0.9990000128746032,0.5199137926101685,0.4243758618831634,293.3312072753906,297.1499938964844,293.1499938964844,0.0071265515871346,-2476.423583984375,299.9034118652344,0.4702645540237427,0.050000000745058,0.2339852303266525,291.13507080078125,291.1499938964844,259.7776184082031,258.2061462402344,280.37799072265625,294.6330261230469,291.13336181640625,1.0,0.2644391655921936,0.6941990852355957,0.6941990852355957,1.0,1.0,-1.1146904230117798,0.4561364352703094,0.658553957939148,0.1839478015899658,0.0,0.0,0.6696949005126953,57.40777587890625,65.0,-23.461219787597656,-12039.310546875,187.48614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5399475097656,307.9966125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17969.90234375,18000.0,0.0,0.0,0.268498420715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5191627740859985,0.5191661715507507,-3.440086857153801e-06,0.0,0.0002724917430896,0.0,0.0,21.271907806396484,0.0,0.0,0.0,0.3176679611206054,4.0,0.0,1.0
572940,293.16632080078125,297.1499938964844,293.1499938964844,0.0805170163512229,-1929.2945556640625,304.150390625,0.6685642600059509,0.1341008245944976,0.1225213482975959,294.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4665439426898956,0.050000000745058,0.0493927635252475,293.3172302246094,297.1499938964844,293.1499938964844,0.0811463817954063,-1508.3302001953125,304.1649780273437,0.6695113778114319,0.1336797773838043,0.0956806093454361,293.1812438964844,297.1499938964844,293.1499938964844,0.3662348389625549,-6786.94677734375,304.1303405761719,0.9990000128746032,0.5173317790031433,0.4316801130771637,293.33154296875,297.1499938964844,293.1499938964844,0.0070731067098677,-2464.354248046875,299.834716796875,0.4665439426898956,0.050000000745058,0.2342980057001114,291.1205444335937,291.1499938964844,259.7593078613281,258.1925048828125,280.37762451171875,294.648193359375,291.1191101074219,1.0,0.2673045396804809,0.6939772963523865,0.6939772963523865,1.0,1.0,-1.1203886270523071,0.4585314393043518,0.6618571281433105,0.1852264404296875,0.0,0.0,0.6746165752410889,59.15377807617188,68.0,-20.46274375915528,-12089.8310546875,192.5828399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,307.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.86328125,18000.0,0.0,0.0,0.2678056955337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248399972915649,0.5248434543609619,-3.4692679946601856e-06,0.0,0.0002717887400649,0.0,0.0,21.7563533782959,0.0,0.0,0.0,0.3199471533298492,4.0,0.0,1.0
573000,293.16632080078125,297.1499938964844,293.1499938964844,0.0805170163512229,-1929.2945556640625,304.150390625,0.6685642600059509,0.1341008245944976,0.1225213482975959,294.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.4665439426898956,0.050000000745058,0.0493927635252475,293.3172302246094,297.1499938964844,293.1499938964844,0.0811463817954063,-1508.3302001953125,304.1649780273437,0.6695113778114319,0.1336797773838043,0.0956806093454361,293.1812438964844,297.1499938964844,293.1499938964844,0.3662348389625549,-6786.94677734375,304.1303405761719,0.9990000128746032,0.5173317790031433,0.4316801130771637,293.33154296875,297.1499938964844,293.1499938964844,0.0070731067098677,-2464.354248046875,299.834716796875,0.4665439426898956,0.050000000745058,0.2342980057001114,291.1205444335937,291.1499938964844,259.7593078613281,258.1925048828125,280.37762451171875,294.648193359375,291.1191101074219,1.0,0.2673045396804809,0.6939772963523865,0.6939772963523865,1.0,1.0,-1.1203886270523071,0.4585314393043518,0.6618571281433105,0.1852264404296875,0.0,0.0,0.6746165752410889,59.15377807617188,68.0,-20.46274375915528,-12089.8310546875,192.5828399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46697998046875,307.9599914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.86328125,18000.0,0.0,0.0,0.2678056955337524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5248399972915649,0.5248434543609619,-3.4692679946601856e-06,0.0,0.0002717887400649,0.0,0.0,21.7563533782959,0.0,0.0,0.0,0.3199471533298492,4.0,0.0,1.0
573060,293.1656188964844,297.1499938964844,293.1499938964844,0.0804693773388862,-1928.598388671875,304.1503601074219,0.6638147234916687,0.1338308304548263,0.1223568543791771,294.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.4619607925415039,0.050000000745058,0.0494694709777832,293.3163452148437,297.1499938964844,293.1499938964844,0.0781836882233619,-1466.0787353515625,304.1649169921875,0.6583625674247742,0.1296278685331344,0.0929091647267341,293.1939697265625,297.1499938964844,293.1499938964844,0.3751617074012756,-6920.595703125,304.1220397949219,0.9990000128746032,0.5139628052711487,0.4400255680084228,293.33233642578125,297.1499938964844,293.1499938964844,0.0070195086300373,-2452.026123046875,299.7651672363281,0.4619607925415039,0.050000000745058,0.2346618771553039,291.1076965332031,291.1499938964844,259.7408752441406,258.178955078125,280.37335205078125,294.65789794921875,291.1062927246094,1.0,0.2706359028816223,0.69367516040802,0.69367516040802,1.0,1.0,-1.1274099349975586,0.4614801406860351,0.6659297347068787,0.1867915242910385,0.0,0.0,0.6811193227767944,61.19074630737305,56.0,-18.6881046295166,-12157.26171875,198.70709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,307.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17915.19140625,18000.0,0.0,0.0,0.2677735388278961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330087542533875,0.5330122709274292,-3.515660182529245e-06,0.0,0.0002717560855671,0.0,0.0,22.486440658569336,0.0,0.0,0.0,0.3233096599578857,4.0,0.0,1.0
573120,293.1656188964844,297.1499938964844,293.1499938964844,0.0804693773388862,-1928.598388671875,304.1503601074219,0.6638147234916687,0.1338308304548263,0.1223568543791771,294.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1091003417969,0.4619607925415039,0.050000000745058,0.0494694709777832,293.3163452148437,297.1499938964844,293.1499938964844,0.0781836882233619,-1466.0787353515625,304.1649169921875,0.6583625674247742,0.1296278685331344,0.0929091647267341,293.1939697265625,297.1499938964844,293.1499938964844,0.3751617074012756,-6920.595703125,304.1220397949219,0.9990000128746032,0.5139628052711487,0.4400255680084228,293.33233642578125,297.1499938964844,293.1499938964844,0.0070195086300373,-2452.026123046875,299.7651672363281,0.4619607925415039,0.050000000745058,0.2346618771553039,291.1076965332031,291.1499938964844,259.7408752441406,258.178955078125,280.37335205078125,294.65789794921875,291.1062927246094,1.0,0.2706359028816223,0.69367516040802,0.69367516040802,1.0,1.0,-1.1274099349975586,0.4614801406860351,0.6659297347068787,0.1867915242910385,0.0,0.0,0.6811193227767944,61.19074630737305,56.0,-18.6881046295166,-12157.26171875,198.70709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3634033203125,307.9101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17915.19140625,18000.0,0.0,0.0,0.2677735388278961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5330087542533875,0.5330122709274292,-3.515660182529245e-06,0.0,0.0002717560855671,0.0,0.0,22.486440658569336,0.0,0.0,0.0,0.3233096599578857,4.0,0.0,1.0
573180,293.1648864746094,297.1499938964844,293.1499938964844,0.0802352502942085,-1924.212646484375,304.150634765625,0.6648857593536377,0.1335803270339965,0.1220955997705459,294.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.4636345207691192,0.050000000745058,0.0494419410824775,293.3153686523437,297.1499938964844,293.1499938964844,0.0750201418995857,-1421.085205078125,304.1652526855469,0.6529884338378906,0.1256075799465179,0.0900701582431793,293.2019958496094,297.1499938964844,293.1499938964844,0.3728411495685577,-6880.21435546875,304.1358642578125,0.9990000128746032,0.5111968517303467,0.4370478689670563,293.3333740234375,297.1499938964844,293.1499938964844,0.0069435681216418,-2431.85986328125,299.698974609375,0.4636345207691192,0.050000000745058,0.234531283378601,291.1080322265625,291.1499938964844,259.7223815917969,258.1654968261719,280.3736267089844,294.65740966796875,291.1107177734375,1.0,0.268358826637268,0.6933730244636536,0.6933730244636536,1.0,1.0,-1.1199333667755127,0.458135575056076,0.6617978811264038,0.1851275563240051,0.0,0.0,0.6871565580368042,60.39680480957031,44.0,9.600713729858398,-12146.6298828125,194.8070373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,307.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.5,18000.0,0.0,0.0,0.268322616815567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427657961845398,0.5427693724632263,-3.576978087949101e-06,0.0,0.0002723133366089,0.0,0.0,23.40670394897461,0.0,0.0,0.0,0.3273894488811493,4.0,0.0,1.0
573240,293.1648864746094,297.1499938964844,293.1499938964844,0.0802352502942085,-1924.212646484375,304.150634765625,0.6648857593536377,0.1335803270339965,0.1220955997705459,294.65740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10626220703125,0.4636345207691192,0.050000000745058,0.0494419410824775,293.3153686523437,297.1499938964844,293.1499938964844,0.0750201418995857,-1421.085205078125,304.1652526855469,0.6529884338378906,0.1256075799465179,0.0900701582431793,293.2019958496094,297.1499938964844,293.1499938964844,0.3728411495685577,-6880.21435546875,304.1358642578125,0.9990000128746032,0.5111968517303467,0.4370478689670563,293.3333740234375,297.1499938964844,293.1499938964844,0.0069435681216418,-2431.85986328125,299.698974609375,0.4636345207691192,0.050000000745058,0.234531283378601,291.1080322265625,291.1499938964844,259.7223815917969,258.1654968261719,280.3736267089844,294.65740966796875,291.1107177734375,1.0,0.268358826637268,0.6933730244636536,0.6933730244636536,1.0,1.0,-1.1199333667755127,0.458135575056076,0.6617978811264038,0.1851275563240051,0.0,0.0,0.6871565580368042,60.39680480957031,44.0,9.600713729858398,-12146.6298828125,194.8070373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246826171875,307.8948974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17905.5,18000.0,0.0,0.0,0.268322616815567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5427657961845398,0.5427693724632263,-3.576978087949101e-06,0.0,0.0002723133366089,0.0,0.0,23.40670394897461,0.0,0.0,0.0,0.3273894488811493,4.0,0.0,1.0
573300,293.1644287109375,297.1499938964844,293.1499938964844,0.0799913331866264,-1919.4404296875,304.1509704589844,0.6675083637237549,0.1334834694862365,0.1219507902860641,294.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205139160156,0.4665766656398773,0.050000000745058,0.0493922308087348,293.3147277832031,297.1499938964844,293.1499938964844,0.0733150765299797,-1396.8193359375,304.16558837890625,0.6522397398948669,0.1236407160758972,0.0886468738317489,293.2005615234375,297.1499938964844,293.1499938964844,0.3672236800193786,-6792.490234375,304.148681640625,0.9990000128746032,0.5108151435852051,0.4316185116767883,293.3336486816406,297.1499938964844,293.1499938964844,0.0068948031403124,-2417.244140625,299.6720275878906,0.4665766656398773,0.050000000745058,0.2342954725027084,291.1244201660156,291.1499938964844,259.71307373046875,258.1587829589844,280.3774719238281,294.65728759765625,291.12890625,1.0,0.2655796110630035,0.693221926689148,0.693221926689148,1.0,1.0,-1.111194133758545,0.4543074369430542,0.6568866968154907,0.1831567734479904,0.0,0.0,0.6872632503509521,59.0234260559082,44.0,31.97919464111328,-12098.8720703125,189.46026611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,307.8964538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17935.3046875,18000.0,0.0,0.0,0.2686571478843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5456070899963379,0.5456106662750244,-3.6024478049512254e-06,0.0,0.000272652861895,0.0,0.0,23.716487884521484,0.0,0.0,0.0,0.3286666870117187,4.0,0.0,1.0
