time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573360,293.163818359375,297.1499938964844,293.1499938964844,0.0797077789902687,-1913.853271484375,304.1513061523437,0.6714015007019043,0.1334195435047149,0.1218129768967628,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4704343378543854,0.050000000745058,0.0493238009512424,293.3138427734375,297.1499938964844,293.1499938964844,0.071579486131668,-1372.19189453125,304.1658935546875,0.6526172161102295,0.1217244789004325,0.0872394070029258,293.19537353515625,297.1499938964844,293.1499938964844,0.3592059314250946,-6668.65283203125,304.1634826660156,0.9990000128746032,0.5111914873123169,0.4240315556526184,293.3336181640625,297.1499938964844,293.1499938964844,0.006841514725238,-2400.7236328125,299.64825439453125,0.4704343378543854,0.050000000745058,0.2339708805084228,291.1474609375,291.1499938964844,259.7037353515625,258.1520690917969,280.3768310546875,294.6470642089844,291.1529846191406,1.0,0.2618580460548401,0.6931097507476807,0.6931097507476807,1.0,1.0,-1.099763035774231,0.4493251740932464,0.6504378318786621,0.1806163936853408,0.0,0.0,0.6851456761360168,57.14232635498047,47.0,50.31739807128906,-12022.8828125,182.4136505126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661376953125,307.89947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8671875,18000.0,0.0,0.0,0.2689237296581268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5457766652107239,0.5457802414894104,-3.614325578382704e-06,0.0,0.0002729233819991,0.0,0.0,23.78628921508789,0.0,0.0,0.0,0.3288745284080505,4.0,0.0,1.0
573420,293.1624755859375,297.1499938964844,293.1499938964844,0.0793068632483482,-1905.938232421875,304.1515197753906,0.6759070754051208,0.1333395838737487,0.1216571480035781,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.4744763374328613,0.050000000745058,0.0492486245930194,293.3117980957031,297.1499938964844,293.1499938964844,0.068297192454338,-1326.1304931640625,304.1660461425781,0.6502214670181274,0.1179878041148185,0.0845529586076736,293.1810302734375,297.1499938964844,293.1499938964844,0.3495115637779236,-6521.580078125,304.17462158203125,0.9990000128746032,0.5129507780075073,0.4155336022377014,293.3332214355469,297.1499938964844,293.1499938964844,0.0067485352046787,-2372.276611328125,299.59930419921875,0.4744763374328613,0.050000000745058,0.2336142659187317,291.18634033203125,291.1499938964844,259.6849670410156,258.1386413574219,280.35565185546875,294.6016540527344,291.1884460449219,1.0,0.2579976320266723,0.6928853392601013,0.6928853392601013,1.0,1.0,-1.085627555847168,0.4431523978710174,0.6424751877784729,0.177477553486824,0.0,0.0,0.67731773853302,55.05702209472656,50.0,42.22919464111328,-11889.1357421875,174.31495666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,307.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.580078125,18000.0,0.0,0.0,0.269076943397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384494066238403,0.5384529829025269,-3.587642595448415e-06,0.0,0.0002730788837652,0.0,0.0,23.181320190429688,0.0,0.0,0.0,0.3261034190654754,4.0,0.0,1.0
573480,293.1624755859375,297.1499938964844,293.1499938964844,0.0793068632483482,-1905.938232421875,304.1515197753906,0.6759070754051208,0.1333395838737487,0.1216571480035781,294.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835327148437,0.4744763374328613,0.050000000745058,0.0492486245930194,293.3117980957031,297.1499938964844,293.1499938964844,0.068297192454338,-1326.1304931640625,304.1660461425781,0.6502214670181274,0.1179878041148185,0.0845529586076736,293.1810302734375,297.1499938964844,293.1499938964844,0.3495115637779236,-6521.580078125,304.17462158203125,0.9990000128746032,0.5129507780075073,0.4155336022377014,293.3332214355469,297.1499938964844,293.1499938964844,0.0067485352046787,-2372.276611328125,299.59930419921875,0.4744763374328613,0.050000000745058,0.2336142659187317,291.18634033203125,291.1499938964844,259.6849670410156,258.1386413574219,280.35565185546875,294.6016540527344,291.1884460449219,1.0,0.2579976320266723,0.6928853392601013,0.6928853392601013,1.0,1.0,-1.085627555847168,0.4431523978710174,0.6424751877784729,0.177477553486824,0.0,0.0,0.67731773853302,55.05702209472656,50.0,42.22919464111328,-11889.1357421875,174.31495666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14959716796875,307.87353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18077.580078125,18000.0,0.0,0.0,0.269076943397522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5384494066238403,0.5384529829025269,-3.587642595448415e-06,0.0,0.0002730788837652,0.0,0.0,23.181320190429688,0.0,0.0,0.0,0.3261034190654754,4.0,0.0,1.0
573540,293.1610412597656,297.1499938964844,293.1499938964844,0.0791971087455749,-1903.86669921875,304.15118408203125,0.6779822707176208,0.1333123594522476,0.1215888112783432,294.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.476215660572052,0.050000000745058,0.0492153987288475,293.3094177246094,297.1499938964844,293.1499938964844,0.0653128176927566,-1285.05029296875,304.1656494140625,0.6455897092819214,0.1143730133771896,0.0819771140813827,293.170166015625,297.1499938964844,293.1499938964844,0.3451447486877441,-6457.8837890625,304.1734619140625,0.9990000128746032,0.5143755078315735,0.4117210805416107,293.3325500488281,297.1499938964844,293.1499938964844,0.006675885990262,-2351.994384765625,299.5405578613281,0.476215660572052,0.050000000745058,0.2334566712379455,291.19390869140625,291.1499938964844,259.66607666015625,258.125244140625,280.3369140625,294.56756591796875,291.19366455078125,1.0,0.2560322284698486,0.692660927772522,0.692660927772522,1.0,1.0,-1.0776469707489014,0.4396221339702606,0.6380248069763184,0.1757703274488449,0.0,0.0,0.670728325843811,54.11596298217773,53.0,13.407513618469238,-11787.7275390625,170.25254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,307.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.197265625,18000.0,0.0,0.0,0.2687063217163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285373330116272,0.528540849685669,-3.527911758283153e-06,0.0,0.0002727027749642,0.0,0.0,22.265356063842773,0.0,0.0,0.0,0.3220255076885223,4.0,0.0,1.0
573600,293.1610412597656,297.1499938964844,293.1499938964844,0.0791971087455749,-1903.86669921875,304.15118408203125,0.6779822707176208,0.1333123594522476,0.1215888112783432,294.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1938171386719,0.476215660572052,0.050000000745058,0.0492153987288475,293.3094177246094,297.1499938964844,293.1499938964844,0.0653128176927566,-1285.05029296875,304.1656494140625,0.6455897092819214,0.1143730133771896,0.0819771140813827,293.170166015625,297.1499938964844,293.1499938964844,0.3451447486877441,-6457.8837890625,304.1734619140625,0.9990000128746032,0.5143755078315735,0.4117210805416107,293.3325500488281,297.1499938964844,293.1499938964844,0.006675885990262,-2351.994384765625,299.5405578613281,0.476215660572052,0.050000000745058,0.2334566712379455,291.19390869140625,291.1499938964844,259.66607666015625,258.125244140625,280.3369140625,294.56756591796875,291.19366455078125,1.0,0.2560322284698486,0.692660927772522,0.692660927772522,1.0,1.0,-1.0776469707489014,0.4396221339702606,0.6380248069763184,0.1757703274488449,0.0,0.0,0.670728325843811,54.11596298217773,53.0,13.407513618469238,-11787.7275390625,170.25254821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1815795898437,307.8529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18096.197265625,18000.0,0.0,0.0,0.2687063217163086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5285373330116272,0.528540849685669,-3.527911758283153e-06,0.0,0.0002727027749642,0.0,0.0,22.265356063842773,0.0,0.0,0.0,0.3220255076885223,4.0,0.0,1.0
573660,293.15985107421875,297.1499938964844,293.1499938964844,0.0792369246482849,-1904.725341796875,304.1507873535156,0.6783255934715271,0.1333313882350921,0.1215907484292984,294.6531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894836425781,0.4764773845672607,0.050000000745058,0.0492103770375251,293.3069152832031,297.1499938964844,293.1499938964844,0.0631076693534851,-1255.1295166015625,304.1651306152344,0.6408916711807251,0.11164440959692,0.080034427344799,293.1649780273437,297.1499938964844,293.1499938964844,0.3443896174430847,-6449.146484375,304.1682434082031,0.9990000128746032,0.5150124430656433,0.4111402928829193,293.3318786621094,297.1499938964844,293.1499938964844,0.0066262525506317,-2339.02099609375,299.4898681640625,0.4764773845672607,0.050000000745058,0.2334328442811966,291.1884155273437,291.1499938964844,259.65087890625,258.114501953125,280.3215637207031,294.5455322265625,291.1870422363281,1.0,0.2555673122406006,0.6926090121269226,0.6926090121269226,1.0,1.0,-1.0745844841003418,0.4382602274417877,0.6363242864608765,0.1751698106527328,0.0,0.0,0.6670054197311401,53.9516487121582,53.0,-4.906039714813232,-11740.43359375,169.06655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2248229980469,307.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18083.08984375,18000.0,0.0,0.0,0.2681052386760711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5218265652656555,0.5218300223350525,-3.482403371890541e-06,0.0,0.000272092729574,0.0,0.0,21.63377952575684,0.0,0.0,0.0,0.3191789090633392,4.0,0.0,1.0
573720,293.1595458984375,297.1499938964844,293.1499938964844,0.0792607069015502,-1905.2100830078125,304.15069580078125,0.6782543063163757,0.1333407759666443,0.1215983778238296,294.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1872253417969,0.4764109551906585,0.050000000745058,0.0492116622626781,293.3062438964844,297.1499938964844,293.1499938964844,0.0625776648521423,-1247.990234375,304.1650085449219,0.6396100521087646,0.1109760776162147,0.0795641839504242,293.1641540527344,297.1499938964844,293.1499938964844,0.3445260226726532,-6451.91845703125,304.1665954589844,0.9990000128746032,0.5150916576385498,0.4112879037857055,293.33172607421875,297.1499938964844,293.1499938964844,0.0066147297620773,-2336.10888671875,299.4768371582031,0.4764109551906585,0.050000000745058,0.2334389388561248,291.1859436035156,291.1499938964844,259.6470642089844,258.11181640625,280.31793212890625,294.5408630371094,291.1843566894531,1.0,0.2555826008319855,0.6925960183143616,0.6925960183143616,1.0,1.0,-1.074215054512024,0.4380910694599151,0.6361239552497864,0.1751061379909515,0.0,0.0,0.6663492321968079,53.97988128662109,56.0,-8.547581672668457,-11733.259765625,169.0116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,307.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18077.513671875,18000.0,0.0,0.0,0.2679257392883301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204564332962036,0.5204599499702454,-3.472530806902796e-06,0.0,0.0002719105686992,0.0,0.0,21.503402709960938,0.0,0.0,0.0,0.3185888826847076,4.0,0.0,1.0
573780,293.15802001953125,297.1499938964844,293.1499938964844,0.0794307515025138,-1908.6168212890625,304.1501770019531,0.6770667433738708,0.1334050148725509,0.1216685026884079,294.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4753795862197876,0.050000000745058,0.0492314770817756,293.3030090332031,297.1499938964844,293.1499938964844,0.059984240680933,-1213.3104248046875,304.1643371582031,0.6325891017913818,0.1076749563217163,0.0772607252001762,293.1629943847656,297.1499938964844,293.1499938964844,0.3468824028968811,-6490.98046875,304.1571044921875,0.9990000128746032,0.5149768590927124,0.4135647416114807,293.3309326171875,297.1499938964844,293.1499938964844,0.0065606641583144,-2322.775634765625,299.4103088378906,0.4753795862197876,0.050000000745058,0.2335329353809356,291.1699523925781,291.1499938964844,259.6278991699219,258.0983581542969,280.3017272949219,294.5239562988281,291.16796875,1.0,0.256345272064209,0.6925311088562012,0.6925311088562012,1.0,1.0,-1.0744026899337769,0.4381251335144043,0.6362775564193726,0.1752249896526336,0.0,0.0,0.6647192239761353,54.48590087890625,59.0,-20.18843078613281,-11723.5576171875,169.9908905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,307.8587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.44921875,18000.0,0.0,0.0,0.2669404745101928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158748030662537,0.5158782601356506,-3.435989128774964e-06,0.0,0.0002709106483962,0.0,0.0,21.05425071716309,0.0,0.0,0.0,0.3165570497512817,4.0,0.0,1.0
573840,293.15802001953125,297.1499938964844,293.1499938964844,0.0794307515025138,-1908.6168212890625,304.1501770019531,0.6770667433738708,0.1334050148725509,0.1216685026884079,294.64910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.4753795862197876,0.050000000745058,0.0492314770817756,293.3030090332031,297.1499938964844,293.1499938964844,0.059984240680933,-1213.3104248046875,304.1643371582031,0.6325891017913818,0.1076749563217163,0.0772607252001762,293.1629943847656,297.1499938964844,293.1499938964844,0.3468824028968811,-6490.98046875,304.1571044921875,0.9990000128746032,0.5149768590927124,0.4135647416114807,293.3309326171875,297.1499938964844,293.1499938964844,0.0065606641583144,-2322.775634765625,299.4103088378906,0.4753795862197876,0.050000000745058,0.2335329353809356,291.1699523925781,291.1499938964844,259.6278991699219,258.0983581542969,280.3017272949219,294.5239562988281,291.16796875,1.0,0.256345272064209,0.6925311088562012,0.6925311088562012,1.0,1.0,-1.0744026899337769,0.4381251335144043,0.6362775564193726,0.1752249896526336,0.0,0.0,0.6647192239761353,54.48590087890625,59.0,-20.18843078613281,-11723.5576171875,169.9908905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,307.8587951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18042.44921875,18000.0,0.0,0.0,0.2669404745101928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5158748030662537,0.5158782601356506,-3.435989128774964e-06,0.0,0.0002709106483962,0.0,0.0,21.05425071716309,0.0,0.0,0.0,0.3165570497512817,4.0,0.0,1.0
573900,293.1573181152344,297.1499938964844,293.1499938964844,0.0795332640409469,-1910.6475830078125,304.14996337890625,0.6760212182998657,0.1334431171417236,0.1217177957296371,294.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.4744725227355957,0.050000000745058,0.0492487698793411,293.30145263671875,297.1499938964844,293.1499938964844,0.0587034560739994,-1196.3232421875,304.1640625,0.6287351846694946,0.1060427948832511,0.076129250228405,293.16412353515625,297.1499938964844,293.1499938964844,0.3489595651626587,-6523.8759765625,304.15203857421875,0.9990000128746032,0.5145960450172424,0.4155423641204834,293.3305969238281,297.1499938964844,293.1499938964844,0.0065350295044481,-2316.533447265625,299.3766784667969,0.4744725227355957,0.050000000745058,0.2336149513721466,291.1612243652344,291.1499938964844,259.6182556152344,258.09161376953125,280.2948913574219,294.5191955566406,291.15924072265625,1.0,0.2571000456809997,0.6924986243247986,0.6924986243247986,1.0,1.0,-1.0755962133407593,0.4386181533336639,0.636978030204773,0.175519049167633,0.0,0.0,0.6648482084274292,54.939727783203125,59.0,-22.57445335388184,-11732.9208984375,171.16693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,307.8645935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.814453125,18000.0,0.0,0.0,0.2664446532726288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150062441825867,0.5150096416473389,-3.4263830457348377e-06,0.0,0.0002704074722714,0.0,0.0,20.95720672607422,0.0,0.0,0.0,0.3161276280879974,4.0,0.0,1.0
573960,293.1566467285156,297.1499938964844,293.1499938964844,0.079640232026577,-1912.75537109375,304.1497802734375,0.6747233271598816,0.1334823817014694,0.1217730715870857,294.6454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.4733304679393768,0.050000000745058,0.0492703467607498,293.2999267578125,297.1499938964844,293.1499938964844,0.0574260205030441,-1179.4652099609375,304.163818359375,0.6246670484542847,0.1044201627373695,0.0750081166625022,293.1662292480469,297.1499938964844,293.1499938964844,0.3515445590019226,-6564.2060546875,304.14697265625,0.9990000128746032,0.5139997005462646,0.4179970920085907,293.330322265625,297.1499938964844,293.1499938964844,0.0065100695937871,-2310.451904296875,299.3429260253906,0.4733304679393768,0.050000000745058,0.2337173074483871,291.152587890625,291.1499938964844,259.60858154296875,258.0848693847656,280.28924560546875,294.51666259765625,291.1506652832031,1.0,0.2580671906471252,0.6924017667770386,0.6924017667770386,1.0,1.0,-1.0774115324020386,0.4393661320209503,0.6380453705787659,0.1759306639432907,0.0,0.0,0.6655411124229431,55.5098762512207,62.0,-23.36541557312012,-11749.8583984375,172.739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218078613281,307.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.833984375,18000.0,0.0,0.0,0.265984296798706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150285959243774,0.5150320529937744,-3.422455392865232e-06,0.0,0.0002699402393773,0.0,0.0,20.94021415710449,0.0,0.0,0.0,0.3160710632801056,4.0,0.0,1.0
574020,293.1554260253906,297.1499938964844,293.1499938964844,0.0798553451895713,-1916.966552734375,304.1495056152344,0.6715075969696045,0.1335586458444595,0.1218941137194633,294.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.470389723777771,0.050000000745058,0.0493247434496879,293.2970886230469,297.1499938964844,293.1499938964844,0.0548709668219089,-1145.987548828125,304.1634826660156,0.6157907843589783,0.1011981517076492,0.0727917179465293,293.1732482910156,297.1499938964844,293.1499938964844,0.3580153584480285,-6663.599609375,304.1372375488281,0.9990000128746032,0.512170672416687,0.4241232275962829,293.3299560546875,297.1499938964844,293.1499938964844,0.0064611202105879,-2298.40771484375,299.2754211425781,0.470389723777771,0.050000000745058,0.233975350856781,291.1365661621094,291.1499938964844,259.589111328125,258.0712890625,280.2801818847656,294.5174560546875,291.1348876953125,1.0,0.2605440616607666,0.6922081112861633,0.6922081112861633,1.0,1.0,-1.082623839378357,0.4415465891361236,0.6410772800445557,0.1770879477262497,0.0,0.0,0.6684224009513855,56.95496368408203,65.0,-22.32659149169922,-11802.13671875,176.92935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,307.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2265625,18000.0,0.0,0.0,0.2652707695960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174897313117981,0.5174931883811951,-3.430386868785717e-06,0.0,0.0002692161069717,0.0,0.0,21.125253677368164,0.0,0.0,0.0,0.3169788122177124,4.0,0.0,1.0
574080,293.1554260253906,297.1499938964844,293.1499938964844,0.0798553451895713,-1916.966552734375,304.1495056152344,0.6715075969696045,0.1335586458444595,0.1218941137194633,294.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.470389723777771,0.050000000745058,0.0493247434496879,293.2970886230469,297.1499938964844,293.1499938964844,0.0548709668219089,-1145.987548828125,304.1634826660156,0.6157907843589783,0.1011981517076492,0.0727917179465293,293.1732482910156,297.1499938964844,293.1499938964844,0.3580153584480285,-6663.599609375,304.1372375488281,0.9990000128746032,0.512170672416687,0.4241232275962829,293.3299560546875,297.1499938964844,293.1499938964844,0.0064611202105879,-2298.40771484375,299.2754211425781,0.470389723777771,0.050000000745058,0.233975350856781,291.1365661621094,291.1499938964844,259.589111328125,258.0712890625,280.2801818847656,294.5174560546875,291.1348876953125,1.0,0.2605440616607666,0.6922081112861633,0.6922081112861633,1.0,1.0,-1.082623839378357,0.4415465891361236,0.6410772800445557,0.1770879477262497,0.0,0.0,0.6684224009513855,56.95496368408203,65.0,-22.32659149169922,-11802.13671875,176.92935180664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3231811523437,307.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2265625,18000.0,0.0,0.0,0.2652707695960998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5174897313117981,0.5174931883811951,-3.430386868785717e-06,0.0,0.0002692161069717,0.0,0.0,21.125253677368164,0.0,0.0,0.0,0.3169788122177124,4.0,0.0,1.0
574140,293.1544189453125,297.1499938964844,293.1499938964844,0.0800645649433136,-1921.0364990234373,304.1493225097656,0.6676726341247559,0.1336264908313751,0.1220209524035453,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.466606855392456,0.050000000745058,0.0493918620049953,293.29449462890625,297.1499938964844,293.1499938964844,0.0523099713027477,-1112.7392578125,304.16326904296875,0.6055546998977661,0.0980023592710495,0.0706037878990173,293.18341064453125,297.1499938964844,293.1499938964844,0.3659254610538482,-6783.283203125,304.1283264160156,0.9990000128746032,0.5095259547233582,0.4315623342990875,293.32989501953125,297.1499938964844,293.1499938964844,0.0064130374230444,-2286.396728515625,299.2077331542969,0.466606855392456,0.050000000745058,0.2342937290668487,291.1222839355469,291.1499938964844,259.5694580078125,258.0576171875,280.27362060546875,294.52508544921875,291.12078857421875,1.0,0.2636087536811828,0.6920143961906433,0.6920143961906433,1.0,1.0,-1.0895410776138306,0.4444683790206909,0.6450726985931396,0.1786097437143325,0.0,0.0,0.6730948686599731,58.74409103393555,68.0,-20.099628448486328,-11872.9794921875,182.3055877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,307.8611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.58984375,18000.0,0.0,0.0,0.2649670839309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228037238121033,0.5228071808815002,-3.457238790360861e-06,0.0,0.000268907926511,0.0,0.0,21.574426651000977,0.0,0.0,0.0,0.3191033005714416,4.0,0.0,1.0
574200,293.1544189453125,297.1499938964844,293.1499938964844,0.0800645649433136,-1921.0364990234373,304.1493225097656,0.6676726341247559,0.1336264908313751,0.1220209524035453,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.466606855392456,0.050000000745058,0.0493918620049953,293.29449462890625,297.1499938964844,293.1499938964844,0.0523099713027477,-1112.7392578125,304.16326904296875,0.6055546998977661,0.0980023592710495,0.0706037878990173,293.18341064453125,297.1499938964844,293.1499938964844,0.3659254610538482,-6783.283203125,304.1283264160156,0.9990000128746032,0.5095259547233582,0.4315623342990875,293.32989501953125,297.1499938964844,293.1499938964844,0.0064130374230444,-2286.396728515625,299.2077331542969,0.466606855392456,0.050000000745058,0.2342937290668487,291.1222839355469,291.1499938964844,259.5694580078125,258.0576171875,280.27362060546875,294.52508544921875,291.12078857421875,1.0,0.2636087536811828,0.6920143961906433,0.6920143961906433,1.0,1.0,-1.0895410776138306,0.4444683790206909,0.6450726985931396,0.1786097437143325,0.0,0.0,0.6730948686599731,58.74409103393555,68.0,-20.099628448486328,-11872.9794921875,182.3055877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,307.8611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17944.58984375,18000.0,0.0,0.0,0.2649670839309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5228037238121033,0.5228071808815002,-3.457238790360861e-06,0.0,0.000268907926511,0.0,0.0,21.574426651000977,0.0,0.0,0.0,0.3191033005714416,4.0,0.0,1.0
574260,293.1535949707031,297.1499938964844,293.1499938964844,0.0802621990442276,-1924.8609619140625,304.1492004394531,0.6634371280670166,0.1336835920810699,0.1221482753753662,294.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4619767069816589,0.050000000745058,0.0494693890213966,293.29205322265625,297.1499938964844,293.1499938964844,0.049741294234991,-1079.671142578125,304.1631164550781,0.5943184494972229,0.0948321819305419,0.0684410706162452,293.1960754394531,297.1499938964844,293.1499938964844,0.3749635219573974,-6918.35205078125,304.1205139160156,0.9990000128746032,0.5061163306236267,0.4399987161159515,293.330078125,297.1499938964844,293.1499938964844,0.0063653327524662,-2274.2666015625,299.139892578125,0.4619767069816589,0.050000000745058,0.2346614897251129,291.1098022460937,291.1499938964844,259.5496520996094,258.0438232421875,280.27001953125,294.53875732421875,291.1085510253906,1.0,0.2671235501766205,0.6917383074760437,0.6917383074760437,1.0,1.0,-1.0977579355239868,0.4479369819164276,0.6498210430145264,0.1803939789533615,0.0,0.0,0.679309606552124,60.8139877319336,56.0,-17.444538116455078,-11957.1220703125,188.6663513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,307.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.255859375,18000.0,0.0,0.0,0.2651906013488769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306044220924377,0.5306079387664795,-3.501123273963458e-06,0.0,0.0002691347617655,0.0,0.0,22.26579475402832,0.0,0.0,0.0,0.3223036229610443,4.0,0.0,1.0
574320,293.1535949707031,297.1499938964844,293.1499938964844,0.0802621990442276,-1924.8609619140625,304.1492004394531,0.6634371280670166,0.1336835920810699,0.1221482753753662,294.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.111083984375,0.4619767069816589,0.050000000745058,0.0494693890213966,293.29205322265625,297.1499938964844,293.1499938964844,0.049741294234991,-1079.671142578125,304.1631164550781,0.5943184494972229,0.0948321819305419,0.0684410706162452,293.1960754394531,297.1499938964844,293.1499938964844,0.3749635219573974,-6918.35205078125,304.1205139160156,0.9990000128746032,0.5061163306236267,0.4399987161159515,293.330078125,297.1499938964844,293.1499938964844,0.0063653327524662,-2274.2666015625,299.139892578125,0.4619767069816589,0.050000000745058,0.2346614897251129,291.1098022460937,291.1499938964844,259.5496520996094,258.0438232421875,280.27001953125,294.53875732421875,291.1085510253906,1.0,0.2671235501766205,0.6917383074760437,0.6917383074760437,1.0,1.0,-1.0977579355239868,0.4479369819164276,0.6498210430145264,0.1803939789533615,0.0,0.0,0.679309606552124,60.8139877319336,56.0,-17.444538116455078,-11957.1220703125,188.6663513183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2240295410156,307.8365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17919.255859375,18000.0,0.0,0.0,0.2651906013488769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5306044220924377,0.5306079387664795,-3.501123273963458e-06,0.0,0.0002691347617655,0.0,0.0,22.26579475402832,0.0,0.0,0.0,0.3223036229610443,4.0,0.0,1.0
574380,293.15264892578125,297.1499938964844,293.1499938964844,0.0802756175398826,-1925.0130615234373,304.14947509765625,0.6650586128234863,0.1337837129831314,0.1221966966986656,294.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.4636162519454956,0.050000000745058,0.0494424141943454,293.2895202636719,297.1499938964844,293.1499938964844,0.0470173247158527,-1044.7137451171875,304.1632995605469,0.588427722454071,0.0917513594031333,0.0662464573979377,293.2038269042969,297.1499938964844,293.1499938964844,0.3726613521575928,-6877.98486328125,304.1347961425781,0.9990000128746032,0.5033485293388367,0.4370821118354797,293.33026123046875,297.1499938964844,293.1499938964844,0.0062985732220113,-2254.82373046875,299.07781982421875,0.4636162519454956,0.050000000745058,0.2345335334539413,291.1124267578125,291.1499938964844,259.5296325683594,258.0299377441406,280.2711486816406,294.5406188964844,291.1152038574219,1.0,0.2650129199028015,0.6914622187614441,0.6914622187614441,1.0,1.0,-1.091503620147705,0.4450910687446594,0.6464126110076904,0.1791768074035644,0.0,0.0,0.6845978498458862,60.055694580078125,44.0,11.610197067260742,-11958.6533203125,185.3336334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142822265625,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.560546875,18000.0,0.0,0.0,0.2658719420433044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395655035972595,0.5395690202713013,-3.5580576422944432e-06,0.0,0.0002698262105695,0.0,0.0,23.108259201049805,0.0,0.0,0.0,0.3260505199432373,4.0,0.0,1.0
574440,293.15264892578125,297.1499938964844,293.1499938964844,0.0802756175398826,-1925.0130615234373,304.14947509765625,0.6650586128234863,0.1337837129831314,0.1221966966986656,294.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1105041503906,0.4636162519454956,0.050000000745058,0.0494424141943454,293.2895202636719,297.1499938964844,293.1499938964844,0.0470173247158527,-1044.7137451171875,304.1632995605469,0.588427722454071,0.0917513594031333,0.0662464573979377,293.2038269042969,297.1499938964844,293.1499938964844,0.3726613521575928,-6877.98486328125,304.1347961425781,0.9990000128746032,0.5033485293388367,0.4370821118354797,293.33026123046875,297.1499938964844,293.1499938964844,0.0062985732220113,-2254.82373046875,299.07781982421875,0.4636162519454956,0.050000000745058,0.2345335334539413,291.1124267578125,291.1499938964844,259.5296325683594,258.0299377441406,280.2711486816406,294.5406188964844,291.1152038574219,1.0,0.2650129199028015,0.6914622187614441,0.6914622187614441,1.0,1.0,-1.091503620147705,0.4450910687446594,0.6464126110076904,0.1791768074035644,0.0,0.0,0.6845978498458862,60.055694580078125,44.0,11.610197067260742,-11958.6533203125,185.3336334228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142822265625,307.8428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.560546875,18000.0,0.0,0.0,0.2658719420433044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395655035972595,0.5395690202713013,-3.5580576422944432e-06,0.0,0.0002698262105695,0.0,0.0,23.108259201049805,0.0,0.0,0.0,0.3260505199432373,4.0,0.0,1.0
574500,293.1520690917969,297.1499938964844,293.1499938964844,0.080172374844551,-1922.847900390625,304.1497497558594,0.6679781675338745,0.1338625252246856,0.1222113445401191,294.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.4665503799915313,0.050000000745058,0.0493928492069244,293.2880859375,297.1499938964844,293.1499938964844,0.045581679791212,-1026.25732421875,304.1634826660156,0.5874877572059631,0.09026500582695,0.0651575773954391,293.20220947265625,297.1499938964844,293.1499938964844,0.3670968115329742,-6790.984375,304.147705078125,0.9990000128746032,0.502983808517456,0.4316698312759399,293.3302307128906,297.1499938964844,293.1499938964844,0.0062559214420616,-2241.081298828125,299.0528259277344,0.4665503799915313,0.050000000745058,0.2342984080314636,291.12823486328125,291.1499938964844,259.5195617675781,258.0229187011719,280.26708984375,294.52618408203125,291.13250732421875,1.0,0.2623104155063629,0.6913241147994995,0.6913241147994995,1.0,1.0,-1.0833786725997925,0.441495805978775,0.6418828368186951,0.1775219291448593,0.0,0.0,0.6844966411590576,58.70005798339844,44.0,31.29248809814453,-11918.994140625,180.36834716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,307.8526306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17944.466796875,18000.0,0.0,0.0,0.2662347555160522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5419352650642395,0.541938841342926,-3.580335715014371e-06,0.0,0.0002701944322325,0.0,0.0,23.369644165039062,0.0,0.0,0.0,0.3271302878856659,4.0,0.0,1.0
574560,293.15142822265625,297.1499938964844,293.1499938964844,0.0800350531935691,-1919.988037109375,304.1500549316406,0.6721680164337158,0.133964329957962,0.1222271472215652,294.62725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4704037308692932,0.050000000745058,0.0493245162069797,293.2864990234375,297.1499938964844,293.1499938964844,0.0441366657614707,-1007.6957397460938,304.1636657714844,0.5877339243888855,0.0888229236006736,0.0640831887722015,293.19677734375,297.1499938964844,293.1499938964844,0.3591722249984741,-6668.5185546875,304.1625366210937,0.9990000128746032,0.503383994102478,0.4240951836109161,293.3300170898437,297.1499938964844,293.1499938964844,0.0062095867469906,-2225.77587890625,299.0303039550781,0.4704037308692932,0.050000000745058,0.233974277973175,291.1491394042969,291.1499938964844,259.50946044921875,258.015869140625,280.2595520019531,294.5015563964844,291.154296875,1.0,0.2586610317230224,0.6912230253219604,0.6912230253219604,1.0,1.0,-1.0725473165512085,0.4367260932922363,0.6358211636543274,0.1753517985343933,0.0,0.0,0.6824733018875122,56.83700180053711,47.0,47.12133026123047,-11851.359375,173.74362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,307.86444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.208984375,18000.0,0.0,0.0,0.266514390707016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5418740510940552,0.5418776869773865,-3.589826292227372e-06,0.0,0.0002704782236833,0.0,0.0,23.412315368652344,0.0,0.0,0.0,0.327234148979187,4.0,0.0,1.0
574620,293.15008544921875,297.1499938964844,293.1499938964844,0.0798875242471695,-1916.7493896484373,304.1502685546875,0.6772487759590149,0.13420170545578,0.1223591640591621,294.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.4744476675987243,0.050000000745058,0.0492493137717247,293.2831726074219,297.1499938964844,293.1499938964844,0.0414363257586956,-973.1687622070312,304.1636047363281,0.5850228667259216,0.0860428661108017,0.0620602890849113,293.18194580078125,297.1499938964844,293.1499938964844,0.3495366275310516,-6522.208984375,304.17388916015625,0.9990000128746032,0.5052098631858826,0.4155969321727752,293.32928466796875,297.1499938964844,293.1499938964844,0.0061281169764697,-2199.013427734375,298.9848327636719,0.4744476675987243,0.050000000745058,0.2336175441741943,291.18658447265625,291.1499938964844,259.48907470703125,258.0016784667969,280.2328186035156,294.44366455078125,291.188720703125,1.0,0.2549370527267456,0.6910207271575928,0.6910207271575928,1.0,1.0,-1.0595537424087524,0.4309745728969574,0.6285791397094727,0.1728002429008484,0.0,0.0,0.6747725605964661,54.77593231201172,50.0,40.81432723999024,-11735.095703125,166.25827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10089111328125,307.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.228515625,18000.0,0.0,0.0,0.2666657269001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346381664276123,0.5346417427062988,-3.5628229397843825e-06,0.0,0.0002706318337004,0.0,0.0,22.81752586364746,0.0,0.0,0.0,0.3244872987270355,4.0,0.0,1.0
574680,293.15008544921875,297.1499938964844,293.1499938964844,0.0798875242471695,-1916.7493896484373,304.1502685546875,0.6772487759590149,0.13420170545578,0.1223591640591621,294.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838073730469,0.4744476675987243,0.050000000745058,0.0492493137717247,293.2831726074219,297.1499938964844,293.1499938964844,0.0414363257586956,-973.1687622070312,304.1636047363281,0.5850228667259216,0.0860428661108017,0.0620602890849113,293.18194580078125,297.1499938964844,293.1499938964844,0.3495366275310516,-6522.208984375,304.17388916015625,0.9990000128746032,0.5052098631858826,0.4155969321727752,293.32928466796875,297.1499938964844,293.1499938964844,0.0061281169764697,-2199.013427734375,298.9848327636719,0.4744476675987243,0.050000000745058,0.2336175441741943,291.18658447265625,291.1499938964844,259.48907470703125,258.0016784667969,280.2328186035156,294.44366455078125,291.188720703125,1.0,0.2549370527267456,0.6910207271575928,0.6910207271575928,1.0,1.0,-1.0595537424087524,0.4309745728969574,0.6285791397094727,0.1728002429008484,0.0,0.0,0.6747725605964661,54.77593231201172,50.0,40.81432723999024,-11735.095703125,166.25827026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10089111328125,307.8562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18077.228515625,18000.0,0.0,0.0,0.2666657269001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5346381664276123,0.5346417427062988,-3.5628229397843825e-06,0.0,0.0002706318337004,0.0,0.0,22.81752586364746,0.0,0.0,0.0,0.3244872987270355,4.0,0.0,1.0
574740,293.14862060546875,297.1499938964844,293.1499938964844,0.0800238773226738,-1919.2161865234373,304.1499328613281,0.6799098253250122,0.1344916820526123,0.1225752532482147,294.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936340332031,0.4762012660503387,0.050000000745058,0.0492158122360706,293.2795104980469,297.1499938964844,293.1499938964844,0.0390569977462291,-943.0387573242188,304.1630249023437,0.5800336599349976,0.0834096521139144,0.0601688250899314,293.1705322265625,297.1499938964844,293.1499938964844,0.3451725542545318,-6458.45703125,304.1729736328125,0.9990000128746032,0.5067250728607178,0.4117541313171386,293.32818603515625,297.1499938964844,293.1499938964844,0.0060636526905,-2179.642333984375,298.92877197265625,0.4762012660503387,0.050000000745058,0.2334586232900619,291.1936340332031,291.1499938964844,259.468505859375,257.9872741699219,280.20867919921875,294.3992919921875,291.1932678222656,1.0,0.2531007528305053,0.6908184885978699,0.6908184885978699,1.0,1.0,-1.052697777748108,0.4278801083564758,0.6248176097869873,0.1715575009584427,0.0,0.0,0.6682406067848206,53.84818649291992,53.0,11.92321491241455,-11648.4716796875,162.65599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,307.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.375,18000.0,0.0,0.0,0.2662796080112457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247474908828735,0.5247510075569153,-3.5036252938880352e-06,0.0,0.0002702399506233,0.0,0.0,21.914093017578125,0.0,0.0,0.0,0.3204313814640045,4.0,0.0,1.0
574800,293.14862060546875,297.1499938964844,293.1499938964844,0.0800238773226738,-1919.2161865234373,304.1499328613281,0.6799098253250122,0.1344916820526123,0.1225752532482147,294.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1936340332031,0.4762012660503387,0.050000000745058,0.0492158122360706,293.2795104980469,297.1499938964844,293.1499938964844,0.0390569977462291,-943.0387573242188,304.1630249023437,0.5800336599349976,0.0834096521139144,0.0601688250899314,293.1705322265625,297.1499938964844,293.1499938964844,0.3451725542545318,-6458.45703125,304.1729736328125,0.9990000128746032,0.5067250728607178,0.4117541313171386,293.32818603515625,297.1499938964844,293.1499938964844,0.0060636526905,-2179.642333984375,298.92877197265625,0.4762012660503387,0.050000000745058,0.2334586232900619,291.1936340332031,291.1499938964844,259.468505859375,257.9872741699219,280.20867919921875,294.3992919921875,291.1932678222656,1.0,0.2531007528305053,0.6908184885978699,0.6908184885978699,1.0,1.0,-1.052697777748108,0.4278801083564758,0.6248176097869873,0.1715575009584427,0.0,0.0,0.6682406067848206,53.84818649291992,53.0,11.92321491241455,-11648.4716796875,162.65599060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15020751953125,307.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.375,18000.0,0.0,0.0,0.2662796080112457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247474908828735,0.5247510075569153,-3.5036252938880352e-06,0.0,0.0002702399506233,0.0,0.0,21.914093017578125,0.0,0.0,0.0,0.3204313814640045,4.0,0.0,1.0
574860,293.14715576171875,297.1499938964844,293.1499938964844,0.0803323835134506,-1925.090576171875,304.1494445800781,0.6807476282119751,0.1348271667957306,0.1228633299469947,294.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4764087498188019,0.050000000745058,0.0492118299007415,293.275634765625,297.1499938964844,293.1499938964844,0.0369086079299449,-915.9035034179688,304.1622619628906,0.573370635509491,0.080912671983242,0.0583973824977874,293.1640014648437,297.1499938964844,293.1499938964844,0.3445682525634765,-6452.658203125,304.1662292480469,0.9990000128746032,0.5075381398200989,0.4112938344478607,293.326904296875,297.1499938964844,293.1499938964844,0.0060098655521869,-2164.616943359375,298.8670349121094,0.4764087498188019,0.050000000745058,0.2334397435188293,291.1846008300781,291.1499938964844,259.4477233886719,257.97265625,280.18701171875,294.3684387207031,291.1828918457031,1.0,0.2527764439582824,0.6907765865325928,0.6907765865325928,1.0,1.0,-1.0503358840942385,0.426779568195343,0.62355637550354,0.1712566167116165,0.0,0.0,0.6641139388084412,53.722599029541016,56.0,-10.00746726989746,-11607.212890625,161.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,307.8514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.462890625,18000.0,0.0,0.0,0.2654866278171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169340968132019,0.5169374942779541,-3.449818677836447e-06,0.0,0.0002694351715035,0.0,0.0,21.18282699584961,0.0,0.0,0.0,0.3171081840991974,4.0,0.0,1.0
574920,293.14715576171875,297.1499938964844,293.1499938964844,0.0803323835134506,-1925.090576171875,304.1494445800781,0.6807476282119751,0.1348271667957306,0.1228633299469947,294.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859741210937,0.4764087498188019,0.050000000745058,0.0492118299007415,293.275634765625,297.1499938964844,293.1499938964844,0.0369086079299449,-915.9035034179688,304.1622619628906,0.573370635509491,0.080912671983242,0.0583973824977874,293.1640014648437,297.1499938964844,293.1499938964844,0.3445682525634765,-6452.658203125,304.1662292480469,0.9990000128746032,0.5075381398200989,0.4112938344478607,293.326904296875,297.1499938964844,293.1499938964844,0.0060098655521869,-2164.616943359375,298.8670349121094,0.4764087498188019,0.050000000745058,0.2334397435188293,291.1846008300781,291.1499938964844,259.4477233886719,257.97265625,280.18701171875,294.3684387207031,291.1828918457031,1.0,0.2527764439582824,0.6907765865325928,0.6907765865325928,1.0,1.0,-1.0503358840942385,0.426779568195343,0.62355637550354,0.1712566167116165,0.0,0.0,0.6641139388084412,53.722599029541016,56.0,-10.00746726989746,-11607.212890625,161.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21630859375,307.8514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.462890625,18000.0,0.0,0.0,0.2654866278171539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169340968132019,0.5169374942779541,-3.449818677836447e-06,0.0,0.0002694351715035,0.0,0.0,21.18282699584961,0.0,0.0,0.0,0.3171081840991974,4.0,0.0,1.0
574980,293.1457214355469,297.1499938964844,293.1499938964844,0.0807405561208725,-1932.9122314453125,304.1489562988281,0.6801002025604248,0.1351913213729858,0.1232033893465995,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4753921627998352,0.050000000745058,0.0492313541471958,293.27166748046875,297.1499938964844,293.1499938964844,0.0349319651722908,-890.85302734375,304.1614685058594,0.5653685927391052,0.0785323828458786,0.0567283034324646,293.1623840332031,297.1499938964844,293.1499938964844,0.346930980682373,-6491.7822265625,304.1568603515625,0.9990000128746032,0.5075204372406006,0.4135381579399109,293.3256530761719,297.1499938964844,293.1499938964844,0.0059622395783662,-2151.972900390625,298.8022766113281,0.4753921627998352,0.050000000745058,0.2335323542356491,291.1676330566406,291.1499938964844,259.4266967773437,257.9578552246094,280.1681213378906,294.3487243652344,291.1654357910156,1.0,0.2536608576774597,0.6907347440719604,0.6907347440719604,1.0,1.0,-1.0515680313110352,0.4272489845752716,0.6243190765380859,0.1716615706682205,0.0,0.0,0.6628563404083252,54.2353515625,59.0,-21.86884498596192,-11610.1669921875,163.03257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,307.86505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6796875,18000.0,0.0,0.0,0.2645081281661987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128017067909241,0.5128051042556763,-3.415879518797737e-06,0.0,0.0002684421488083,0.0,0.0,20.77646446228028,0.0,0.0,0.0,0.3152615427970886,4.0,0.0,1.0
575040,293.1457214355469,297.1499938964844,293.1499938964844,0.0807405561208725,-1932.9122314453125,304.1489562988281,0.6801002025604248,0.1351913213729858,0.1232033893465995,294.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4753921627998352,0.050000000745058,0.0492313541471958,293.27166748046875,297.1499938964844,293.1499938964844,0.0349319651722908,-890.85302734375,304.1614685058594,0.5653685927391052,0.0785323828458786,0.0567283034324646,293.1623840332031,297.1499938964844,293.1499938964844,0.346930980682373,-6491.7822265625,304.1568603515625,0.9990000128746032,0.5075204372406006,0.4135381579399109,293.3256530761719,297.1499938964844,293.1499938964844,0.0059622395783662,-2151.972900390625,298.8022766113281,0.4753921627998352,0.050000000745058,0.2335323542356491,291.1676330566406,291.1499938964844,259.4266967773437,257.9578552246094,280.1681213378906,294.3487243652344,291.1654357910156,1.0,0.2536608576774597,0.6907347440719604,0.6907347440719604,1.0,1.0,-1.0515680313110352,0.4272489845752716,0.6243190765380859,0.1716615706682205,0.0,0.0,0.6628563404083252,54.2353515625,59.0,-21.86884498596192,-11610.1669921875,163.03257751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752380371094,307.86505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18037.6796875,18000.0,0.0,0.0,0.2645081281661987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5128017067909241,0.5128051042556763,-3.415879518797737e-06,0.0,0.0002684421488083,0.0,0.0,20.77646446228028,0.0,0.0,0.0,0.3152615427970886,4.0,0.0,1.0
575100,293.14501953125,297.1499938964844,293.1499938964844,0.0809634327888488,-1937.1815185546875,304.14874267578125,0.6793203949928284,0.1353792995214462,0.1233869343996048,294.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.4744951426982879,0.050000000745058,0.049248456954956,293.2696838378906,297.1499938964844,293.1499938964844,0.0339938588440418,-878.889404296875,304.1611022949219,0.5609713196754456,0.0773806124925613,0.055927075445652,293.16326904296875,297.1499938964844,293.1499938964844,0.3490133881568908,-6524.7490234375,304.1518249511719,0.9990000128746032,0.5071889162063599,0.415494292974472,293.3251037597656,297.1499938964844,293.1499938964844,0.0059397718869149,-2146.105712890625,298.7694396972656,0.4744951426982879,0.050000000745058,0.2336134761571884,291.1581420898437,291.1499938964844,259.4161071777344,257.9503479003906,280.15948486328125,294.34228515625,291.1559143066406,1.0,0.2544761300086975,0.6907137632369995,0.6907137632369995,1.0,1.0,-1.053291916847229,0.4279683530330658,0.6253235936164856,0.1720785945653915,0.0,0.0,0.66326504945755,54.69079208374024,59.0,-24.58198928833008,-11626.1796875,164.33294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2960510253906,307.8722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18017.751953125,18000.0,0.0,0.0,0.264027863740921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122553706169128,0.5122588276863098,-3.4080030673067085e-06,0.0,0.0002679547178559,0.0,0.0,20.70733642578125,0.0,0.0,0.0,0.3149624466896057,4.0,0.0,1.0
