time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.0811921656131744,-1941.557861328125,304.1485595703125,0.6782862544059753,0.135569155216217,0.1235768496990203,294.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.4733650684356689,0.050000000745058,0.0492698103189468,293.2677307128906,297.1499938964844,293.1499938964844,0.0330844409763813,-867.2229614257812,304.1607360839844,0.556367039680481,0.0762523561716079,0.0551458485424518,293.1651916503906,297.1499938964844,293.1499938964844,0.3516048192977905,-6565.1728515625,304.14678955078125,0.9990000128746032,0.506642758846283,0.4179242551326751,293.3245849609375,297.1499938964844,293.1499938964844,0.0059179640375077,-2140.42236328125,298.73651123046875,0.4733650684356689,0.050000000745058,0.233714759349823,291.14862060546875,291.1499938964844,259.4054870605469,257.9427795410156,280.1517944335937,294.3378295898437,291.1464538574219,1.0,0.2555037140846252,0.6906263828277588,0.6906263828277588,1.0,1.0,-1.0556455850601196,0.4289486706256866,0.6266968846321106,0.1726021617650985,0.0,0.0,0.6643127202987671,55.261505126953125,62.0,-25.69758033752441,-11650.208984375,166.0226287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,307.8779602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.107421875,18000.0,0.0,0.0,0.26359423995018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126920342445374,0.5126954317092896,-3.406253426874173e-06,0.0,0.0002675146388355,0.0,0.0,20.725191116333008,0.0,0.0,0.0,0.3150722980499267,4.0,0.0,1.0
575220,293.1432189941406,297.1499938964844,293.1499938964844,0.081654779613018,-1950.38720703125,304.14825439453125,0.675591230392456,0.1359502524137497,0.1239698901772499,294.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4704542756080627,0.050000000745058,0.0493236780166626,293.2638244628906,297.1499938964844,293.1499938964844,0.0313445143401622,-844.6530151367188,304.1600646972656,0.5467150807380676,0.0740624591708183,0.0536392256617546,293.1718444824219,297.1499938964844,293.1499938964844,0.3580884337425232,-6664.7587890625,304.1370849609375,0.9990000128746032,0.504917323589325,0.4239928722381592,293.3237609863281,297.1499938964844,293.1499938964844,0.0058753592893481,-2129.236328125,298.6706848144531,0.4704542756080627,0.050000000745058,0.2339702993631363,291.13055419921875,291.1499938964844,259.3840026855469,257.9274597167969,280.1377868652344,294.33404541015625,291.12860107421875,1.0,0.2581022381782532,0.6904515624046326,0.6904515624046326,1.0,1.0,-1.0619635581970217,0.4316142201423645,0.630349338054657,0.1739584058523178,0.0,0.0,0.6681299805641174,56.70513153076172,65.0,-25.088979721069336,-11718.26171875,170.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,307.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.53125,18000.0,0.0,0.0,0.2629770338535309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516289472579956,0.5162928700447083,-3.4202676033601165e-06,0.0,0.0002668882661964,0.0,0.0,21.0056266784668,0.0,0.0,0.0,0.3164383172988891,4.0,0.0,1.0
575280,293.1432189941406,297.1499938964844,293.1499938964844,0.081654779613018,-1950.38720703125,304.14825439453125,0.675591230392456,0.1359502524137497,0.1239698901772499,294.5959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.4704542756080627,0.050000000745058,0.0493236780166626,293.2638244628906,297.1499938964844,293.1499938964844,0.0313445143401622,-844.6530151367188,304.1600646972656,0.5467150807380676,0.0740624591708183,0.0536392256617546,293.1718444824219,297.1499938964844,293.1499938964844,0.3580884337425232,-6664.7587890625,304.1370849609375,0.9990000128746032,0.504917323589325,0.4239928722381592,293.3237609863281,297.1499938964844,293.1499938964844,0.0058753592893481,-2129.236328125,298.6706848144531,0.4704542756080627,0.050000000745058,0.2339702993631363,291.13055419921875,291.1499938964844,259.3840026855469,257.9274597167969,280.1377868652344,294.33404541015625,291.12860107421875,1.0,0.2581022381782532,0.6904515624046326,0.6904515624046326,1.0,1.0,-1.0619635581970217,0.4316142201423645,0.630349338054657,0.1739584058523178,0.0,0.0,0.6681299805641174,56.70513153076172,65.0,-25.088979721069336,-11718.26171875,170.4310302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3063659667969,307.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.53125,18000.0,0.0,0.0,0.2629770338535309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.516289472579956,0.5162928700447083,-3.4202676033601165e-06,0.0,0.0002668882661964,0.0,0.0,21.0056266784668,0.0,0.0,0.0,0.3164383172988891,4.0,0.0,1.0
575340,293.1421813964844,297.1499938964844,293.1499938964844,0.0821164920926094,-1959.174560546875,304.1480712890625,0.6722651124000549,0.1363291442394256,0.1243738681077957,294.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4667102992534637,0.050000000745058,0.0493901744484901,293.2599792480469,297.1499938964844,293.1499938964844,0.0297071561217308,-823.025634765625,304.159423828125,0.5367660522460938,0.0719585791230201,0.0522024258971214,293.181640625,297.1499938964844,293.1499938964844,0.366008311510086,-6784.5908203125,304.1282043457031,0.9990000128746032,0.5023802518844604,0.4313665926456451,293.3231811523437,297.1499938964844,293.1499938964844,0.0058336737565696,-2118.14306640625,298.6049499511719,0.4667102992534637,0.050000000745058,0.2342857271432876,291.1141357421875,291.1499938964844,259.3623046875,257.911865234375,280.1253356933594,294.33624267578125,291.1123962402344,1.0,0.2612908184528351,0.6902768015861511,0.6902768015861511,1.0,1.0,-1.0700321197509766,0.435049831867218,0.6349822878837585,0.1756558716297149,0.0,0.0,0.674029529094696,58.49020385742188,53.0,-22.99496078491211,-11806.9853515625,176.02044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,307.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.583984375,18000.0,0.0,0.0,0.2628402709960937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523159384727478,0.523162841796875,-3.45586317962443e-06,0.0,0.0002667494409251,0.0,0.0,21.58964729309082,0.0,0.0,0.0,0.3191999495029449,4.0,0.0,1.0
575400,293.1421813964844,297.1499938964844,293.1499938964844,0.0821164920926094,-1959.174560546875,304.1480712890625,0.6722651124000549,0.1363291442394256,0.1243738681077957,294.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.4667102992534637,0.050000000745058,0.0493901744484901,293.2599792480469,297.1499938964844,293.1499938964844,0.0297071561217308,-823.025634765625,304.159423828125,0.5367660522460938,0.0719585791230201,0.0522024258971214,293.181640625,297.1499938964844,293.1499938964844,0.366008311510086,-6784.5908203125,304.1282043457031,0.9990000128746032,0.5023802518844604,0.4313665926456451,293.3231811523437,297.1499938964844,293.1499938964844,0.0058336737565696,-2118.14306640625,298.6049499511719,0.4667102992534637,0.050000000745058,0.2342857271432876,291.1141357421875,291.1499938964844,259.3623046875,257.911865234375,280.1253356933594,294.33624267578125,291.1123962402344,1.0,0.2612908184528351,0.6902768015861511,0.6902768015861511,1.0,1.0,-1.0700321197509766,0.435049831867218,0.6349822878837585,0.1756558716297149,0.0,0.0,0.674029529094696,58.49020385742188,53.0,-22.99496078491211,-11806.9853515625,176.02044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647399902344,307.86944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.583984375,18000.0,0.0,0.0,0.2628402709960937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523159384727478,0.523162841796875,-3.45586317962443e-06,0.0,0.0002667494409251,0.0,0.0,21.58964729309082,0.0,0.0,0.0,0.3191999495029449,4.0,0.0,1.0
575460,293.1410522460937,297.1499938964844,293.1499938964844,0.0823978185653686,-1964.343505859375,304.14825439453125,0.6750033497810364,0.1367549002170562,0.1247070729732513,294.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4686716496944427,0.050000000745058,0.049355749040842,293.2558898925781,297.1499938964844,293.1499938964844,0.0278567783534526,-801.4508666992188,304.1593322753906,0.5326312780380249,0.0699969232082367,0.0507748089730739,293.1869812011719,297.1499938964844,293.1499938964844,0.3628020286560058,-6731.54541015625,304.1414489746094,0.9990000128746032,0.5004667639732361,0.4275659024715423,293.3226013183594,297.1499938964844,293.1499938964844,0.0057759028859436,-2100.4853515625,298.5458984375,0.4686716496944427,0.050000000745058,0.2341224104166031,291.11297607421875,291.1499938964844,259.3403625488281,257.8959655761719,280.1195373535156,294.3251647949219,291.11553955078125,1.0,0.258943110704422,0.6900140643119812,0.6900140643119812,1.0,1.0,-1.063927412033081,0.4322262406349182,0.6317012310028076,0.1746589839458465,0.0,0.0,0.6795082092285156,57.55036163330078,41.0,7.097964763641357,-11815.623046875,172.52711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,307.8875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.185546875,18000.0,0.0,0.0,0.2631702125072479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319613814353943,0.531964898109436,-3.5091425161226653e-06,0.0,0.0002670843095984,0.0,0.0,22.389270782470703,0.0,0.0,0.0,0.3228292465209961,4.0,0.0,1.0
575520,293.1410522460937,297.1499938964844,293.1499938964844,0.0823978185653686,-1964.343505859375,304.14825439453125,0.6750033497810364,0.1367549002170562,0.1247070729732513,294.58258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114196777344,0.4686716496944427,0.050000000745058,0.049355749040842,293.2558898925781,297.1499938964844,293.1499938964844,0.0278567783534526,-801.4508666992188,304.1593322753906,0.5326312780380249,0.0699969232082367,0.0507748089730739,293.1869812011719,297.1499938964844,293.1499938964844,0.3628020286560058,-6731.54541015625,304.1414489746094,0.9990000128746032,0.5004667639732361,0.4275659024715423,293.3226013183594,297.1499938964844,293.1499938964844,0.0057759028859436,-2100.4853515625,298.5458984375,0.4686716496944427,0.050000000745058,0.2341224104166031,291.11297607421875,291.1499938964844,259.3403625488281,257.8959655761719,280.1195373535156,294.3251647949219,291.11553955078125,1.0,0.258943110704422,0.6900140643119812,0.6900140643119812,1.0,1.0,-1.063927412033081,0.4322262406349182,0.6317012310028076,0.1746589839458465,0.0,0.0,0.6795082092285156,57.55036163330078,41.0,7.097964763641357,-11815.623046875,172.52711486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,307.8875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17916.185546875,18000.0,0.0,0.0,0.2631702125072479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319613814353943,0.531964898109436,-3.5091425161226653e-06,0.0,0.0002670843095984,0.0,0.0,22.389270782470703,0.0,0.0,0.0,0.3228292465209961,4.0,0.0,1.0
575580,293.1396789550781,297.1499938964844,293.1499938964844,0.0824087709188461,-1963.972900390625,304.1488342285156,0.6835213303565979,0.1372620016336441,0.1250263452529907,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4752829074859619,0.050000000745058,0.0492334477603435,293.2513427734375,297.1499938964844,293.1499938964844,0.0263885259628295,-776.8146362304688,304.15869140625,0.5338605046272278,0.0682360604405403,0.0494155324995517,293.17742919921875,297.1499938964844,293.1499938964844,0.3485108911991119,-6509.8359375,304.1683044433594,0.9990000128746032,0.5014345049858093,0.4137778580188751,293.3216247558594,297.1499938964844,293.1499938964844,0.0056982231326401,-2073.67333984375,298.5038146972656,0.4752829074859619,0.050000000745058,0.2335422784090042,291.1480407714844,291.1499938964844,259.31817626953125,257.8797607421875,280.1036376953125,294.2728881835937,291.1532592773437,1.0,0.2524056136608124,0.6897513270378113,0.6897513270378113,1.0,1.0,-1.0452911853790283,0.4238992035388946,0.621392011642456,0.1713134795427322,0.0,0.0,0.6776691675186157,54.23731994628906,44.0,45.05733108520508,-11714.029296875,161.28060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,307.916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7109375,18000.0,0.0,0.0,0.263505756855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345313549041748,0.5345348715782166,-3.541435717124841e-06,0.0,0.0002674248535186,0.0,0.0,22.707124710083008,0.0,0.0,0.0,0.3241057991981506,4.0,0.0,1.0
575640,293.1396789550781,297.1499938964844,293.1499938964844,0.0824087709188461,-1963.972900390625,304.1488342285156,0.6835213303565979,0.1372620016336441,0.1250263452529907,294.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4752829074859619,0.050000000745058,0.0492334477603435,293.2513427734375,297.1499938964844,293.1499938964844,0.0263885259628295,-776.8146362304688,304.15869140625,0.5338605046272278,0.0682360604405403,0.0494155324995517,293.17742919921875,297.1499938964844,293.1499938964844,0.3485108911991119,-6509.8359375,304.1683044433594,0.9990000128746032,0.5014345049858093,0.4137778580188751,293.3216247558594,297.1499938964844,293.1499938964844,0.0056982231326401,-2073.67333984375,298.5038146972656,0.4752829074859619,0.050000000745058,0.2335422784090042,291.1480407714844,291.1499938964844,259.31817626953125,257.8797607421875,280.1036376953125,294.2728881835937,291.1532592773437,1.0,0.2524056136608124,0.6897513270378113,0.6897513270378113,1.0,1.0,-1.0452911853790283,0.4238992035388946,0.621392011642456,0.1713134795427322,0.0,0.0,0.6776691675186157,54.23731994628906,44.0,45.05733108520508,-11714.029296875,161.28060913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,307.916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7109375,18000.0,0.0,0.0,0.263505756855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345313549041748,0.5345348715782166,-3.541435717124841e-06,0.0,0.0002674248535186,0.0,0.0,22.707124710083008,0.0,0.0,0.0,0.3241057991981506,4.0,0.0,1.0
575700,293.138916015625,297.1499938964844,293.1499938964844,0.0824161693453788,-1963.778076171875,304.1490173339844,0.6871278882026672,0.1375392377376556,0.1252261251211166,294.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.4777193367481231,0.050000000745058,0.0491865128278732,293.2489318847656,297.1499938964844,293.1499938964844,0.0256403777748346,-765.8444213867188,304.1584777832031,0.5340058207511902,0.0674290210008621,0.0488011203706264,293.1684265136719,297.1499938964844,293.1499938964844,0.342449277639389,-6417.20751953125,304.1759033203125,0.9990000128746032,0.5028547644615173,0.4083612561225891,293.3209533691406,297.1499938964844,293.1499938964844,0.0056605394929647,-2060.30126953125,298.48565673828125,0.4777193367481231,0.050000000745058,0.2333196401596069,291.1704406738281,291.1499938964844,259.3069763183594,257.8715515136719,280.08856201171875,294.2366943359375,291.175048828125,1.0,0.2502072155475616,0.6896200180053711,0.6896200180053711,1.0,1.0,-1.0379642248153689,0.4206203818321228,0.6173437833786011,0.170008972287178,0.0,0.0,0.6740535497665405,52.96467590332031,44.0,50.3820686340332,-11656.9951171875,157.00425720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540222167969,307.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.869140625,18000.0,0.0,0.0,0.2635166943073272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320339798927307,0.5320374965667725,-3.536449412422371e-06,0.0,0.000267435942078,0.0,0.0,22.5255069732666,0.0,0.0,0.0,0.3232115805149078,4.0,0.0,1.0
575760,293.1381530761719,297.1499938964844,293.1499938964844,0.0825044140219688,-1965.2225341796875,304.1490478515625,0.6898627877235413,0.1378285735845565,0.1254489123821258,294.56842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.4793953597545624,0.050000000745058,0.0491538867354393,293.24639892578125,297.1499938964844,293.1499938964844,0.0249766483902931,-756.0426635742188,304.1581420898437,0.5334724187850952,0.0666678175330162,0.0482280440628528,293.15985107421875,297.1499938964844,293.1499938964844,0.3381440341472626,-6352.203125,304.178955078125,0.9990000128746032,0.5043073892593384,0.404553472995758,293.3201599121094,297.1499938964844,293.1499938964844,0.0056268763728439,-2048.8359375,298.46466064453125,0.4793953597545624,0.050000000745058,0.2331648766994476,291.18511962890625,291.1499938964844,259.29571533203125,257.8632507324219,280.0720520019531,294.2033996582031,291.1872253417969,1.0,0.2485339790582656,0.6896044611930847,0.6896044611930847,1.0,1.0,-1.0327473878860474,0.4182851314544678,0.6144623160362244,0.1691574454307556,0.0,0.0,0.6701869368553162,52.080177307128906,47.0,39.48409271240234,-11602.755859375,154.02809143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632080078125,307.90850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.73828125,18000.0,0.0,0.0,0.2634091377258301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5275905728340149,0.5275940895080566,-3.51679364030133e-06,0.0,0.0002673267736099,0.0,0.0,22.15314102172852,0.0,0.0,0.0,0.3215018212795257,4.0,0.0,1.0
575820,293.1365661621094,297.1499938964844,293.1499938964844,0.0829058662056922,-1972.6484375,304.148681640625,0.6936034560203552,0.1384555101394653,0.1259607523679733,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.4813342988491058,0.050000000745058,0.0491159781813621,293.2408447265625,297.1499938964844,293.1499938964844,0.0239041410386562,-740.0947875976562,304.1571960449219,0.5313313007354736,0.0653527453541755,0.0472270585596561,293.14581298828125,297.1499938964844,293.1499938964844,0.3331853151321411,-6279.47216796875,304.1773681640625,0.9990000128746032,0.5069140195846558,0.4000840187072754,293.3182678222656,297.1499938964844,293.1499938964844,0.0055714743211865,-2031.3538818359373,298.4132080078125,0.4813342988491058,0.050000000745058,0.2329850643873214,291.19000244140625,291.1499938964844,259.27301025390625,257.84637451171875,280.0397033691406,294.14666748046875,291.189208984375,1.0,0.2465984523296356,0.6895734667778015,0.6895734667778015,1.0,1.0,-1.026532769203186,0.4154689013957977,0.6110638976097107,0.1682483404874801,0.0,0.0,0.6642619371414185,51.05333709716797,50.0,8.49487590789795,-11523.947265625,150.56256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,307.8935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.009765625,18000.0,0.0,0.0,0.2628518939018249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182883739471436,0.5182918310165405,-3.4613294701557606e-06,0.0,0.0002667612570803,0.0,0.0,21.318798065185547,0.0,0.0,0.0,0.3177067935466766,4.0,0.0,1.0
575880,293.1365661621094,297.1499938964844,293.1499938964844,0.0829058662056922,-1972.6484375,304.148681640625,0.6936034560203552,0.1384555101394653,0.1259607523679733,294.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.4813342988491058,0.050000000745058,0.0491159781813621,293.2408447265625,297.1499938964844,293.1499938964844,0.0239041410386562,-740.0947875976562,304.1571960449219,0.5313313007354736,0.0653527453541755,0.0472270585596561,293.14581298828125,297.1499938964844,293.1499938964844,0.3331853151321411,-6279.47216796875,304.1773681640625,0.9990000128746032,0.5069140195846558,0.4000840187072754,293.3182678222656,297.1499938964844,293.1499938964844,0.0055714743211865,-2031.3538818359373,298.4132080078125,0.4813342988491058,0.050000000745058,0.2329850643873214,291.19000244140625,291.1499938964844,259.27301025390625,257.84637451171875,280.0397033691406,294.14666748046875,291.189208984375,1.0,0.2465984523296356,0.6895734667778015,0.6895734667778015,1.0,1.0,-1.026532769203186,0.4154689013957977,0.6110638976097107,0.1682483404874801,0.0,0.0,0.6642619371414185,51.05333709716797,50.0,8.49487590789795,-11523.947265625,150.56256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,307.8935241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.009765625,18000.0,0.0,0.0,0.2628518939018249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182883739471436,0.5182918310165405,-3.4613294701557606e-06,0.0,0.0002667612570803,0.0,0.0,21.318798065185547,0.0,0.0,0.0,0.3177067935466766,4.0,0.0,1.0
575940,293.13482666015625,297.1499938964844,293.1499938964844,0.0835033953189849,-1983.9742431640625,304.14813232421875,0.6953901052474976,0.1391436755657196,0.1265576779842376,294.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4817647933959961,0.050000000745058,0.0491075590252876,293.234619140625,297.1499938964844,293.1499938964844,0.0231390073895454,-728.6397705078125,304.15606689453125,0.5283154845237732,0.0643104687333107,0.046451810747385,293.1369323730469,297.1499938964844,293.1499938964844,0.3320983946323395,-6266.6787109375,304.1699523925781,0.9990000128746032,0.5088319778442383,0.3990842998027801,293.3161315917969,297.1499938964844,293.1499938964844,0.0055262031964957,-2018.268310546875,298.3551940917969,0.4817647933959961,0.050000000745058,0.2329451292753219,291.1771850585937,291.1499938964844,259.25,257.8291015625,280.0086364746094,294.10162353515625,291.17498779296875,1.0,0.2462263852357864,0.6895424127578735,0.6895424127578735,1.0,1.0,-1.0250593423843384,0.4147369861602783,0.6103223562240601,0.1682007908821106,0.0,0.0,0.6613597869873047,50.82784652709961,53.0,-14.954105377197266,-11496.451171875,149.7775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,307.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.556640625,18000.0,0.0,0.0,0.2619905471801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118483901023865,0.5118518471717834,-3.4149495604651747e-06,0.0,0.0002658870944287,0.0,0.0,20.71536445617676,0.0,0.0,0.0,0.3149436414241791,4.0,0.0,1.0
576000,293.13482666015625,297.1499938964844,293.1499938964844,0.0835033953189849,-1983.9742431640625,304.14813232421875,0.6953901052474976,0.1391436755657196,0.1265576779842376,294.5509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4817647933959961,0.050000000745058,0.0491075590252876,293.234619140625,297.1499938964844,293.1499938964844,0.0231390073895454,-728.6397705078125,304.15606689453125,0.5283154845237732,0.0643104687333107,0.046451810747385,293.1369323730469,297.1499938964844,293.1499938964844,0.3320983946323395,-6266.6787109375,304.1699523925781,0.9990000128746032,0.5088319778442383,0.3990842998027801,293.3161315917969,297.1499938964844,293.1499938964844,0.0055262031964957,-2018.268310546875,298.3551940917969,0.4817647933959961,0.050000000745058,0.2329451292753219,291.1771850585937,291.1499938964844,259.25,257.8291015625,280.0086364746094,294.10162353515625,291.17498779296875,1.0,0.2462263852357864,0.6895424127578735,0.6895424127578735,1.0,1.0,-1.0250593423843384,0.4147369861602783,0.6103223562240601,0.1682007908821106,0.0,0.0,0.6613597869873047,50.82784652709961,53.0,-14.954105377197266,-11496.451171875,149.7775421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2589111328125,307.89208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18059.556640625,18000.0,0.0,0.0,0.2619905471801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5118483901023865,0.5118518471717834,-3.4149495604651747e-06,0.0,0.0002658870944287,0.0,0.0,20.71536445617676,0.0,0.0,0.0,0.3149436414241791,4.0,0.0,1.0
576060,293.1331481933594,297.1499938964844,293.1499938964844,0.0842107012867927,-1997.451171875,304.1475830078125,0.695563793182373,0.139871060848236,0.1272177100181579,294.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4809890687465668,0.050000000745058,0.0491227395832538,293.2284240722656,297.1499938964844,293.1499938964844,0.0225519947707653,-719.8080444335938,304.155029296875,0.5244666337966919,0.0634251683950424,0.0458186082541942,293.1332702636719,297.1499938964844,293.1499938964844,0.3340557515621185,-6300.23876953125,304.1600036621094,0.9990000128746032,0.5099145770072937,0.4008839726448059,293.3139953613281,297.1499938964844,293.1499938964844,0.0054868981242179,-2007.56787109375,298.2943115234375,0.4809890687465668,0.050000000745058,0.2330171167850494,291.15655517578125,291.1499938964844,259.2225036621094,257.8077392578125,279.9793701171875,294.0693664550781,291.1539001464844,1.0,0.2471082955598831,0.6894620656967163,0.6894620656967163,1.0,1.0,-1.027355074882507,0.4156490862369537,0.611706018447876,0.1688281744718551,0.0,0.0,0.6618304252624512,51.24329376220703,56.0,-26.974687576293945,-11518.6943359375,151.11398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,307.8990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.61328125,18000.0,0.0,0.0,0.2610790431499481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098784565925598,0.5098817944526672,-3.3929052278836025e-06,0.0,0.0002649620582815,0.0,0.0,20.496469497680664,0.0,0.0,0.0,0.3139718770980835,4.0,0.0,1.0
576120,293.1331481933594,297.1499938964844,293.1499938964844,0.0842107012867927,-1997.451171875,304.1475830078125,0.695563793182373,0.139871060848236,0.1272177100181579,294.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.4809890687465668,0.050000000745058,0.0491227395832538,293.2284240722656,297.1499938964844,293.1499938964844,0.0225519947707653,-719.8080444335938,304.155029296875,0.5244666337966919,0.0634251683950424,0.0458186082541942,293.1332702636719,297.1499938964844,293.1499938964844,0.3340557515621185,-6300.23876953125,304.1600036621094,0.9990000128746032,0.5099145770072937,0.4008839726448059,293.3139953613281,297.1499938964844,293.1499938964844,0.0054868981242179,-2007.56787109375,298.2943115234375,0.4809890687465668,0.050000000745058,0.2330171167850494,291.15655517578125,291.1499938964844,259.2225036621094,257.8077392578125,279.9793701171875,294.0693664550781,291.1539001464844,1.0,0.2471082955598831,0.6894620656967163,0.6894620656967163,1.0,1.0,-1.027355074882507,0.4156490862369537,0.611706018447876,0.1688281744718551,0.0,0.0,0.6618304252624512,51.24329376220703,56.0,-26.974687576293945,-11518.6943359375,151.11398315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,307.8990783691406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.61328125,18000.0,0.0,0.0,0.2610790431499481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5098784565925598,0.5098817944526672,-3.3929052278836025e-06,0.0,0.0002649620582815,0.0,0.0,20.496469497680664,0.0,0.0,0.0,0.3139718770980835,4.0,0.0,1.0
576180,293.1315612792969,297.1499938964844,293.1499938964844,0.0849671512842178,-2011.8681640625,304.1471252441406,0.6944405436515808,0.140617549419403,0.1279171109199524,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4792336523532867,0.050000000745058,0.0491570495069026,293.2223815917969,297.1499938964844,293.1499938964844,0.0220836345106363,-712.7192993164062,304.1541442871094,0.5200044512748718,0.0626656785607338,0.0452914647758007,293.1343688964844,297.1499938964844,293.1499938964844,0.3384109437465668,-6369.63232421875,304.1494140625,0.9990000128746032,0.5101231932640076,0.4049233496189117,293.3120422363281,297.1499938964844,293.1499938964844,0.0054507763125002,-1997.964111328125,298.2326354980469,0.4792336523532867,0.050000000745058,0.2331798821687698,291.1339111328125,291.1499938964844,259.18670654296875,257.77880859375,279.9497375488281,294.0478515625,291.1312561035156,1.0,0.2489921897649765,0.6893817186355591,0.6893817186355591,1.0,1.0,-1.0326457023620603,0.4178725481033325,0.614773154258728,0.1700162142515182,0.0,0.0,0.6654880046844482,52.17829513549805,59.0,-30.877086639404297,-11583.2099609375,154.17367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050842285156,307.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.26171875,18000.0,0.0,0.0,0.2603897452354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126070976257324,0.5126104950904846,-3.39920597980381e-06,0.0,0.0002642624895088,0.0,0.0,20.687389373779297,0.0,0.0,0.0,0.314937949180603,4.0,0.0,1.0
576240,293.1315612792969,297.1499938964844,293.1499938964844,0.0849671512842178,-2011.8681640625,304.1471252441406,0.6944405436515808,0.140617549419403,0.1279171109199524,294.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.4792336523532867,0.050000000745058,0.0491570495069026,293.2223815917969,297.1499938964844,293.1499938964844,0.0220836345106363,-712.7192993164062,304.1541442871094,0.5200044512748718,0.0626656785607338,0.0452914647758007,293.1343688964844,297.1499938964844,293.1499938964844,0.3384109437465668,-6369.63232421875,304.1494140625,0.9990000128746032,0.5101231932640076,0.4049233496189117,293.3120422363281,297.1499938964844,293.1499938964844,0.0054507763125002,-1997.964111328125,298.2326354980469,0.4792336523532867,0.050000000745058,0.2331798821687698,291.1339111328125,291.1499938964844,259.18670654296875,257.77880859375,279.9497375488281,294.0478515625,291.1312561035156,1.0,0.2489921897649765,0.6893817186355591,0.6893817186355591,1.0,1.0,-1.0326457023620603,0.4178725481033325,0.614773154258728,0.1700162142515182,0.0,0.0,0.6654880046844482,52.17829513549805,59.0,-30.877086639404297,-11583.2099609375,154.17367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050842285156,307.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.26171875,18000.0,0.0,0.0,0.2603897452354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5126070976257324,0.5126104950904846,-3.39920597980381e-06,0.0,0.0002642624895088,0.0,0.0,20.687389373779297,0.0,0.0,0.0,0.314937949180603,4.0,0.0,1.0
576300,293.1308288574219,297.1499938964844,293.1499938964844,0.0853528454899787,-2019.2125244140625,304.1469421386719,0.6934844851493835,0.1409938633441925,0.1282763034105301,294.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251525878906,0.4780409336090088,0.050000000745058,0.0491802804172039,293.21942138671875,297.1499938964844,293.1499938964844,0.0218853969126939,-709.7052612304688,304.1537475585937,0.517626941204071,0.0623280815780162,0.0450628101825714,293.13653564453125,297.1499938964844,293.1499938964844,0.3413297832012176,-6415.20751953125,304.14422607421875,0.9990000128746032,0.509900689125061,0.4076352119445801,293.3111267089844,297.1499938964844,293.1499938964844,0.0054334066808223,-1993.3507080078125,298.2018127441406,0.4780409336090088,0.050000000745058,0.2332900762557983,291.122802734375,291.1499938964844,259.16583251953125,257.7616577148437,279.9346923828125,294.0404663085937,291.1202087402344,1.0,0.2502444088459015,0.6893415451049805,0.6893415451049805,1.0,1.0,-1.0362169742584229,0.4193902909755707,0.6168267130851746,0.1707856357097625,0.0,0.0,0.6684203147888184,52.8105583190918,59.0,-30.98007202148437,-11628.470703125,156.2560577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2933959960937,307.9027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17946.76171875,18000.0,0.0,0.0,0.2602069079875946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5156574845314026,0.5156608819961548,-3.4129996038245736e-06,0.0,0.0002640769525896,0.0,0.0,20.933725357055664,0.0,0.0,0.0,0.3161285817623138,4.0,0.0,1.0
576360,293.1301574707031,297.1499938964844,293.1499938964844,0.0857398957014083,-2026.5765380859373,304.14678955078125,0.6923115849494934,0.1413707882165908,0.128639817237854,294.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.4766586124897003,0.050000000745058,0.0492070503532886,293.2165222167969,297.1499938964844,293.1499938964844,0.0217081066220998,-707.00244140625,304.15338134765625,0.5151931047439575,0.0620168559253215,0.0448555499315261,293.1396179199219,297.1499938964844,293.1499938964844,0.3446703553199768,-6466.86962890625,304.13922119140625,0.9990000128746032,0.5094648003578186,0.4107382297515869,293.3103332519531,297.1499938964844,293.1499938964844,0.0054163662716746,-1988.8023681640625,298.1711120605469,0.4766586124897003,0.050000000745058,0.2334170490503311,291.112060546875,291.1499938964844,259.14312744140625,257.7428283691406,279.9197998046875,294.0350646972656,291.1095886230469,1.0,0.2516725063323974,0.6892441511154175,0.6892441511154175,1.0,1.0,-1.0403131246566772,0.4211255013942718,0.6191876530647278,0.171642929315567,0.0,0.0,0.6720292568206787,53.53882598876953,62.0,-30.312355041503903,-11680.7841796875,158.66493225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270751953125,307.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.056640625,18000.0,0.0,0.0,0.2601679265499115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197603106498718,0.519763708114624,-3.4336869703111006e-06,0.0,0.0002640373713802,0.0,0.0,21.2779598236084,0.0,0.0,0.0,0.3177678883075714,4.0,0.0,1.0
576420,293.1289367675781,297.1499938964844,293.1499938964844,0.0865121185779571,-2041.2481689453125,304.1465759277344,0.6894375681877136,0.1421241611242294,0.1293760389089584,294.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.4733575880527496,0.050000000745058,0.049269963055849,293.2109069824219,297.1499938964844,293.1499938964844,0.021411545574665,-702.46923828125,304.1527709960937,0.5102642774581909,0.0614711567759513,0.0445022732019424,293.1483154296875,297.1499938964844,293.1499938964844,0.3524388074874878,-6585.6025390625,304.1298828125,0.9990000128746032,0.5079681277275085,0.4179402589797973,293.30889892578125,297.1499938964844,293.1499938964844,0.0053828186355531,-1979.73291015625,298.1100769042969,0.4733575880527496,0.050000000745058,0.2337154895067215,291.09210205078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8896484375,294.02947998046875,291.08990478515625,1.0,0.2549786567687988,0.6890493035316467,0.6890493035316467,1.0,1.0,-1.0498501062393188,0.4251851737499237,0.6246649622917175,0.1736173778772354,0.0,0.0,0.6811071038246155,55.24936294555664,65.0,-27.905073165893555,-11803.296875,164.36256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,307.8769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.423828125,18000.0,0.0,0.0,0.2606083452701568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308923721313477,0.5308958888053894,-3.4950928693433525e-06,0.0,0.0002644843480084,0.0,0.0,22.2547550201416,0.0,0.0,0.0,0.3223174214363098,4.0,0.0,1.0
576480,293.1289367675781,297.1499938964844,293.1499938964844,0.0865121185779571,-2041.2481689453125,304.1465759277344,0.6894375681877136,0.1421241611242294,0.1293760389089584,294.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941467285156,0.4733575880527496,0.050000000745058,0.049269963055849,293.2109069824219,297.1499938964844,293.1499938964844,0.021411545574665,-702.46923828125,304.1527709960937,0.5102642774581909,0.0614711567759513,0.0445022732019424,293.1483154296875,297.1499938964844,293.1499938964844,0.3524388074874878,-6585.6025390625,304.1298828125,0.9990000128746032,0.5079681277275085,0.4179402589797973,293.30889892578125,297.1499938964844,293.1499938964844,0.0053828186355531,-1979.73291015625,298.1100769042969,0.4733575880527496,0.050000000745058,0.2337154895067215,291.09210205078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8896484375,294.02947998046875,291.08990478515625,1.0,0.2549786567687988,0.6890493035316467,0.6890493035316467,1.0,1.0,-1.0498501062393188,0.4251851737499237,0.6246649622917175,0.1736173778772354,0.0,0.0,0.6811071038246155,55.24936294555664,65.0,-27.905073165893555,-11803.296875,164.36256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1928405761719,307.8769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17884.423828125,18000.0,0.0,0.0,0.2606083452701568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5308923721313477,0.5308958888053894,-3.4950928693433525e-06,0.0,0.0002644843480084,0.0,0.0,22.2547550201416,0.0,0.0,0.0,0.3223174214363098,4.0,0.0,1.0
576540,293.1278686523437,297.1499938964844,293.1499938964844,0.0872800946235656,-2055.817138671875,304.1464538574219,0.6860427260398865,0.1428755819797516,0.1301208585500717,294.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.4693551361560821,0.050000000745058,0.0493435449898242,293.2055053710937,297.1499938964844,293.1499938964844,0.0211886055767536,-699.0694580078125,304.1522216796875,0.5054014921188354,0.0610264055430889,0.0442275814712047,293.15985107421875,297.1499938964844,293.1499938964844,0.3614113330841064,-6720.9765625,304.1216735839844,0.9990000128746032,0.5056755542755127,0.4262090921401977,293.3077697753906,297.1499938964844,293.1499938964844,0.0053498046472668,-1970.6605224609373,298.0494384765625,0.4693551361560821,0.050000000745058,0.234064519405365,291.073974609375,291.1499938964844,259.0348205566406,257.651611328125,279.8588562011719,294.0301513671875,291.072021484375,1.0,0.2587707340717315,0.688854455947876,0.688854455947876,1.0,1.0,-1.0608458518981934,0.4298880696296692,0.6309577226638794,0.1758812665939331,0.0,0.0,0.6924760937690735,57.24868774414063,68.0,-25.305850982666016,-11945.0,171.08998107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,307.8398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.744140625,18000.0,0.0,0.0,0.2618393003940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455905795097351,0.5455942153930664,-3.582311137506622e-06,0.0,0.0002657336299307,0.0,0.0,23.615833282470703,0.0,0.0,0.0,0.3284542262554168,4.0,0.0,1.0
576600,293.1278686523437,297.1499938964844,293.1499938964844,0.0872800946235656,-2055.817138671875,304.1464538574219,0.6860427260398865,0.1428755819797516,0.1301208585500717,294.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07586669921875,0.4693551361560821,0.050000000745058,0.0493435449898242,293.2055053710937,297.1499938964844,293.1499938964844,0.0211886055767536,-699.0694580078125,304.1522216796875,0.5054014921188354,0.0610264055430889,0.0442275814712047,293.15985107421875,297.1499938964844,293.1499938964844,0.3614113330841064,-6720.9765625,304.1216735839844,0.9990000128746032,0.5056755542755127,0.4262090921401977,293.3077697753906,297.1499938964844,293.1499938964844,0.0053498046472668,-1970.6605224609373,298.0494384765625,0.4693551361560821,0.050000000745058,0.234064519405365,291.073974609375,291.1499938964844,259.0348205566406,257.651611328125,279.8588562011719,294.0301513671875,291.072021484375,1.0,0.2587707340717315,0.688854455947876,0.688854455947876,1.0,1.0,-1.0608458518981934,0.4298880696296692,0.6309577226638794,0.1758812665939331,0.0,0.0,0.6924760937690735,57.24868774414063,68.0,-25.305850982666016,-11945.0,171.08998107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0752258300781,307.8398132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17846.744140625,18000.0,0.0,0.0,0.2618393003940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455905795097351,0.5455942153930664,-3.582311137506622e-06,0.0,0.0002657336299307,0.0,0.0,23.615833282470703,0.0,0.0,0.0,0.3284542262554168,4.0,0.0,1.0
576660,293.1269226074219,297.1499938964844,293.1499938964844,0.0880418196320533,-2070.245849609375,304.1463623046875,0.6823176741600037,0.1436260789632797,0.1308727264404297,294.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.4646138250827789,0.050000000745058,0.0494258925318717,293.20025634765625,297.1499938964844,293.1499938964844,0.021036947146058,-696.7901611328125,304.1517333984375,0.5007359981536865,0.0606839656829834,0.0440304465591907,293.1736145019531,297.1499938964844,293.1499938964844,0.37132129073143,-6868.7958984375,304.1146240234375,0.9990000128746032,0.502639889717102,0.4352768361568451,293.306884765625,297.1499938964844,293.1499938964844,0.0053170849569141,-1961.505126953125,297.9892272949219,0.4646138250827789,0.050000000745058,0.2344551533460617,291.0577087402344,291.1499938964844,258.97125244140625,257.5973815917969,279.8283996582031,294.03662109375,291.0559997558594,1.0,0.2629321813583374,0.6885694861412048,0.6885694861412048,1.0,1.0,-1.0729626417160034,0.4350660741329193,0.6378965377807617,0.1783532798290252,0.0,0.0,0.7058897018432617,59.48512649536133,56.0,-22.556615829467773,-12101.5849609375,178.7013397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,307.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.79296875,18000.0,0.0,0.0,0.263925552368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634948015213013,0.5634984970092773,-3.694828592415434e-06,0.0,0.0002678508753888,0.0,0.0,25.372013092041016,0.0,0.0,0.0,0.3360649943351745,4.0,0.0,1.0
576720,293.1269226074219,297.1499938964844,293.1499938964844,0.0880418196320533,-2070.245849609375,304.1463623046875,0.6823176741600037,0.1436260789632797,0.1308727264404297,294.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05938720703125,0.4646138250827789,0.050000000745058,0.0494258925318717,293.20025634765625,297.1499938964844,293.1499938964844,0.021036947146058,-696.7901611328125,304.1517333984375,0.5007359981536865,0.0606839656829834,0.0440304465591907,293.1736145019531,297.1499938964844,293.1499938964844,0.37132129073143,-6868.7958984375,304.1146240234375,0.9990000128746032,0.502639889717102,0.4352768361568451,293.306884765625,297.1499938964844,293.1499938964844,0.0053170849569141,-1961.505126953125,297.9892272949219,0.4646138250827789,0.050000000745058,0.2344551533460617,291.0577087402344,291.1499938964844,258.97125244140625,257.5973815917969,279.8283996582031,294.03662109375,291.0559997558594,1.0,0.2629321813583374,0.6885694861412048,0.6885694861412048,1.0,1.0,-1.0729626417160034,0.4350660741329193,0.6378965377807617,0.1783532798290252,0.0,0.0,0.7058897018432617,59.48512649536133,56.0,-22.556615829467773,-12101.5849609375,178.7013397216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,307.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17811.79296875,18000.0,0.0,0.0,0.263925552368164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5634948015213013,0.5634984970092773,-3.694828592415434e-06,0.0,0.0002678508753888,0.0,0.0,25.372013092041016,0.0,0.0,0.0,0.3360649943351745,4.0,0.0,1.0
576780,293.1258544921875,297.1499938964844,293.1499938964844,0.0886152237653732,-2080.87646484375,304.1466369628906,0.6849814653396606,0.1444277465343475,0.1315532028675079,294.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553283691406,0.4659634530544281,0.050000000745058,0.0494029931724071,293.19451904296875,297.1499938964844,293.1499938964844,0.0208836421370506,-694.263916015625,304.1513977050781,0.5011398196220398,0.060571800917387,0.0438756830990314,293.1822204589844,297.1499938964844,293.1499938964844,0.3696385025978088,-6837.00439453125,304.1298522949219,0.9990000128746032,0.5002685785293579,0.4327774345874786,293.30596923828125,297.1499938964844,293.1499938964844,0.0052699805237352,-1946.21923828125,297.9366760253906,0.4659634530544281,0.050000000745058,0.2343465238809585,291.0569152832031,291.1499938964844,258.902099609375,257.5380859375,279.8033752441406,294.02703857421875,291.0595397949219,1.0,0.2613917589187622,0.6882845163345337,0.6882845163345337,1.0,1.0,-1.070444107055664,0.433728814125061,0.636715292930603,0.1782792061567306,0.0,0.0,0.7188195586204529,58.88554763793945,44.0,7.796896457672119,-12171.12890625,176.86061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,307.7762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.80078125,18000.0,0.0,0.0,0.2667263448238373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832773447036743,0.5832811594009399,-3.829406068689423e-06,0.0,0.0002706933300942,0.0,0.0,27.4549617767334,0.0,0.0,0.0,0.344616949558258,4.0,0.0,1.0
576840,293.1258544921875,297.1499938964844,293.1499938964844,0.0886152237653732,-2080.87646484375,304.1466369628906,0.6849814653396606,0.1444277465343475,0.1315532028675079,294.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553283691406,0.4659634530544281,0.050000000745058,0.0494029931724071,293.19451904296875,297.1499938964844,293.1499938964844,0.0208836421370506,-694.263916015625,304.1513977050781,0.5011398196220398,0.060571800917387,0.0438756830990314,293.1822204589844,297.1499938964844,293.1499938964844,0.3696385025978088,-6837.00439453125,304.1298522949219,0.9990000128746032,0.5002685785293579,0.4327774345874786,293.30596923828125,297.1499938964844,293.1499938964844,0.0052699805237352,-1946.21923828125,297.9366760253906,0.4659634530544281,0.050000000745058,0.2343465238809585,291.0569152832031,291.1499938964844,258.902099609375,257.5380859375,279.8033752441406,294.02703857421875,291.0595397949219,1.0,0.2613917589187622,0.6882845163345337,0.6882845163345337,1.0,1.0,-1.070444107055664,0.433728814125061,0.636715292930603,0.1782792061567306,0.0,0.0,0.7188195586204529,58.88554763793945,44.0,7.796896457672119,-12171.12890625,176.86061096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76763916015625,307.7762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.80078125,18000.0,0.0,0.0,0.2667263448238373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832773447036743,0.5832811594009399,-3.829406068689423e-06,0.0,0.0002706933300942,0.0,0.0,27.4549617767334,0.0,0.0,0.0,0.344616949558258,4.0,0.0,1.0
576900,293.1252136230469,297.1499938964844,293.1499938964844,0.0887764394283294,-2083.6103515625,304.1469421386719,0.6886041760444641,0.1448594331741333,0.1318855732679367,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.4687071442604065,0.050000000745058,0.0493550784885883,293.1918029785156,297.1499938964844,293.1499938964844,0.0208042282611131,-692.7658081054688,304.1513061523437,0.5032050609588623,0.06054063513875,0.04383534938097,293.18048095703125,297.1499938964844,293.1499938964844,0.3642533123493194,-6752.22705078125,304.1433410644531,0.9990000128746032,0.5001989006996155,0.427495539188385,293.3053894042969,297.1499938964844,293.1499938964844,0.0052389912307262,-1934.9669189453125,297.9183654785156,0.4687071442604065,0.050000000745058,0.23411925137043,291.0722351074219,291.1499938964844,258.8656005859375,257.50665283203125,279.7873840332031,294.00616455078125,291.0766906738281,1.0,0.2589479982852936,0.6881420612335205,0.6881420612335205,1.0,1.0,-1.064126968383789,0.4308130443096161,0.6333139538764954,0.1773517876863479,0.0,0.0,0.7225087285041809,57.60283279418945,44.0,29.79752540588379,-12165.7890625,172.67982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70196533203125,307.78106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17825.005859375,18000.0,0.0,0.0,0.2682158350944519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5913172364234924,0.5913211107254028,-3.892904715030454e-06,0.0,0.0002722049830481,0.0,0.0,28.376609802246094,0.0,0.0,0.0,0.3481994271278381,4.0,0.0,1.0
