time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
576960,293.1244812011719,297.1499938964844,293.1499938964844,0.0888879299163818,-2085.3203125,304.1473083496094,0.6935720443725586,0.1453147828578949,0.1322199255228042,294.4670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0893859863281,0.4723757207393646,0.050000000745058,0.0492882654070854,293.18902587890625,297.1499938964844,293.1499938964844,0.020688796415925,-690.5885009765625,304.1512756347656,0.5062046051025391,0.0605538673698902,0.0437736772000789,293.174560546875,297.1499938964844,293.1499938964844,0.3564122319221496,-6630.48876953125,304.1588134765625,0.9990000128746032,0.5009688138961792,0.4200182557106018,293.3046569824219,297.1499938964844,293.1499938964844,0.0052047045901417,-1922.1319580078125,297.9038391113281,0.4723757207393646,0.050000000745058,0.2338023036718368,291.0943298339844,291.1499938964844,258.82794189453125,257.4741516113281,279.7684326171875,293.9747314453125,291.10009765625,1.0,0.2555405795574188,0.6880383491516113,0.6880383491516113,1.0,1.0,-1.0550209283828735,0.4266607761383056,0.6283602118492126,0.1759763062000274,0.0,0.0,0.724033772945404,55.809852600097656,47.0,49.30632781982422,-12132.8837890625,166.8280487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6529235839844,307.7920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17869.591796875,18000.0,0.0,0.0,0.269654780626297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969234108924866,0.5969273447990417,-3.943439878639765e-06,0.0,0.0002736653259489,0.0,0.0,29.06353187561035,0.0,0.0,0.0,0.3507786989212036,4.0,0.0,1.0
577020,293.1230163574219,297.1499938964844,293.1499938964844,0.0891996994614601,-2090.4619140625,304.1476745605469,0.7000018954277039,0.146261841058731,0.1329897195100784,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4762563407421112,0.050000000745058,0.0492147393524646,293.1831359863281,297.1499938964844,293.1499938964844,0.0206253100186586,-689.0299682617188,304.15093994140625,0.5102332830429077,0.060759037733078,0.043823454529047,293.158203125,297.1499938964844,293.1499938964844,0.3467147946357727,-6482.3369140625,304.1715087890625,0.9990000128746032,0.5036638975143433,0.4116318821907043,293.3028564453125,297.1499938964844,293.1499938964844,0.0051432424224913,-1898.9361572265625,297.8766784667969,0.4762563407421112,0.050000000745058,0.2334535270929336,291.13922119140625,291.1499938964844,258.74932861328125,257.4061279296875,279.71612548828125,293.9051208496094,291.1426086425781,1.0,0.2522680759429931,0.687830924987793,0.687830924987793,1.0,1.0,-1.045426845550537,0.4221912622451782,0.6232355237007141,0.1747347116470337,0.0,0.0,0.7222095131874084,53.84675979614258,50.0,50.74801254272461,-12094.4521484375,160.62448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60791015625,307.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.44921875,18000.0,0.0,0.0,0.2722039222717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000961065292358,0.600100040435791,-3.990214736404596e-06,0.0,0.000276252394542,0.0,0.0,29.55523109436035,0.0,0.0,0.0,0.3524886667728424,4.0,0.0,1.0
577080,293.1230163574219,297.1499938964844,293.1499938964844,0.0891996994614601,-2090.4619140625,304.1476745605469,0.7000018954277039,0.146261841058731,0.1329897195100784,294.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4762563407421112,0.050000000745058,0.0492147393524646,293.1831359863281,297.1499938964844,293.1499938964844,0.0206253100186586,-689.0299682617188,304.15093994140625,0.5102332830429077,0.060759037733078,0.043823454529047,293.158203125,297.1499938964844,293.1499938964844,0.3467147946357727,-6482.3369140625,304.1715087890625,0.9990000128746032,0.5036638975143433,0.4116318821907043,293.3028564453125,297.1499938964844,293.1499938964844,0.0051432424224913,-1898.9361572265625,297.8766784667969,0.4762563407421112,0.050000000745058,0.2334535270929336,291.13922119140625,291.1499938964844,258.74932861328125,257.4061279296875,279.71612548828125,293.9051208496094,291.1426086425781,1.0,0.2522680759429931,0.687830924987793,0.687830924987793,1.0,1.0,-1.045426845550537,0.4221912622451782,0.6232355237007141,0.1747347116470337,0.0,0.0,0.7222095131874084,53.84675979614258,50.0,50.74801254272461,-12094.4521484375,160.62448120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60791015625,307.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17974.44921875,18000.0,0.0,0.0,0.2722039222717285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000961065292358,0.600100040435791,-3.990214736404596e-06,0.0,0.000276252394542,0.0,0.0,29.55523109436035,0.0,0.0,0.0,0.3524886667728424,4.0,0.0,1.0
577140,293.1214294433594,297.1499938964844,293.1499938964844,0.0897928401827812,-2101.318359375,304.1474304199219,0.7039023637771606,0.1472647041082382,0.1338454037904739,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4779583215713501,0.050000000745058,0.0491818152368068,293.17706298828125,297.1499938964844,293.1499938964844,0.0207892656326293,-691.58251953125,304.1503601074219,0.5129920840263367,0.0611516535282135,0.0440413430333137,293.14501953125,297.1499938964844,293.1499938964844,0.3421311676502228,-6414.587890625,304.1717529296875,0.9990000128746032,0.5061420202255249,0.407821387052536,293.3006286621094,297.1499938964844,293.1499938964844,0.005094492342323,-1881.864990234375,297.8380432128906,0.4779583215713501,0.050000000745058,0.2332973480224609,291.1562805175781,291.1499938964844,258.6668395996094,257.3345031738281,279.6640014648437,293.8514709472656,291.156982421875,1.0,0.250850647687912,0.6876235008239746,0.6876235008239746,1.0,1.0,-1.0419131517410278,0.420401930809021,0.6215111613273621,0.1746098548173904,0.0,0.0,0.7199904918670654,52.98377990722656,53.0,24.39864158630371,-12082.599609375,158.1214141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6161499023437,307.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.240234375,18000.0,0.0,0.0,0.2742867469787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598210334777832,0.598214328289032,-3.986396222899202e-06,0.0,0.0002783661766443,0.0,0.0,29.39254379272461,0.0,0.0,0.0,0.3518290817737579,4.0,0.0,1.0
577200,293.1214294433594,297.1499938964844,293.1499938964844,0.0897928401827812,-2101.318359375,304.1474304199219,0.7039023637771606,0.1472647041082382,0.1338454037904739,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.4779583215713501,0.050000000745058,0.0491818152368068,293.17706298828125,297.1499938964844,293.1499938964844,0.0207892656326293,-691.58251953125,304.1503601074219,0.5129920840263367,0.0611516535282135,0.0440413430333137,293.14501953125,297.1499938964844,293.1499938964844,0.3421311676502228,-6414.587890625,304.1717529296875,0.9990000128746032,0.5061420202255249,0.407821387052536,293.3006286621094,297.1499938964844,293.1499938964844,0.005094492342323,-1881.864990234375,297.8380432128906,0.4779583215713501,0.050000000745058,0.2332973480224609,291.1562805175781,291.1499938964844,258.6668395996094,257.3345031738281,279.6640014648437,293.8514709472656,291.156982421875,1.0,0.250850647687912,0.6876235008239746,0.6876235008239746,1.0,1.0,-1.0419131517410278,0.420401930809021,0.6215111613273621,0.1746098548173904,0.0,0.0,0.7199904918670654,52.98377990722656,53.0,24.39864158630371,-12082.599609375,158.1214141845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6161499023437,307.789306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.240234375,18000.0,0.0,0.0,0.2742867469787597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.598210334777832,0.598214328289032,-3.986396222899202e-06,0.0,0.0002783661766443,0.0,0.0,29.39254379272461,0.0,0.0,0.0,0.3518290817737579,4.0,0.0,1.0
577260,293.11981201171875,297.1499938964844,293.1499938964844,0.0905889719724655,-2116.25341796875,304.14697265625,0.7059122920036316,0.1483173370361328,0.1347759664058685,294.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4781681299209595,0.050000000745058,0.0491777248680591,293.17095947265625,297.1499938964844,293.1499938964844,0.0211322791874408,-697.2739868164062,304.149658203125,0.5148035287857056,0.061704859137535,0.0443976707756519,293.1366577148437,297.1499938964844,293.1499938964844,0.3413240313529968,-6405.34423828125,304.1657409667969,0.9990000128746032,0.507969081401825,0.4073467850685119,293.2982482910156,297.1499938964844,293.1499938964844,0.0050548701547086,-1869.04248046875,297.7916564941406,0.4781681299209595,0.050000000745058,0.2332779616117477,291.1546325683594,291.1499938964844,258.5809631347656,257.2597351074219,279.61297607421875,293.8139343261719,291.153564453125,1.0,0.2509247958660126,0.6875706911087036,0.6875706911087036,1.0,1.0,-1.042858600616455,0.4206239283084869,0.6222347021102905,0.1753033250570297,0.0,0.0,0.719329297542572,52.90266418457031,56.0,-0.2777494788169861,-12110.623046875,158.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65557861328125,307.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.998046875,18000.0,0.0,0.0,0.2759545743465423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963667631149292,0.5963707566261292,-3.972515514760744e-06,0.0,0.000280058797216,0.0,0.0,29.17921257019043,0.0,0.0,0.0,0.3510377705097198,4.0,0.0,1.0
577320,293.11981201171875,297.1499938964844,293.1499938964844,0.0905889719724655,-2116.25341796875,304.14697265625,0.7059122920036316,0.1483173370361328,0.1347759664058685,294.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553649902344,0.4781681299209595,0.050000000745058,0.0491777248680591,293.17095947265625,297.1499938964844,293.1499938964844,0.0211322791874408,-697.2739868164062,304.149658203125,0.5148035287857056,0.061704859137535,0.0443976707756519,293.1366577148437,297.1499938964844,293.1499938964844,0.3413240313529968,-6405.34423828125,304.1657409667969,0.9990000128746032,0.507969081401825,0.4073467850685119,293.2982482910156,297.1499938964844,293.1499938964844,0.0050548701547086,-1869.04248046875,297.7916564941406,0.4781681299209595,0.050000000745058,0.2332779616117477,291.1546325683594,291.1499938964844,258.5809631347656,257.2597351074219,279.61297607421875,293.8139343261719,291.153564453125,1.0,0.2509247958660126,0.6875706911087036,0.6875706911087036,1.0,1.0,-1.042858600616455,0.4206239283084869,0.6222347021102905,0.1753033250570297,0.0,0.0,0.719329297542572,52.90266418457031,56.0,-0.2777494788169861,-12110.623046875,158.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65557861328125,307.802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.998046875,18000.0,0.0,0.0,0.2759545743465423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5963667631149292,0.5963707566261292,-3.972515514760744e-06,0.0,0.000280058797216,0.0,0.0,29.17921257019043,0.0,0.0,0.0,0.3510377705097198,4.0,0.0,1.0
577380,293.11822509765625,297.1499938964844,293.1499938964844,0.0915227979421615,-2133.9287109375,304.1464233398437,0.7063829898834229,0.1494031101465225,0.1357621699571609,294.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4771897792816162,0.050000000745058,0.0491966940462589,293.1649475097656,297.1499938964844,293.1499938964844,0.0216214451938867,-705.3920288085938,304.1489562988281,0.5158274173736572,0.0623909756541252,0.0448690243065357,293.1333312988281,297.1499938964844,293.1499938964844,0.3435571491718292,-6442.3984375,304.15673828125,0.9990000128746032,0.5089900493621826,0.4095506072044372,293.2958679199219,297.1499938964844,293.1499938964844,0.0050213397480547,-1858.9920654296875,297.740234375,0.4771897792816162,0.050000000745058,0.2333679348230362,291.1412048339844,291.1499938964844,258.4923095703125,257.182373046875,279.56378173828125,293.7899475097656,291.1391906738281,1.0,0.2521947622299194,0.6875178217887878,0.6875178217887878,1.0,1.0,-1.0473828315734863,0.4224372208118438,0.6249456405639648,0.1766137927770614,0.0,0.0,0.7213155031204224,53.44672393798828,59.0,-16.87362289428711,-12180.4794921875,160.45599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,307.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.869140625,18000.0,0.0,0.0,0.2773587703704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971686840057373,0.5971726775169373,-3.971740625274833e-06,0.0,0.0002814838662743,0.0,0.0,29.23501777648925,0.0,0.0,0.0,0.3513233363628387,4.0,0.0,1.0
577440,293.11822509765625,297.1499938964844,293.1499938964844,0.0915227979421615,-2133.9287109375,304.1464233398437,0.7063829898834229,0.1494031101465225,0.1357621699571609,294.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.4771897792816162,0.050000000745058,0.0491966940462589,293.1649475097656,297.1499938964844,293.1499938964844,0.0216214451938867,-705.3920288085938,304.1489562988281,0.5158274173736572,0.0623909756541252,0.0448690243065357,293.1333312988281,297.1499938964844,293.1499938964844,0.3435571491718292,-6442.3984375,304.15673828125,0.9990000128746032,0.5089900493621826,0.4095506072044372,293.2958679199219,297.1499938964844,293.1499938964844,0.0050213397480547,-1858.9920654296875,297.740234375,0.4771897792816162,0.050000000745058,0.2333679348230362,291.1412048339844,291.1499938964844,258.4923095703125,257.182373046875,279.56378173828125,293.7899475097656,291.1391906738281,1.0,0.2521947622299194,0.6875178217887878,0.6875178217887878,1.0,1.0,-1.0473828315734863,0.4224372208118438,0.6249456405639648,0.1766137927770614,0.0,0.0,0.7213155031204224,53.44672393798828,59.0,-16.87362289428711,-12180.4794921875,160.45599365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7032775878906,307.82867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.869140625,18000.0,0.0,0.0,0.2773587703704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5971686840057373,0.5971726775169373,-3.971740625274833e-06,0.0,0.0002814838662743,0.0,0.0,29.23501777648925,0.0,0.0,0.0,0.3513233363628387,4.0,0.0,1.0
577500,293.1174621582031,297.1499938964844,293.1499938964844,0.0920207351446151,-2143.37451171875,304.14617919921875,0.7061429619789124,0.1499531418085098,0.1362698823213577,294.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4763247966766357,0.050000000745058,0.049213383346796,293.1620178222656,297.1499938964844,293.1499938964844,0.0219107810407876,-710.1431884765625,304.14862060546875,0.516093373298645,0.0627753064036369,0.0451406463980674,293.1334533691406,297.1499938964844,293.1499938964844,0.3456030189990997,-6474.83447265625,304.1517944335937,0.9990000128746032,0.5091816782951355,0.411479651927948,293.29473876953125,297.1499938964844,293.1499938964844,0.0050061298534274,-1854.6231689453125,297.7135314941406,0.4763247966766357,0.050000000745058,0.2334471046924591,291.1321716308594,291.1499938964844,258.4471130371094,257.14288330078125,279.5397644042969,293.7822570800781,291.12994384765625,1.0,0.2531988024711609,0.6874914169311523,0.6874914169311523,1.0,1.0,-1.0507482290267944,0.4238358438014984,0.6269123554229736,0.1774569451808929,0.0,0.0,0.723408043384552,53.9140853881836,59.0,-21.910490036010746,-12230.0458984375,162.22817993164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237548828125,307.8439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17967.169921875,18000.0,0.0,0.0,0.278026133775711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5989925861358643,0.5989965200424194,-3.980533165304223e-06,0.0,0.0002821611706167,0.0,0.0,29.41952133178711,0.0,0.0,0.0,0.3520755469799042,4.0,0.0,1.0
577560,293.11676025390625,297.1499938964844,293.1499938964844,0.0925307795405387,-2153.051513671875,304.1459350585937,0.7056356072425842,0.1505055278539657,0.136784479022026,294.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.475236713886261,0.050000000745058,0.0492342449724674,293.1591796875,297.1499938964844,293.1499938964844,0.0222254134714603,-715.2590942382812,304.1483154296875,0.5162204504013062,0.06318299472332,0.0454327315092086,293.1346435546875,297.1499938964844,293.1499938964844,0.3481722176074981,-6514.98291015625,304.14678955078125,0.9990000128746032,0.5091599822044373,0.4138781428337097,293.29364013671875,297.1499938964844,293.1499938964844,0.0049915956333279,-1850.5169677734373,297.6864624023437,0.475236713886261,0.050000000745058,0.2335460633039474,291.1224060058594,291.1499938964844,258.40142822265625,257.1029052734375,279.5166015625,293.7770690917969,291.1201171875,1.0,0.254412293434143,0.6873941421508789,0.6873941421508789,1.0,1.0,-1.0547386407852173,0.425497829914093,0.6292408108711243,0.1783896684646606,0.0,0.0,0.7262226343154907,54.49446105957031,62.0,-25.06956672668457,-12288.0029296875,164.38873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7393493652344,307.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,17945.98046875,18000.0,0.0,0.0,0.2787060439586639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6018384099006653,0.6018424034118652,-3.996493433078285e-06,0.0,0.0002828512224368,0.0,0.0,29.72107696533203,0.0,0.0,0.0,0.353274792432785,4.0,0.0,1.0
577620,293.1154479980469,297.1499938964844,293.1499938964844,0.0935686454176902,-2172.726318359375,304.14556884765625,0.7039455771446228,0.1516116261482238,0.1378271728754043,294.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.4724408388137817,0.050000000745058,0.0492869913578033,293.1537170410156,297.1499938964844,293.1499938964844,0.022920100018382,-726.3642578125,304.147705078125,0.5161251425743103,0.0640581473708152,0.0460696071386337,293.13995361328125,297.1499938964844,293.1499938964844,0.3546495139598846,-6614.677734375,304.1370849609375,0.9990000128746032,0.50847989320755,0.4198806583881378,293.29168701171875,297.1499938964844,293.1499938964844,0.0049638394266366,-1842.7452392578125,297.63201904296875,0.4724408388137817,0.050000000745058,0.2337962687015533,291.1024780273437,291.1499938964844,258.3088684082031,257.0218200683594,279.4714660644531,293.7732849121094,291.1002197265625,1.0,0.2573774456977844,0.6871995329856873,0.6871995329856873,1.0,1.0,-1.0643221139907837,0.4295394718647003,0.634782612323761,0.1805227994918823,0.0,0.0,0.73389732837677,55.95344161987305,65.0,-27.45060539245605,-12425.6103515625,169.75108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75048828125,307.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17903.029296875,18000.0,0.0,0.0,0.2802063226699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105678677558899,0.6105719208717346,-4.051049472764134e-06,0.0,0.0002843737893272,0.0,0.0,30.688861846923828,0.0,0.0,0.0,0.3570254147052765,4.0,0.0,1.0
577680,293.1154479980469,297.1499938964844,293.1499938964844,0.0935686454176902,-2172.726318359375,304.14556884765625,0.7039455771446228,0.1516116261482238,0.1378271728754043,294.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1046142578125,0.4724408388137817,0.050000000745058,0.0492869913578033,293.1537170410156,297.1499938964844,293.1499938964844,0.022920100018382,-726.3642578125,304.147705078125,0.5161251425743103,0.0640581473708152,0.0460696071386337,293.13995361328125,297.1499938964844,293.1499938964844,0.3546495139598846,-6614.677734375,304.1370849609375,0.9990000128746032,0.50847989320755,0.4198806583881378,293.29168701171875,297.1499938964844,293.1499938964844,0.0049638394266366,-1842.7452392578125,297.63201904296875,0.4724408388137817,0.050000000745058,0.2337962687015533,291.1024780273437,291.1499938964844,258.3088684082031,257.0218200683594,279.4714660644531,293.7732849121094,291.1002197265625,1.0,0.2573774456977844,0.6871995329856873,0.6871995329856873,1.0,1.0,-1.0643221139907837,0.4295394718647003,0.634782612323761,0.1805227994918823,0.0,0.0,0.73389732837677,55.95344161987305,65.0,-27.45060539245605,-12425.6103515625,169.75108337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75048828125,307.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17903.029296875,18000.0,0.0,0.0,0.2802063226699829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105678677558899,0.6105719208717346,-4.051049472764134e-06,0.0,0.0002843737893272,0.0,0.0,30.688861846923828,0.0,0.0,0.0,0.3570254147052765,4.0,0.0,1.0
577740,293.1143493652344,297.1499938964844,293.1499938964844,0.0946151316165924,-2192.53125,304.1452941894531,0.7015483379364014,0.1527127176523208,0.1388789117336273,294.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.46886146068573,0.050000000745058,0.0493522472679615,293.14862060546875,297.1499938964844,293.1499938964844,0.023689592257142,-738.380859375,304.1471862792969,0.515667200088501,0.0649975314736366,0.0467637851834297,293.1486511230469,297.1499938964844,293.1499938964844,0.3626024127006531,-6735.27880859375,304.128173828125,0.9990000128746032,0.5069742202758789,0.4271895587444305,293.2900390625,297.1499938964844,293.1499938964844,0.0049371812492609,-1835.2811279296875,297.5775451660156,0.46886146068573,0.050000000745058,0.2341058105230331,291.0829772949219,291.1499938964844,258.21514892578125,256.9396057128906,279.4277648925781,293.7772827148437,291.0808410644531,1.0,0.2609266638755798,0.6870049238204956,0.6870049238204956,1.0,1.0,-1.0756394863128662,0.4343649446964264,0.6412745118141174,0.1829466521739959,0.0,0.0,0.7441504597663879,57.75043869018555,68.0,-27.168258666992188,-12585.7626953125,176.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73004150390625,307.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17861.83984375,18000.0,0.0,0.0,0.2820404469966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231181025505066,0.6231222748756409,-4.135754807066405e-06,0.0,0.0002862352121155,0.0,0.0,32.148590087890625,0.0,0.0,0.0,0.3625091016292572,4.0,0.0,1.0
577800,293.1143493652344,297.1499938964844,293.1499938964844,0.0946151316165924,-2192.53125,304.1452941894531,0.7015483379364014,0.1527127176523208,0.1388789117336273,294.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0850524902344,0.46886146068573,0.050000000745058,0.0493522472679615,293.14862060546875,297.1499938964844,293.1499938964844,0.023689592257142,-738.380859375,304.1471862792969,0.515667200088501,0.0649975314736366,0.0467637851834297,293.1486511230469,297.1499938964844,293.1499938964844,0.3626024127006531,-6735.27880859375,304.128173828125,0.9990000128746032,0.5069742202758789,0.4271895587444305,293.2900390625,297.1499938964844,293.1499938964844,0.0049371812492609,-1835.2811279296875,297.5775451660156,0.46886146068573,0.050000000745058,0.2341058105230331,291.0829772949219,291.1499938964844,258.21514892578125,256.9396057128906,279.4277648925781,293.7772827148437,291.0808410644531,1.0,0.2609266638755798,0.6870049238204956,0.6870049238204956,1.0,1.0,-1.0756394863128662,0.4343649446964264,0.6412745118141174,0.1829466521739959,0.0,0.0,0.7441504597663879,57.75043869018555,68.0,-27.168258666992188,-12585.7626953125,176.3233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73004150390625,307.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17861.83984375,18000.0,0.0,0.0,0.2820404469966888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6231181025505066,0.6231222748756409,-4.135754807066405e-06,0.0,0.0002862352121155,0.0,0.0,32.148590087890625,0.0,0.0,0.0,0.3625091016292572,4.0,0.0,1.0
577860,293.1134033203125,297.1499938964844,293.1499938964844,0.0956594794988632,-2212.25439453125,304.1451416015625,0.6986482739448547,0.1538047939538955,0.1399328112602234,294.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.4644947648048401,0.050000000745058,0.0494277477264404,293.1436767578125,297.1499938964844,293.1499938964844,0.0245367139577865,-751.29638671875,304.146728515625,0.5150165557861328,0.0660346373915672,0.0475165694952011,293.1602478027344,297.1499938964844,293.1499938964844,0.3717132806777954,-6871.74951171875,304.12030029296875,0.9990000128746032,0.5046610832214355,0.4354930222034454,293.2886657714844,297.1499938964844,293.1499938964844,0.0049111433327198,-1827.925537109375,297.5232238769531,0.4644947648048401,0.050000000745058,0.2344639599323272,291.06451416015625,291.1499938964844,258.1208801269531,256.8567810058594,279.38623046875,293.7877197265625,291.06256103515625,1.0,0.264924019575119,0.6867078542709351,0.6867078542709351,1.0,1.0,-1.088294267654419,0.4397757053375244,0.6485186219215393,0.1855681240558624,0.0,0.0,0.7567937970161438,59.82405090332031,56.0,-25.73884391784668,-12762.0439453125,183.92892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67724609375,307.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17823.611328125,18000.0,0.0,0.0,0.2843454480171203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391472816467285,0.6391515135765076,-4.24997460868326e-06,0.0,0.0002885744906961,0.0,0.0,34.10710144042969,0.0,0.0,0.0,0.3696059286594391,4.0,0.0,1.0
577920,293.1134033203125,297.1499938964844,293.1499938964844,0.0956594794988632,-2212.25439453125,304.1451416015625,0.6986482739448547,0.1538047939538955,0.1399328112602234,294.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.4644947648048401,0.050000000745058,0.0494277477264404,293.1436767578125,297.1499938964844,293.1499938964844,0.0245367139577865,-751.29638671875,304.146728515625,0.5150165557861328,0.0660346373915672,0.0475165694952011,293.1602478027344,297.1499938964844,293.1499938964844,0.3717132806777954,-6871.74951171875,304.12030029296875,0.9990000128746032,0.5046610832214355,0.4354930222034454,293.2886657714844,297.1499938964844,293.1499938964844,0.0049111433327198,-1827.925537109375,297.5232238769531,0.4644947648048401,0.050000000745058,0.2344639599323272,291.06451416015625,291.1499938964844,258.1208801269531,256.8567810058594,279.38623046875,293.7877197265625,291.06256103515625,1.0,0.264924019575119,0.6867078542709351,0.6867078542709351,1.0,1.0,-1.088294267654419,0.4397757053375244,0.6485186219215393,0.1855681240558624,0.0,0.0,0.7567937970161438,59.82405090332031,56.0,-25.73884391784668,-12762.0439453125,183.92892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67724609375,307.9033508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17823.611328125,18000.0,0.0,0.0,0.2843454480171203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6391472816467285,0.6391515135765076,-4.24997460868326e-06,0.0,0.0002885744906961,0.0,0.0,34.10710144042969,0.0,0.0,0.0,0.3696059286594391,4.0,0.0,1.0
577980,293.1123962402344,297.1499938964844,293.1499938964844,0.0965061634778976,-2227.98291015625,304.1453552246094,0.7022010684013367,0.1549364328384399,0.1409061551094055,294.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.4662234485149383,0.050000000745058,0.0493983812630176,293.1363220214844,297.1499938964844,293.1499938964844,0.0256476067006587,-767.5963134765625,304.1459655761719,0.5208141207695007,0.0676809400320053,0.0485439673066139,293.16851806640625,297.1499938964844,293.1499938964844,0.3693161010742187,-6829.9501953125,304.13482666015625,0.9990000128746032,0.502696692943573,0.4322871267795563,293.28729248046875,297.1499938964844,293.1499938964844,0.0048725511878728,-1815.066162109375,297.4767761230469,0.4662234485149383,0.050000000745058,0.2343246638774871,291.0608825683594,291.1499938964844,258.02655029296875,256.7738647460937,279.354248046875,293.7807006835937,291.06317138671875,1.0,0.2632911205291748,0.6864108443260193,0.6864108443260193,1.0,1.0,-1.0866538286209106,0.4387395679950714,0.6479142308235168,0.1858957260847091,0.0,0.0,0.769382894039154,59.07646179199219,44.0,3.891300916671753,-12845.5693359375,182.04806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6100158691406,307.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17805.623046875,18000.0,0.0,0.0,0.2870473563671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574381589889526,0.657442569732666,-4.389919922687113e-06,0.0,0.0002913165662903,0.0,0.0,36.48355102539063,0.0,0.0,0.0,0.3777943849563598,4.0,0.0,1.0
578040,293.1123962402344,297.1499938964844,293.1499938964844,0.0965061634778976,-2227.98291015625,304.1453552246094,0.7022010684013367,0.1549364328384399,0.1409061551094055,294.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0595703125,0.4662234485149383,0.050000000745058,0.0493983812630176,293.1363220214844,297.1499938964844,293.1499938964844,0.0256476067006587,-767.5963134765625,304.1459655761719,0.5208141207695007,0.0676809400320053,0.0485439673066139,293.16851806640625,297.1499938964844,293.1499938964844,0.3693161010742187,-6829.9501953125,304.13482666015625,0.9990000128746032,0.502696692943573,0.4322871267795563,293.28729248046875,297.1499938964844,293.1499938964844,0.0048725511878728,-1815.066162109375,297.4767761230469,0.4662234485149383,0.050000000745058,0.2343246638774871,291.0608825683594,291.1499938964844,258.02655029296875,256.7738647460937,279.354248046875,293.7807006835937,291.06317138671875,1.0,0.2632911205291748,0.6864108443260193,0.6864108443260193,1.0,1.0,-1.0866538286209106,0.4387395679950714,0.6479142308235168,0.1858957260847091,0.0,0.0,0.769382894039154,59.07646179199219,44.0,3.891300916671753,-12845.5693359375,182.04806518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6100158691406,307.9374084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17805.623046875,18000.0,0.0,0.0,0.2870473563671112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6574381589889526,0.657442569732666,-4.389919922687113e-06,0.0,0.0002913165662903,0.0,0.0,36.48355102539063,0.0,0.0,0.0,0.3777943849563598,4.0,0.0,1.0
578100,293.11181640625,297.1499938964844,293.1499938964844,0.0967855378985405,-2232.8994140625,304.14569091796875,0.7062646150588989,0.1555272191762924,0.1413806527853012,294.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.4691064357757568,0.050000000745058,0.0493477992713451,293.13385009765625,297.1499938964844,293.1499938964844,0.0261476580053567,-774.614501953125,304.1457824707031,0.5256528258323669,0.0683464035391807,0.0490461029112339,293.1660461425781,297.1499938964844,293.1499938964844,0.3636043071746826,-6740.58544921875,304.14801025390625,0.9990000128746032,0.5029447078704834,0.4267030954360962,293.2865295410156,297.1499938964844,293.1499938964844,0.0048465193249285,-1805.218505859375,297.4623718261719,0.4691064357757568,0.050000000745058,0.2340847104787826,291.0754089355469,291.1499938964844,257.9795837402344,256.7325439453125,279.3379211425781,293.76287841796875,291.07977294921875,1.0,0.2608222663402557,0.686262309551239,0.686262309551239,1.0,1.0,-1.0807774066925049,0.4359464943408966,0.6448308229446411,0.1852322816848755,0.0,0.0,0.772948682308197,57.73420715332031,44.0,27.475818634033203,-12846.96875,177.813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5864562988281,307.9671325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17830.16796875,18000.0,0.0,0.0,0.2883884310722351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6650608777999878,0.665065348148346,-4.456687747733668e-06,0.0,0.0002926776069216,0.0,0.0,37.55261993408203,0.0,0.0,0.0,0.3812822103500366,4.0,0.0,1.0
578160,293.1111755371094,297.1499938964844,293.1499938964844,0.0969949066638946,-2236.385498046875,304.1460876464844,0.7115676403045654,0.1561366021633148,0.1418536752462387,294.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.4728634655475616,0.050000000745058,0.0492790043354034,293.1327514648437,297.1499938964844,293.1499938964844,0.0264222677797079,-778.256591796875,304.14605712890625,0.5309209823608398,0.0687674731016159,0.0493646748363971,293.1583251953125,297.1499938964844,293.1499938964844,0.3554554879665375,-6614.46630859375,304.1631774902344,0.9990000128746032,0.5042516589164734,0.4189883768558502,293.28564453125,297.1499938964844,293.1499938964844,0.0048171780072152,-1793.68359375,297.4526672363281,0.4728634655475616,0.050000000745058,0.2337583899497985,291.0982360839844,291.1499938964844,257.9327697753906,256.6913452148437,279.3210144042969,293.7362670898437,291.1043395996094,1.0,0.257398784160614,0.6861481070518494,0.6861481070518494,1.0,1.0,-1.071995735168457,0.431851327419281,0.6401444673538208,0.1841233819723129,0.0,0.0,0.7741445899009705,55.89764022827149,47.0,50.2984504699707,-12819.8359375,171.86871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5766296386719,308.00396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17874.064453125,18000.0,0.0,0.0,0.2896261811256408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6703715920448303,0.6703760623931885,-4.509681275521871e-06,0.0,0.0002939337573479,0.0,0.0,38.34722137451172,0.0,0.0,0.0,0.3837754130363464,4.0,0.0,1.0
578220,293.10992431640625,297.1499938964844,293.1499938964844,0.0974507629871368,-2244.036376953125,304.1466064453125,0.7182031869888306,0.1573737263679504,0.1428863108158111,294.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4768840968608856,0.050000000745058,0.0492024645209312,293.1288146972656,297.1499938964844,293.1499938964844,0.0270486064255237,-786.3776245117188,304.14630126953125,0.5386666059494019,0.0699959620833396,0.0500728972256183,293.1388244628906,297.1499938964844,293.1499938964844,0.3451270163059234,-6457.083984375,304.17547607421875,0.9990000128746032,0.5079977512359619,0.4102334380149841,293.2836303710937,297.1499938964844,293.1499938964844,0.0047635617665946,-1772.1710205078125,297.43756103515625,0.4768840968608856,0.050000000745058,0.2333953082561493,291.1495056152344,291.1499938964844,257.840087890625,256.6097412109375,279.2725524902344,293.6766662597656,291.1537170410156,1.0,0.2541153728961944,0.6859197616577148,0.6859197616577148,1.0,1.0,-1.0630439519882202,0.427556574344635,0.63548743724823,0.1832582205533981,0.0,0.0,0.7705782651901245,53.8696174621582,50.0,58.71479034423828,-12797.9208984375,165.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,308.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.701171875,18000.0,0.0,0.0,0.2916644513607025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725186705589294,0.6725232005119324,-4.5531155592470895e-06,0.0,0.0002960023412015,0.0,0.0,38.80525588989258,0.0,0.0,0.0,0.3850139379501343,4.0,0.0,1.0
578280,293.10992431640625,297.1499938964844,293.1499938964844,0.0974507629871368,-2244.036376953125,304.1466064453125,0.7182031869888306,0.1573737263679504,0.1428863108158111,294.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.4768840968608856,0.050000000745058,0.0492024645209312,293.1288146972656,297.1499938964844,293.1499938964844,0.0270486064255237,-786.3776245117188,304.14630126953125,0.5386666059494019,0.0699959620833396,0.0500728972256183,293.1388244628906,297.1499938964844,293.1499938964844,0.3451270163059234,-6457.083984375,304.17547607421875,0.9990000128746032,0.5079977512359619,0.4102334380149841,293.2836303710937,297.1499938964844,293.1499938964844,0.0047635617665946,-1772.1710205078125,297.43756103515625,0.4768840968608856,0.050000000745058,0.2333953082561493,291.1495056152344,291.1499938964844,257.840087890625,256.6097412109375,279.2725524902344,293.6766662597656,291.1537170410156,1.0,0.2541153728961944,0.6859197616577148,0.6859197616577148,1.0,1.0,-1.0630439519882202,0.427556574344635,0.63548743724823,0.1832582205533981,0.0,0.0,0.7705782651901245,53.8696174621582,50.0,58.71479034423828,-12797.9208984375,165.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5991516113281,308.0511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.701171875,18000.0,0.0,0.0,0.2916644513607025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6725186705589294,0.6725232005119324,-4.5531155592470895e-06,0.0,0.0002960023412015,0.0,0.0,38.80525588989258,0.0,0.0,0.0,0.3850139379501343,4.0,0.0,1.0
578340,293.1086730957031,297.1499938964844,293.1499938964844,0.0981840416789054,-2257.311279296875,304.1465148925781,0.7222437858581543,0.1586445122957229,0.1439845412969589,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4787175357341766,0.050000000745058,0.0491668656468391,293.1239013671875,297.1499938964844,293.1499938964844,0.027882982045412,-800.6815795898438,304.1461486816406,0.5453961491584778,0.0715247020125389,0.051077451556921,293.123291015625,297.1499938964844,293.1499938964844,0.3399597108364105,-6380.724609375,304.1753845214844,0.9990000128746032,0.5114379525184631,0.4060984551906585,293.2812805175781,297.1499938964844,293.1499938964844,0.0047209654003381,-1756.2296142578125,297.41021728515625,0.4787175357341766,0.050000000745058,0.2332264482975006,291.1735534667969,291.1499938964844,257.7490234375,256.5295715332031,279.22369384765625,293.6323547363281,291.1748352050781,1.0,0.2527144253253937,0.6856914162635803,0.6856914162635803,1.0,1.0,-1.060357689857483,0.426072210073471,0.6342854499816895,0.1834263950586319,0.0,0.0,0.7655561566352844,52.95143508911133,53.0,32.807701110839844,-12795.931640625,163.19529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65875244140625,308.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.376953125,18000.0,0.0,0.0,0.2931608557701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679632067680359,0.6679677367210388,-4.5299811972654425e-06,0.0,0.0002975210081785,0.0,0.0,38.254150390625,0.0,0.0,0.0,0.3831313848495483,4.0,0.0,1.0
578400,293.1086730957031,297.1499938964844,293.1499938964844,0.0981840416789054,-2257.311279296875,304.1465148925781,0.7222437858581543,0.1586445122957229,0.1439845412969589,294.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.171875,0.4787175357341766,0.050000000745058,0.0491668656468391,293.1239013671875,297.1499938964844,293.1499938964844,0.027882982045412,-800.6815795898438,304.1461486816406,0.5453961491584778,0.0715247020125389,0.051077451556921,293.123291015625,297.1499938964844,293.1499938964844,0.3399597108364105,-6380.724609375,304.1753845214844,0.9990000128746032,0.5114379525184631,0.4060984551906585,293.2812805175781,297.1499938964844,293.1499938964844,0.0047209654003381,-1756.2296142578125,297.41021728515625,0.4787175357341766,0.050000000745058,0.2332264482975006,291.1735534667969,291.1499938964844,257.7490234375,256.5295715332031,279.22369384765625,293.6323547363281,291.1748352050781,1.0,0.2527144253253937,0.6856914162635803,0.6856914162635803,1.0,1.0,-1.060357689857483,0.426072210073471,0.6342854499816895,0.1834263950586319,0.0,0.0,0.7655561566352844,52.95143508911133,53.0,32.807701110839844,-12795.931640625,163.19529724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65875244140625,308.0812683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18050.376953125,18000.0,0.0,0.0,0.2931608557701111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6679632067680359,0.6679677367210388,-4.5299811972654425e-06,0.0,0.0002975210081785,0.0,0.0,38.254150390625,0.0,0.0,0.0,0.3831313848495483,4.0,0.0,1.0
578460,293.107421875,297.1499938964844,293.1499938964844,0.0991564467549324,-2275.376708984375,304.14605712890625,0.7244471907615662,0.15994593501091,0.1451404243707656,294.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4790359437465668,0.050000000745058,0.0491606406867504,293.1189880371094,297.1499938964844,293.1499938964844,0.0289863403886556,-817.9553833007812,304.14556884765625,0.5508172512054443,0.0731874406337738,0.0522143132984638,293.1132202148437,297.1499938964844,293.1499938964844,0.3387764990329742,-6366.1171875,304.16876220703125,0.9990000128746032,0.5141712427139282,0.405372679233551,293.2787780761719,297.1499938964844,293.1499938964844,0.0046874685212969,-1744.8607177734375,297.3721923828125,0.4790359437465668,0.050000000745058,0.2331969141960144,291.17449951171875,291.1499938964844,257.6601257324219,256.4512939453125,279.17645263671875,293.6038513183594,291.1734313964844,1.0,0.2528275549411773,0.6856194734573364,0.6856194734573364,1.0,1.0,-1.0621942281723022,0.4266634583473205,0.6355307102203369,0.1843450218439102,0.0,0.0,0.7620002031326294,52.828880310058594,56.0,3.0002028942108154,-12824.7265625,163.4916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362670898437,308.1093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.833984375,18000.0,0.0,0.0,0.2941979467868805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622906923294067,0.6622951626777649,-4.485845693125157e-06,0.0,0.0002985735191032,0.0,0.0,37.48278045654297,0.0,0.0,0.0,0.3806116878986358,4.0,0.0,1.0
578520,293.107421875,297.1499938964844,293.1499938964844,0.0991564467549324,-2275.376708984375,304.14605712890625,0.7244471907615662,0.15994593501091,0.1451404243707656,294.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.4790359437465668,0.050000000745058,0.0491606406867504,293.1189880371094,297.1499938964844,293.1499938964844,0.0289863403886556,-817.9553833007812,304.14556884765625,0.5508172512054443,0.0731874406337738,0.0522143132984638,293.1132202148437,297.1499938964844,293.1499938964844,0.3387764990329742,-6366.1171875,304.16876220703125,0.9990000128746032,0.5141712427139282,0.405372679233551,293.2787780761719,297.1499938964844,293.1499938964844,0.0046874685212969,-1744.8607177734375,297.3721923828125,0.4790359437465668,0.050000000745058,0.2331969141960144,291.17449951171875,291.1499938964844,257.6601257324219,256.4512939453125,279.17645263671875,293.6038513183594,291.1734313964844,1.0,0.2528275549411773,0.6856194734573364,0.6856194734573364,1.0,1.0,-1.0621942281723022,0.4266634583473205,0.6355307102203369,0.1843450218439102,0.0,0.0,0.7620002031326294,52.828880310058594,56.0,3.0002028942108154,-12824.7265625,163.4916229248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7362670898437,308.1093444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18057.833984375,18000.0,0.0,0.0,0.2941979467868805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6622906923294067,0.6622951626777649,-4.485845693125157e-06,0.0,0.0002985735191032,0.0,0.0,37.48278045654297,0.0,0.0,0.0,0.3806116878986358,4.0,0.0,1.0
578580,293.1062316894531,297.1499938964844,293.1499938964844,0.1003072410821914,-2296.965576171875,304.1454467773437,0.725178599357605,0.1612627208232879,0.146336019039154,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4781510531902313,0.050000000745058,0.0491778552532196,293.1141967773437,297.1499938964844,293.1499938964844,0.0308712571859359,-838.7223510742188,304.1440124511719,0.5550101399421692,0.0749442651867866,0.053439725190401,293.1086120605469,297.1499938964844,293.1499938964844,0.340843915939331,-6401.10595703125,304.1590270996094,0.9990000128746032,0.516043484210968,0.4073837697505951,293.2763366699219,297.1499938964844,293.1499938964844,0.0046608098782598,-1736.87646484375,297.32598876953125,0.4781510531902313,0.050000000745058,0.2332785576581955,291.15850830078125,291.1499938964844,257.5740051269531,256.37548828125,279.1318054199219,293.58843994140625,291.1559753417969,1.0,0.2541503310203552,0.6855475306510925,0.6855475306510925,1.0,1.0,-1.067631483078003,0.4288840591907501,0.6387473940849304,0.1858211904764175,0.0,0.0,0.761803150177002,53.34111022949219,59.0,-20.0706844329834,-12890.8603515625,165.9607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810791015625,308.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9453125,18000.0,0.0,0.0,0.2949533760547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593127846717834,0.6593172550201416,-4.454735062608961e-06,0.0,0.0002993402013089,0.0,0.0,37.03405380249024,0.0,0.0,0.0,0.3792121112346649,4.0,0.0,1.0
578640,293.1062316894531,297.1499938964844,293.1499938964844,0.1003072410821914,-2296.965576171875,304.1454467773437,0.725178599357605,0.1612627208232879,0.146336019039154,294.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4781510531902313,0.050000000745058,0.0491778552532196,293.1141967773437,297.1499938964844,293.1499938964844,0.0308712571859359,-838.7223510742188,304.1440124511719,0.5550101399421692,0.0749442651867866,0.053439725190401,293.1086120605469,297.1499938964844,293.1499938964844,0.340843915939331,-6401.10595703125,304.1590270996094,0.9990000128746032,0.516043484210968,0.4073837697505951,293.2763366699219,297.1499938964844,293.1499938964844,0.0046608098782598,-1736.87646484375,297.32598876953125,0.4781510531902313,0.050000000745058,0.2332785576581955,291.15850830078125,291.1499938964844,257.5740051269531,256.37548828125,279.1318054199219,293.58843994140625,291.1559753417969,1.0,0.2541503310203552,0.6855475306510925,0.6855475306510925,1.0,1.0,-1.067631483078003,0.4288840591907501,0.6387473940849304,0.1858211904764175,0.0,0.0,0.761803150177002,53.34111022949219,59.0,-20.0706844329834,-12890.8603515625,165.9607696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810791015625,308.138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9453125,18000.0,0.0,0.0,0.2949533760547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6593127846717834,0.6593172550201416,-4.454735062608961e-06,0.0,0.0002993402013089,0.0,0.0,37.03405380249024,0.0,0.0,0.0,0.3792121112346649,4.0,0.0,1.0
578700,293.105712890625,297.1499938964844,293.1499938964844,0.1009248793125152,-2308.57421875,304.1451416015625,0.7250902652740479,0.1619219183921814,0.1469427645206451,294.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.4773302674293518,0.050000000745058,0.0491937696933746,293.11187744140625,297.1499938964844,293.1499938964844,0.0316749140620231,-849.5001220703125,304.1436462402344,0.556703507900238,0.0758490264415741,0.0540778785943985,293.1082458496094,297.1499938964844,293.1499938964844,0.3428697884082794,-6433.4912109375,304.1536865234375,0.9990000128746032,0.5166417360305786,0.409233808517456,293.2751770019531,297.1499938964844,293.1499938964844,0.0046491725370287,-1733.693359375,297.30096435546875,0.4773302674293518,0.050000000745058,0.2333540618419647,291.14666748046875,291.1499938964844,257.5321350097656,256.3386535644531,279.1103820800781,293.58477783203125,291.1437683105469,1.0,0.2551841139793396,0.6855115294456482,0.6855115294456482,1.0,1.0,-1.071455478668213,0.4304963648319244,0.6409590840339661,0.1867272406816482,0.0,0.0,0.7632036805152893,53.79511260986328,59.0,-27.8794002532959,-12938.310546875,167.8802947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409729003906,308.1531066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.2952988445758819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6595596075057983,0.6595640778541565,-4.451078439160483e-06,0.0,0.0002996907860506,0.0,0.0,37.03385925292969,0.0,0.0,0.0,0.3792721331119537,4.0,0.0,1.0
