time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578760,293.105224609375,297.1499938964844,293.1499938964844,0.1015587002038955,-2320.482421875,304.1448669433594,0.7247437834739685,0.1625792235136032,0.1475526839494705,294.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.4762848019599914,0.050000000745058,0.0492139458656311,293.10968017578125,297.1499938964844,293.1499938964844,0.0325091034173965,-860.6036987304688,304.1432800292969,0.5581609010696411,0.0767683684825897,0.0547301806509494,293.10906982421875,297.1499938964844,293.1499938964844,0.3454536199569702,-6474.1171875,304.1483459472656,0.9990000128746032,0.5170118808746338,0.4115666449069977,293.2740783691406,297.1499938964844,293.1499938964844,0.0046382988803088,-1730.8494873046875,297.2752380371094,0.4762848019599914,0.050000000745058,0.2334497720003128,291.1334533691406,291.1499938964844,257.4911499023437,256.3026123046875,279.0900573730469,293.5834045410156,291.13037109375,1.0,0.2564305663108825,0.6854000091552734,0.6854000091552734,1.0,1.0,-1.07590913772583,0.4323781132698059,0.6435310244560242,0.187709704041481,0.0,0.0,0.765626072883606,54.36431503295898,62.0,-33.172000885009766,-12994.5673828125,170.20411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,308.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.998046875,18000.0,0.0,0.0,0.2956648766994476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6611487865447998,0.661153256893158,-4.457483100850368e-06,0.0,0.0003000622673425,0.0,0.0,37.21188354492188,0.0,0.0,0.0,0.3799305856227875,4.0,0.0,1.0
578820,293.1044006347656,297.1499938964844,293.1499938964844,0.1028457954525947,-2344.614990234375,304.1444396972656,0.7233973145484924,0.1638822108507156,0.1487746685743332,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.473578006029129,0.050000000745058,0.0492654927074909,293.10546875,297.1499938964844,293.1499938964844,0.0342488139867782,-883.50927734375,304.14263916015625,0.5604651570320129,0.0786425992846489,0.0560700148344039,293.1139221191406,297.1499938964844,293.1499938964844,0.35202357172966,-6575.7099609375,304.1379699707031,0.9990000128746032,0.5170735120773315,0.4174667596817016,293.2720947265625,297.1499938964844,293.1499938964844,0.0046179513446986,-1725.70263671875,297.2229309082031,0.473578006029129,0.050000000745058,0.2336942851543426,291.105712890625,291.1499938964844,257.41217041015625,256.23321533203125,279.0513916015625,293.5866394042969,291.1026306152344,1.0,0.2594670057296753,0.6851769089698792,0.6851769089698792,1.0,1.0,-1.0864204168319702,0.4368747174739837,0.6495456695556641,0.1899077445268631,0.0,0.0,0.7733749747276306,55.805152893066406,65.0,-37.81338119506836,-13130.5322265625,175.9318389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819580078125,308.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.392578125,18000.0,0.0,0.0,0.2965795695781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684035658836365,0.6684080958366394,-4.502802767092362e-06,0.0,0.0003009905631188,0.0,0.0,38.128997802734375,0.0,0.0,0.0,0.3830921947956085,4.0,0.0,1.0
578880,293.1044006347656,297.1499938964844,293.1499938964844,0.1028457954525947,-2344.614990234375,304.1444396972656,0.7233973145484924,0.1638822108507156,0.1487746685743332,294.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.473578006029129,0.050000000745058,0.0492654927074909,293.10546875,297.1499938964844,293.1499938964844,0.0342488139867782,-883.50927734375,304.14263916015625,0.5604651570320129,0.0786425992846489,0.0560700148344039,293.1139221191406,297.1499938964844,293.1499938964844,0.35202357172966,-6575.7099609375,304.1379699707031,0.9990000128746032,0.5170735120773315,0.4174667596817016,293.2720947265625,297.1499938964844,293.1499938964844,0.0046179513446986,-1725.70263671875,297.2229309082031,0.473578006029129,0.050000000745058,0.2336942851543426,291.105712890625,291.1499938964844,257.41217041015625,256.23321533203125,279.0513916015625,293.5866394042969,291.1026306152344,1.0,0.2594670057296753,0.6851769089698792,0.6851769089698792,1.0,1.0,-1.0864204168319702,0.4368747174739837,0.6495456695556641,0.1899077445268631,0.0,0.0,0.7733749747276306,55.805152893066406,65.0,-37.81338119506836,-13130.5322265625,175.9318389892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819580078125,308.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17914.392578125,18000.0,0.0,0.0,0.2965795695781708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6684035658836365,0.6684080958366394,-4.502802767092362e-06,0.0,0.0003009905631188,0.0,0.0,38.128997802734375,0.0,0.0,0.0,0.3830921947956085,4.0,0.0,1.0
578940,293.1037902832031,297.1499938964844,293.1499938964844,0.1041320189833641,-2368.642822265625,304.1441650390625,0.7213522791862488,0.1651620715856552,0.1499898731708526,294.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4701002240180969,0.050000000745058,0.0493297651410102,293.10162353515625,297.1499938964844,293.1499938964844,0.0360583625733852,-907.04248046875,304.1420593261719,0.5620995759963989,0.0805510878562927,0.0574461072683334,293.1225280761719,297.1499938964844,293.1499938964844,0.3601183891296386,-6698.89306640625,304.1285095214844,0.9990000128746032,0.5162482261657715,0.4247083961963653,293.2704467773437,297.1499938964844,293.1499938964844,0.004598518833518,-1720.817138671875,297.17047119140625,0.4701002240180969,0.050000000745058,0.2339991778135299,291.0784912109375,291.1499938964844,257.3375549316406,256.16778564453125,279.0151672363281,293.5966491699219,291.0755615234375,1.0,0.263093888759613,0.6849538087844849,0.6849538087844849,1.0,1.0,-1.0986649990081787,0.4421731233596802,0.6564918756484985,0.1923535019159317,0.0,0.0,0.7847435474395752,57.58929061889648,68.0,-37.73641586303711,-13290.9873046875,182.91827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8589782714844,308.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17858.5078125,18000.0,0.0,0.0,0.2979145050048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807895302772522,0.6807941198348999,-4.591642209561542e-06,0.0,0.0003023453755304,0.0,0.0,39.79706954956055,0.0,0.0,0.0,0.388616681098938,4.0,0.0,1.0
579000,293.1037902832031,297.1499938964844,293.1499938964844,0.1041320189833641,-2368.642822265625,304.1441650390625,0.7213522791862488,0.1651620715856552,0.1499898731708526,294.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0813903808594,0.4701002240180969,0.050000000745058,0.0493297651410102,293.10162353515625,297.1499938964844,293.1499938964844,0.0360583625733852,-907.04248046875,304.1420593261719,0.5620995759963989,0.0805510878562927,0.0574461072683334,293.1225280761719,297.1499938964844,293.1499938964844,0.3601183891296386,-6698.89306640625,304.1285095214844,0.9990000128746032,0.5162482261657715,0.4247083961963653,293.2704467773437,297.1499938964844,293.1499938964844,0.004598518833518,-1720.817138671875,297.17047119140625,0.4701002240180969,0.050000000745058,0.2339991778135299,291.0784912109375,291.1499938964844,257.3375549316406,256.16778564453125,279.0151672363281,293.5966491699219,291.0755615234375,1.0,0.263093888759613,0.6849538087844849,0.6849538087844849,1.0,1.0,-1.0986649990081787,0.4421731233596802,0.6564918756484985,0.1923535019159317,0.0,0.0,0.7847435474395752,57.58929061889648,68.0,-37.73641586303711,-13290.9873046875,182.91827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8589782714844,308.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17858.5078125,18000.0,0.0,0.0,0.2979145050048828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6807895302772522,0.6807941198348999,-4.591642209561542e-06,0.0,0.0003023453755304,0.0,0.0,39.79706954956055,0.0,0.0,0.0,0.388616681098938,4.0,0.0,1.0
579060,293.1033935546875,297.1499938964844,293.1499938964844,0.1053983345627784,-2392.202880859375,304.1440124511719,0.7187814712524414,0.1664128601551056,0.1511900275945663,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.4658550024032593,0.050000000745058,0.0494045168161392,293.0981140136719,297.1499938964844,293.1499938964844,0.0379136875271797,-930.9514770507812,304.1416320800781,0.5632201433181763,0.0824886411428451,0.0588480643928051,293.1343078613281,297.1499938964844,293.1499938964844,0.3693987429141998,-6838.2822265625,304.1202392578125,0.9990000128746032,0.5145639777183533,0.4329776167869568,293.2691650390625,297.1499938964844,293.1499938964844,0.0045793554745614,-1715.891357421875,297.1184387207031,0.4658550024032593,0.050000000745058,0.2343537509441375,291.0530090332031,291.1499938964844,257.2679138183594,256.1068725585937,278.9825439453125,293.6125183105469,291.0503845214844,1.0,0.2671733498573303,0.6846281886100769,0.6846281886100769,1.0,1.0,-1.112228512763977,0.4480638206005096,0.664164662361145,0.194953441619873,0.0,0.0,0.7993953227996826,59.65528869628906,71.0,-35.4554328918457,-13467.8984375,190.97930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953491210937,308.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17808.83984375,18000.0,0.0,0.0,0.2998319864273071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697680652141571,0.6976853609085083,-4.721800451079616e-06,0.0,0.0003042913449462,0.0,0.0,42.1977424621582,0.0,0.0,0.0,0.3962595164775848,4.0,0.0,1.0
579120,293.1033935546875,297.1499938964844,293.1499938964844,0.1053983345627784,-2392.202880859375,304.1440124511719,0.7187814712524414,0.1664128601551056,0.1511900275945663,294.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05572509765625,0.4658550024032593,0.050000000745058,0.0494045168161392,293.0981140136719,297.1499938964844,293.1499938964844,0.0379136875271797,-930.9514770507812,304.1416320800781,0.5632201433181763,0.0824886411428451,0.0588480643928051,293.1343078613281,297.1499938964844,293.1499938964844,0.3693987429141998,-6838.2822265625,304.1202392578125,0.9990000128746032,0.5145639777183533,0.4329776167869568,293.2691650390625,297.1499938964844,293.1499938964844,0.0045793554745614,-1715.891357421875,297.1184387207031,0.4658550024032593,0.050000000745058,0.2343537509441375,291.0530090332031,291.1499938964844,257.2679138183594,256.1068725585937,278.9825439453125,293.6125183105469,291.0503845214844,1.0,0.2671733498573303,0.6846281886100769,0.6846281886100769,1.0,1.0,-1.112228512763977,0.4480638206005096,0.664164662361145,0.194953441619873,0.0,0.0,0.7993953227996826,59.65528869628906,71.0,-35.4554328918457,-13467.8984375,190.97930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7953491210937,308.1802062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17808.83984375,18000.0,0.0,0.0,0.2998319864273071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697680652141571,0.6976853609085083,-4.721800451079616e-06,0.0,0.0003042913449462,0.0,0.0,42.1977424621582,0.0,0.0,0.0,0.3962595164775848,4.0,0.0,1.0
579180,293.10321044921875,297.1499938964844,293.1499938964844,0.1066398546099662,-2415.2158203125,304.1439208984375,0.7158533334732056,0.1676319241523742,0.1523695439100265,294.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.4608913064002991,0.050000000745058,0.0494871884584426,293.091552734375,297.1499938964844,293.1499938964844,0.0401476174592971,-959.56201171875,304.1406555175781,0.5650898814201355,0.0851175040006637,0.0605521500110626,293.15093994140625,297.1499938964844,293.1499938964844,0.3795410990715027,-6988.83642578125,304.11328125,0.9990000128746032,0.5116038918495178,0.4419430792331695,293.2681579589844,297.1499938964844,293.1499938964844,0.0045602112077176,-1710.8468017578125,297.0668334960937,0.4608913064002991,0.050000000745058,0.2347459197044372,291.029296875,291.1499938964844,257.20379638671875,256.05096435546875,278.9520874023437,293.6322937011719,291.0267944335937,1.0,0.2716005742549896,0.684302568435669,0.684302568435669,1.0,1.0,-1.127020001411438,0.454534113407135,0.672485888004303,0.1977146565914154,0.0,0.0,0.8170807957649231,61.93781661987305,59.0,-33.44157028198242,-13657.36328125,200.01502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6964111328125,308.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.880859375,18000.0,0.0,0.0,0.302428126335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7183159589767456,0.7183208465576172,-4.889747287961654e-06,0.0,0.0003069261147174,0.0,0.0,45.30182266235352,0.0,0.0,0.0,0.4057058990001678,4.0,0.0,1.0
579240,293.10321044921875,297.1499938964844,293.1499938964844,0.1066398546099662,-2415.2158203125,304.1439208984375,0.7158533334732056,0.1676319241523742,0.1523695439100265,294.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318908691406,0.4608913064002991,0.050000000745058,0.0494871884584426,293.091552734375,297.1499938964844,293.1499938964844,0.0401476174592971,-959.56201171875,304.1406555175781,0.5650898814201355,0.0851175040006637,0.0605521500110626,293.15093994140625,297.1499938964844,293.1499938964844,0.3795410990715027,-6988.83642578125,304.11328125,0.9990000128746032,0.5116038918495178,0.4419430792331695,293.2681579589844,297.1499938964844,293.1499938964844,0.0045602112077176,-1710.8468017578125,297.0668334960937,0.4608913064002991,0.050000000745058,0.2347459197044372,291.029296875,291.1499938964844,257.20379638671875,256.05096435546875,278.9520874023437,293.6322937011719,291.0267944335937,1.0,0.2716005742549896,0.684302568435669,0.684302568435669,1.0,1.0,-1.127020001411438,0.454534113407135,0.672485888004303,0.1977146565914154,0.0,0.0,0.8170807957649231,61.93781661987305,59.0,-33.44157028198242,-13657.36328125,200.01502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6964111328125,308.1505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17766.880859375,18000.0,0.0,0.0,0.302428126335144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7183159589767456,0.7183208465576172,-4.889747287961654e-06,0.0,0.0003069261147174,0.0,0.0,45.30182266235352,0.0,0.0,0.0,0.4057058990001678,4.0,0.0,1.0
579300,293.10308837890625,297.1499938964844,293.1499938964844,0.1072062328457832,-2425.658203125,304.1440124511719,0.7165904641151428,0.1682453155517578,0.1529165208339691,294.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0211181640625,0.4607932269573211,0.050000000745058,0.0494888126850128,293.0867919921875,297.1499938964844,293.1499938964844,0.0415858998894691,-977.910888671875,304.1397399902344,0.5692466497421265,0.0867949649691581,0.0616696365177631,293.15972900390625,297.1499938964844,293.1499938964844,0.3804651796817779,-6999.666015625,304.1184387207031,0.9990000128746032,0.509863018989563,0.442119836807251,293.26763916015625,297.1499938964844,293.1499938964844,0.0045470418408513,-1706.885498046875,297.04205322265625,0.4607932269573211,0.050000000745058,0.2347536087036132,291.0191955566406,291.1499938964844,257.1739807128906,256.0250549316406,278.9439697265625,293.639892578125,291.0181579589844,1.0,0.2715626955032348,0.6841397881507874,0.6841397881507874,1.0,1.0,-1.1292473077774048,0.4554081261157989,0.6738391518592834,0.198319137096405,0.0,0.0,0.8268422484397888,62.01288604736328,59.0,-24.71573257446289,-13714.634765625,200.8756256103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6387939453125,308.1448059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17749.041015625,18000.0,0.0,0.0,0.3039694130420685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298082113265991,0.7298132181167603,-4.98677172799944e-06,0.0,0.0003084903291892,0.0,0.0,47.10967254638672,0.0,0.0,0.0,0.4110041558742523,4.0,0.0,1.0
579360,293.1029357910156,297.1499938964844,293.1499938964844,0.1076469346880912,-2433.586181640625,304.144287109375,0.7189327478408813,0.1688708364963531,0.1534463316202163,294.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0198974609375,0.4624524712562561,0.050000000745058,0.0494611822068691,293.082763671875,297.1499938964844,293.1499938964844,0.0429808795452117,-995.5859375,304.1390686035156,0.575033962726593,0.088387906551361,0.0628008171916008,293.16436767578125,297.1499938964844,293.1499938964844,0.377848207950592,-6956.76171875,304.12896728515625,0.9990000128746032,0.5088241696357727,0.4391481578350067,293.26708984375,297.1499938964844,293.1499938964844,0.0045295637100934,-1700.619140625,297.0238037109375,0.4624524712562561,0.050000000745058,0.2346225529909134,291.020751953125,291.1499938964844,257.1457214355469,256.0005798339844,278.9386901855469,293.6389465332031,291.0226135253906,1.0,0.2703390717506408,0.6839456558227539,0.6839456558227539,1.0,1.0,-1.1274863481521606,0.4544667899608612,0.673019528388977,0.1982633918523788,0.0,0.0,0.8353738784790039,61.298439025878906,47.0,-2.6544597148895264,-13743.806640625,198.93704223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58612060546875,308.1524963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17746.36328125,18000.0,0.0,0.0,0.3055729866027832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.741334855556488,0.7413399815559387,-5.089139904157491e-06,0.0,0.0003101177571807,0.0,0.0,48.99829864501953,0.0,0.0,0.0,0.4163373112678528,4.0,0.0,1.0
579420,293.1024780273437,297.1499938964844,293.1499938964844,0.1081997752189636,-2442.897705078125,304.1452941894531,0.7271480560302734,0.1701561510562896,0.1544775366783142,294.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4693111479282379,0.050000000745058,0.0493438616394996,293.0800476074219,297.1499938964844,293.1499938964844,0.0449537821114063,-1020.228271484375,304.1394958496094,0.5881850123405457,0.0906608924269676,0.064542569220066,293.157470703125,297.1499938964844,293.1499938964844,0.3644646108150482,-6748.46142578125,304.15850830078125,0.9990000128746032,0.5098092555999756,0.4262930154800415,293.26580810546875,297.1499938964844,293.1499938964844,0.004482539370656,-1681.7674560546875,297.0064697265625,0.4693111479282379,0.050000000745058,0.2340660244226455,291.0574645996094,291.1499938964844,257.0942687988281,255.9562530517578,278.9288635253906,293.6076354980469,291.06365966796875,1.0,0.2648001611232757,0.6835574507713318,0.6835574507713318,1.0,1.0,-1.1145811080932615,0.4483158588409424,0.6662651896476746,0.1966793984174728,0.0,0.0,0.8456774950027466,58.1854248046875,50.0,49.6617317199707,-13721.89453125,188.9252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51763916015625,308.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17807.154296875,18000.0,0.0,0.0,0.308670699596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598444223403931,0.7598496675491333,-5.271619102131808e-06,0.0,0.0003132615238428,0.0,0.0,52.24551010131836,0.0,0.0,0.0,0.4250429570674896,4.0,0.0,1.0
579480,293.1024780273437,297.1499938964844,293.1499938964844,0.1081997752189636,-2442.897705078125,304.1452941894531,0.7271480560302734,0.1701561510562896,0.1544775366783142,294.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.4693111479282379,0.050000000745058,0.0493438616394996,293.0800476074219,297.1499938964844,293.1499938964844,0.0449537821114063,-1020.228271484375,304.1394958496094,0.5881850123405457,0.0906608924269676,0.064542569220066,293.157470703125,297.1499938964844,293.1499938964844,0.3644646108150482,-6748.46142578125,304.15850830078125,0.9990000128746032,0.5098092555999756,0.4262930154800415,293.26580810546875,297.1499938964844,293.1499938964844,0.004482539370656,-1681.7674560546875,297.0064697265625,0.4693111479282379,0.050000000745058,0.2340660244226455,291.0574645996094,291.1499938964844,257.0942687988281,255.9562530517578,278.9288635253906,293.6076354980469,291.06365966796875,1.0,0.2648001611232757,0.6835574507713318,0.6835574507713318,1.0,1.0,-1.1145811080932615,0.4483158588409424,0.6662651896476746,0.1966793984174728,0.0,0.0,0.8456774950027466,58.1854248046875,50.0,49.6617317199707,-13721.89453125,188.9252166748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51763916015625,308.1992492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17807.154296875,18000.0,0.0,0.0,0.308670699596405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7598444223403931,0.7598496675491333,-5.271619102131808e-06,0.0,0.0003132615238428,0.0,0.0,52.24551010131836,0.0,0.0,0.0,0.4250429570674896,4.0,0.0,1.0
579540,293.10205078125,297.1499938964844,293.1499938964844,0.1086125522851944,-2449.382568359375,304.1461486816406,0.7330728769302368,0.1714465469121933,0.1555696576833725,294.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4732561111450195,0.050000000745058,0.049271386116743,293.0838317871094,297.1499938964844,293.1499938964844,0.0456676892936229,-1028.6280517578125,304.1418151855469,0.5953903794288635,0.0916670784354209,0.0653528869152069,293.1361999511719,297.1499938964844,293.1499938964844,0.3544988632202148,-6596.61767578125,304.1717529296875,0.9990000128746032,0.5139285326004028,0.4181524813175201,293.26434326171875,297.1499938964844,293.1499938964844,0.0044351280666887,-1661.6123046875,297.002197265625,0.4732561111450195,0.050000000745058,0.2337222397327423,291.1159362792969,291.1499938964844,257.04998779296875,255.9185028076172,278.90692138671875,293.5621643066406,291.1214599609375,1.0,0.2618144750595093,0.6831692457199097,0.6831692457199097,1.0,1.0,-1.10658860206604,0.444436252117157,0.6621523499488831,0.1957716047763824,0.0,0.0,0.8462142944335938,56.26479721069336,53.0,69.71955871582031,-13712.96875,182.8402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51141357421875,308.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.822265625,18000.0,0.0,0.0,0.3112915456295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684649229049683,0.7684703469276428,-5.376650278776651e-06,0.0,0.000315921352012,0.0,0.0,53.93765640258789,0.0,0.0,0.0,0.4292610287666321,4.0,0.0,1.0
579600,293.10205078125,297.1499938964844,293.1499938964844,0.1086125522851944,-2449.382568359375,304.1461486816406,0.7330728769302368,0.1714465469121933,0.1555696576833725,294.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1100769042969,0.4732561111450195,0.050000000745058,0.049271386116743,293.0838317871094,297.1499938964844,293.1499938964844,0.0456676892936229,-1028.6280517578125,304.1418151855469,0.5953903794288635,0.0916670784354209,0.0653528869152069,293.1361999511719,297.1499938964844,293.1499938964844,0.3544988632202148,-6596.61767578125,304.1717529296875,0.9990000128746032,0.5139285326004028,0.4181524813175201,293.26434326171875,297.1499938964844,293.1499938964844,0.0044351280666887,-1661.6123046875,297.002197265625,0.4732561111450195,0.050000000745058,0.2337222397327423,291.1159362792969,291.1499938964844,257.04998779296875,255.9185028076172,278.90692138671875,293.5621643066406,291.1214599609375,1.0,0.2618144750595093,0.6831692457199097,0.6831692457199097,1.0,1.0,-1.10658860206604,0.444436252117157,0.6621523499488831,0.1957716047763824,0.0,0.0,0.8462142944335938,56.26479721069336,53.0,69.71955871582031,-13712.96875,182.8402862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51141357421875,308.2459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17917.822265625,18000.0,0.0,0.0,0.3112915456295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7684649229049683,0.7684703469276428,-5.376650278776651e-06,0.0,0.000315921352012,0.0,0.0,53.93765640258789,0.0,0.0,0.0,0.4292610287666321,4.0,0.0,1.0
579660,293.10125732421875,297.1499938964844,293.1499938964844,0.1092552095651626,-2460.41064453125,304.1463317871094,0.736739993095398,0.1728197336196899,0.1567409336566925,294.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4749256074428558,0.050000000745058,0.0492397882044315,293.0832214355469,297.1499938964844,293.1499938964844,0.0467068888247013,-1041.4686279296875,304.1427307128906,0.600764274597168,0.0934537202119827,0.0663654431700706,293.11944580078125,297.1499938964844,293.1499938964844,0.3493748009204864,-6520.62646484375,304.1728210449219,0.9990000128746032,0.517687201499939,0.4145545363426208,293.2622375488281,297.1499938964844,293.1499938964844,0.0043966434895992,-1645.7677001953125,296.9905700683594,0.4749256074428558,0.050000000745058,0.2335723638534546,291.15631103515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8795471191406,293.5289611816406,291.15948486328125,1.0,0.2606551051139831,0.6830483078956604,0.6830483078956604,1.0,1.0,-1.1046713590621948,0.4434488117694855,0.6612225770950317,0.1956900209188461,0.0,0.0,0.8424444794654846,55.44755554199219,56.0,53.6389274597168,-13727.19921875,180.72203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54693603515625,308.28057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.3134298622608185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689303159713745,0.7689357399940491,-5.399895599111915e-06,0.0,0.0003180914500262,0.0,0.0,54.15232467651367,0.0,0.0,0.0,0.4296477735042572,4.0,0.0,1.0
579720,293.10125732421875,297.1499938964844,293.1499938964844,0.1092552095651626,-2460.41064453125,304.1463317871094,0.736739993095398,0.1728197336196899,0.1567409336566925,294.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.4749256074428558,0.050000000745058,0.0492397882044315,293.0832214355469,297.1499938964844,293.1499938964844,0.0467068888247013,-1041.4686279296875,304.1427307128906,0.600764274597168,0.0934537202119827,0.0663654431700706,293.11944580078125,297.1499938964844,293.1499938964844,0.3493748009204864,-6520.62646484375,304.1728210449219,0.9990000128746032,0.517687201499939,0.4145545363426208,293.2622375488281,297.1499938964844,293.1499938964844,0.0043966434895992,-1645.7677001953125,296.9905700683594,0.4749256074428558,0.050000000745058,0.2335723638534546,291.15631103515625,291.1499938964844,257.0113830566406,255.8857879638672,278.8795471191406,293.5289611816406,291.15948486328125,1.0,0.2606551051139831,0.6830483078956604,0.6830483078956604,1.0,1.0,-1.1046713590621948,0.4434488117694855,0.6612225770950317,0.1956900209188461,0.0,0.0,0.8424444794654846,55.44755554199219,56.0,53.6389274597168,-13727.19921875,180.72203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54693603515625,308.28057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.3134298622608185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7689303159713745,0.7689357399940491,-5.399895599111915e-06,0.0,0.0003180914500262,0.0,0.0,54.15232467651367,0.0,0.0,0.0,0.4296477735042572,4.0,0.0,1.0
579780,293.0999755859375,297.1499938964844,293.1499938964844,0.1102335676550865,-2477.9443359375,304.1459350585937,0.738871693611145,0.1743117272853851,0.1580535471439361,294.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4751084744930267,0.050000000745058,0.0492362864315509,293.079833984375,297.1499938964844,293.1499938964844,0.0485622100532054,-1065.1158447265625,304.1420593261719,0.6062067747116089,0.0958310589194297,0.0679580122232437,293.1091613769531,297.1499938964844,293.1499938964844,0.3480671048164367,-6503.69580078125,304.1672668457031,0.9990000128746032,0.5205565094947815,0.4141552448272705,293.2592468261719,297.1499938964844,293.1499938964844,0.0043678437359631,-1634.7596435546875,296.9692687988281,0.4751084744930267,0.050000000745058,0.2335557490587234,291.17315673828125,291.1499938964844,256.9763488769531,255.8561553955078,278.8490905761719,293.509521484375,291.1736755371094,1.0,0.2609794437885284,0.6829273104667664,0.6829273104667664,1.0,1.0,-1.1076533794403076,0.4448094666004181,0.6628438830375671,0.1960065066814422,0.0,0.0,0.8379781246185303,55.3916015625,59.0,24.128969192504883,-13767.85546875,181.5195159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605712890625,308.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.83203125,18000.0,0.0,0.0,0.3151410520076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7652702927589417,0.7652756571769714,-5.37494133823202e-06,0.0,0.0003198281046934,0.0,0.0,53.56535720825195,0.0,0.0,0.0,0.4280354082584381,4.0,0.0,1.0
579840,293.0999755859375,297.1499938964844,293.1499938964844,0.1102335676550865,-2477.9443359375,304.1459350585937,0.738871693611145,0.1743117272853851,0.1580535471439361,294.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4751084744930267,0.050000000745058,0.0492362864315509,293.079833984375,297.1499938964844,293.1499938964844,0.0485622100532054,-1065.1158447265625,304.1420593261719,0.6062067747116089,0.0958310589194297,0.0679580122232437,293.1091613769531,297.1499938964844,293.1499938964844,0.3480671048164367,-6503.69580078125,304.1672668457031,0.9990000128746032,0.5205565094947815,0.4141552448272705,293.2592468261719,297.1499938964844,293.1499938964844,0.0043678437359631,-1634.7596435546875,296.9692687988281,0.4751084744930267,0.050000000745058,0.2335557490587234,291.17315673828125,291.1499938964844,256.9763488769531,255.8561553955078,278.8490905761719,293.509521484375,291.1736755371094,1.0,0.2609794437885284,0.6829273104667664,0.6829273104667664,1.0,1.0,-1.1076533794403076,0.4448094666004181,0.6628438830375671,0.1960065066814422,0.0,0.0,0.8379781246185303,55.3916015625,59.0,24.128969192504883,-13767.85546875,181.5195159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.605712890625,308.3066711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.83203125,18000.0,0.0,0.0,0.3151410520076751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7652702927589417,0.7652756571769714,-5.37494133823202e-06,0.0,0.0003198281046934,0.0,0.0,53.56535720825195,0.0,0.0,0.0,0.4280354082584381,4.0,0.0,1.0
579900,293.0992736816406,297.1499938964844,293.1499938964844,0.1108356416225433,-2488.88916015625,304.14556884765625,0.7394177913665771,0.1750856637954712,0.1587471812963485,294.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4747268557548523,0.050000000745058,0.0492435507476329,293.07794189453125,297.1499938964844,293.1499938964844,0.0496272817254066,-1078.846923828125,304.1415710449219,0.6085577011108398,0.0970956832170486,0.0688328966498375,293.1062316894531,297.1499938964844,293.1499938964844,0.3487031161785126,-6514.95263671875,304.1629638671875,0.9990000128746032,0.521652340888977,0.4149870872497558,293.2575378417969,297.1499938964844,293.1499938964844,0.0043566818349063,-1630.906494140625,296.9548034667969,0.4747268557548523,0.050000000745058,0.2335902005434036,291.1729736328125,291.1499938964844,256.9600830078125,255.8424224853516,278.8334045410156,293.5047302246094,291.1723327636719,1.0,0.2616024315357208,0.6828668117523193,0.6828668117523193,1.0,1.0,-1.110583782196045,0.4461862742900848,0.6643974781036377,0.1962597817182541,0.0,0.0,0.8364391326904297,55.60615158081055,59.0,8.811117172241211,-13798.6025390625,182.8150787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63824462890625,308.3176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.375,18000.0,0.0,0.0,0.3158714473247528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7631418108940125,0.7631471753120422,-5.355987923394423e-06,0.0,0.0003205693792551,0.0,0.0,53.19507598876953,0.0,0.0,0.0,0.4270616173744201,4.0,0.0,1.0
579960,293.0985412597656,297.1499938964844,293.1499938964844,0.1115008145570755,-2501.041015625,304.1451721191406,0.7396591305732727,0.1758725941181183,0.1594591587781906,294.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4740684628486633,0.050000000745058,0.0492560341954231,293.07598876953125,297.1499938964844,293.1499938964844,0.0507503561675548,-1093.421630859375,304.1410522460937,0.6106359362602234,0.0983887463808059,0.0697357282042503,293.1046447753906,297.1499938964844,293.1499938964844,0.3500955998897552,-6537.64208984375,304.1580810546875,0.9990000128746032,0.5225180983543396,0.4164120554924011,293.2557678222656,297.1499938964844,293.1499938964844,0.0043473704718053,-1627.9915771484375,296.9381103515625,0.4740684628486633,0.050000000745058,0.2336494177579879,291.1679077148437,291.1499938964844,256.94464111328125,255.82937622070312,278.8179016113281,293.5027770996094,291.1662902832031,1.0,0.2624872922897339,0.6827467679977417,0.6827467679977417,1.0,1.0,-1.114317774772644,0.447939932346344,0.6663777828216553,0.196543350815773,0.0,0.0,0.8357349038124084,55.96067428588867,62.0,-5.302298545837402,-13836.6787109375,184.6275177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6700439453125,308.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.03515625,18000.0,0.0,0.0,0.3165446519851684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7614145278930664,0.7614198923110962,-5.338563369150506e-06,0.0,0.0003212525916751,0.0,0.0,52.88157653808594,0.0,0.0,0.0,0.4262574017047882,4.0,0.0,1.0
580020,293.0970764160156,297.1499938964844,293.1499938964844,0.1129784360527992,-2528.125244140625,304.1443176269531,0.7393566966056824,0.1774722933769226,0.1609235852956771,294.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4720061123371124,0.050000000745058,0.0492946431040763,293.0722045898437,297.1499938964844,293.1499938964844,0.0531204417347908,-1124.4573974609375,304.1400756835937,0.6140108108520508,0.1010332107543945,0.0715989172458648,293.1052551269531,297.1499938964844,293.1499938964844,0.3548340797424316,-6612.14599609375,304.1474609375,0.9990000128746032,0.5235556960105896,0.4207880795001983,293.2521057128906,297.1499938964844,293.1499938964844,0.0043332027271389,-1624.3792724609375,296.89971923828125,0.4720061123371124,0.050000000745058,0.2338325679302215,291.14654541015625,291.1499938964844,256.91607666015625,255.80523681640625,278.7865905761719,293.5061950683594,291.1435546875,1.0,0.2649278342723846,0.6825066208839417,0.6825066208839417,1.0,1.0,-1.1238292455673218,0.4524461328983307,0.6713830828666687,0.1972106993198394,0.0,0.0,0.8374947905540466,57.03510284423828,65.0,-27.73367118835449,-13936.3095703125,189.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,308.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.3178144991397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605082392692566,0.7605135440826416,-5.322077413438819e-06,0.0,0.0003225413092877,0.0,0.0,52.6668701171875,0.0,0.0,0.0,0.4257934689521789,4.0,0.0,1.0
580080,293.0970764160156,297.1499938964844,293.1499938964844,0.1129784360527992,-2528.125244140625,304.1443176269531,0.7393566966056824,0.1774722933769226,0.1609235852956771,294.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4720061123371124,0.050000000745058,0.0492946431040763,293.0722045898437,297.1499938964844,293.1499938964844,0.0531204417347908,-1124.4573974609375,304.1400756835937,0.6140108108520508,0.1010332107543945,0.0715989172458648,293.1052551269531,297.1499938964844,293.1499938964844,0.3548340797424316,-6612.14599609375,304.1474609375,0.9990000128746032,0.5235556960105896,0.4207880795001983,293.2521057128906,297.1499938964844,293.1499938964844,0.0043332027271389,-1624.3792724609375,296.89971923828125,0.4720061123371124,0.050000000745058,0.2338325679302215,291.14654541015625,291.1499938964844,256.91607666015625,255.80523681640625,278.7865905761719,293.5061950683594,291.1435546875,1.0,0.2649278342723846,0.6825066208839417,0.6825066208839417,1.0,1.0,-1.1238292455673218,0.4524461328983307,0.6713830828666687,0.1972106993198394,0.0,0.0,0.8374947905540466,57.03510284423828,65.0,-27.73367118835449,-13936.3095703125,189.6162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,308.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.3178144991397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7605082392692566,0.7605135440826416,-5.322077413438819e-06,0.0,0.0003225413092877,0.0,0.0,52.6668701171875,0.0,0.0,0.0,0.4257934689521789,4.0,0.0,1.0
580140,293.095703125,297.1499938964844,293.1499938964844,0.1145890355110168,-2557.65673828125,304.1435241699219,0.7382063865661621,0.1790894865989685,0.162422776222229,294.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.4690366089344024,0.050000000745058,0.0493487007915973,293.0686340332031,297.1499938964844,293.1499938964844,0.0555964298546314,-1157.2451171875,304.1392822265625,0.6165043711662292,0.1037287339568138,0.0735144540667533,293.1102905273437,297.1499938964844,293.1499938964844,0.3617107272148132,-6717.87646484375,304.1368713378906,0.9990000128746032,0.5236732363700867,0.4268386960029602,293.2484130859375,297.1499938964844,293.1499938964844,0.0043233786709606,-1622.8436279296875,296.8572082519531,0.4690366089344024,0.050000000745058,0.2340889871120453,291.1156005859375,291.1499938964844,256.8903503417969,255.7835388183593,278.7623291015625,293.51788330078125,291.11199951171875,1.0,0.2681031823158264,0.679526150226593,0.679526150226593,1.0,1.0,-1.1355618238449097,0.4575316607952118,0.6780301332473755,0.1974835246801376,0.0,0.0,0.8440812826156616,58.52267456054688,68.0,-41.1004524230957,-14059.69140625,196.179428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75341796875,308.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.013671875,18000.0,0.0,0.0,0.3191534578800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644174098968506,0.7644227743148804,-5.345802037481917e-06,0.0,0.0003239001962356,0.0,0.0,53.26752471923828,0.0,0.0,0.0,0.4275399148464203,4.0,0.0,1.0
580200,293.095703125,297.1499938964844,293.1499938964844,0.1145890355110168,-2557.65673828125,304.1435241699219,0.7382063865661621,0.1790894865989685,0.162422776222229,294.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192626953125,0.4690366089344024,0.050000000745058,0.0493487007915973,293.0686340332031,297.1499938964844,293.1499938964844,0.0555964298546314,-1157.2451171875,304.1392822265625,0.6165043711662292,0.1037287339568138,0.0735144540667533,293.1102905273437,297.1499938964844,293.1499938964844,0.3617107272148132,-6717.87646484375,304.1368713378906,0.9990000128746032,0.5236732363700867,0.4268386960029602,293.2484130859375,297.1499938964844,293.1499938964844,0.0043233786709606,-1622.8436279296875,296.8572082519531,0.4690366089344024,0.050000000745058,0.2340889871120453,291.1156005859375,291.1499938964844,256.8903503417969,255.7835388183593,278.7623291015625,293.51788330078125,291.11199951171875,1.0,0.2681031823158264,0.679526150226593,0.679526150226593,1.0,1.0,-1.1355618238449097,0.4575316607952118,0.6780301332473755,0.1974835246801376,0.0,0.0,0.8440812826156616,58.52267456054688,68.0,-41.1004524230957,-14059.69140625,196.179428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75341796875,308.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17948.013671875,18000.0,0.0,0.0,0.3191534578800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7644174098968506,0.7644227743148804,-5.345802037481917e-06,0.0,0.0003239001962356,0.0,0.0,53.26752471923828,0.0,0.0,0.0,0.4275399148464203,4.0,0.0,1.0
580260,293.09454345703125,297.1499938964844,293.1499938964844,0.1159209161996841,-2581.51171875,304.1434936523437,0.7364256381988525,0.1807040870189666,0.1639368683099746,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4652055501937866,0.050000000745058,0.0494153685867786,293.0653686523437,297.1499938964844,293.1499938964844,0.0579124465584754,-1187.888916015625,304.1390075683594,0.6183397769927979,0.1064535528421402,0.0754620358347892,293.11920166015625,297.1499938964844,293.1499938964844,0.3691247701644897,-6829.421875,304.1289978027344,0.9990000128746032,0.5228858590126038,0.434184193611145,293.2449645996094,297.1499938964844,293.1499938964844,0.0043124523945152,-1619.0462646484375,296.8312072753906,0.4652055501937866,0.050000000745058,0.2344052195549011,291.113037109375,291.1499938964844,256.8672180175781,255.7640686035156,278.90283203125,293.5365905761719,291.1151428222656,1.0,0.2718487381935119,0.6623295545578003,0.6623295545578003,1.0,1.0,-1.1489920616149902,0.4586836099624634,0.6903084516525269,0.1931358128786087,0.0,0.0,0.8498933911323547,60.34717559814453,71.0,0.851983368396759,-14142.2822265625,204.07286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,308.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.6875,18000.0,0.0,0.0,0.3205865621566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717810869216919,0.7717864513397217,-5.40921928404714e-06,0.0,0.000325354601955,0.0,0.0,54.54145812988281,0.0,0.0,0.0,0.4308885633945465,4.0,0.0,1.0
580320,293.09454345703125,297.1499938964844,293.1499938964844,0.1159209161996841,-2581.51171875,304.1434936523437,0.7364256381988525,0.1807040870189666,0.1639368683099746,294.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112365722656,0.4652055501937866,0.050000000745058,0.0494153685867786,293.0653686523437,297.1499938964844,293.1499938964844,0.0579124465584754,-1187.888916015625,304.1390075683594,0.6183397769927979,0.1064535528421402,0.0754620358347892,293.11920166015625,297.1499938964844,293.1499938964844,0.3691247701644897,-6829.421875,304.1289978027344,0.9990000128746032,0.5228858590126038,0.434184193611145,293.2449645996094,297.1499938964844,293.1499938964844,0.0043124523945152,-1619.0462646484375,296.8312072753906,0.4652055501937866,0.050000000745058,0.2344052195549011,291.113037109375,291.1499938964844,256.8672180175781,255.7640686035156,278.90283203125,293.5365905761719,291.1151428222656,1.0,0.2718487381935119,0.6623295545578003,0.6623295545578003,1.0,1.0,-1.1489920616149902,0.4586836099624634,0.6903084516525269,0.1931358128786087,0.0,0.0,0.8498933911323547,60.34717559814453,71.0,0.851983368396759,-14142.2822265625,204.07286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7659606933594,308.38623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.6875,18000.0,0.0,0.0,0.3205865621566772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7717810869216919,0.7717864513397217,-5.40921928404714e-06,0.0,0.000325354601955,0.0,0.0,54.54145812988281,0.0,0.0,0.0,0.4308885633945465,4.0,0.0,1.0
580380,293.0936279296875,297.1499938964844,293.1499938964844,0.1170995831489563,-2602.319580078125,304.1437072753906,0.7342181205749512,0.1822926551103592,0.1654406785964965,294.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4606145620346069,0.050000000745058,0.0494916625320911,293.0591735839844,297.1499938964844,293.1499938964844,0.0604638867080211,-1221.8780517578125,304.1383972167969,0.6204445362091064,0.1098392680287361,0.0777123644948005,293.1335754394531,297.1499938964844,293.1499938964844,0.3771206736564636,-6948.13720703125,304.1226806640625,0.9990000128746032,0.5207605957984924,0.4424409866333008,293.2418518066406,297.1499938964844,293.1499938964844,0.0042965817265212,-1612.6373291015625,296.8153686523437,0.4606145620346069,0.050000000745058,0.2347671389579773,291.128173828125,291.1499938964844,256.8464660644531,255.74661254882807,278.9936218261719,293.5608825683594,291.1290588378906,1.0,0.2760354578495025,0.651563823223114,0.651563823223114,1.0,1.0,-1.163933515548706,0.4620421528816223,0.7018914222717285,0.1905011534690857,0.0,0.0,0.8516709208488464,62.43490219116211,74.0,11.70486068725586,-14234.5126953125,213.1485290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680969238281,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.404296875,18000.0,0.0,0.0,0.3220933973789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759373188018799,0.7759427428245544,-5.455454356706468e-06,0.0,0.0003268838336225,0.0,0.0,55.34169769287109,0.0,0.0,0.0,0.4328933954238891,4.0,0.0,1.0
580440,293.0936279296875,297.1499938964844,293.1499938964844,0.1170995831489563,-2602.319580078125,304.1437072753906,0.7342181205749512,0.1822926551103592,0.1654406785964965,294.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4606145620346069,0.050000000745058,0.0494916625320911,293.0591735839844,297.1499938964844,293.1499938964844,0.0604638867080211,-1221.8780517578125,304.1383972167969,0.6204445362091064,0.1098392680287361,0.0777123644948005,293.1335754394531,297.1499938964844,293.1499938964844,0.3771206736564636,-6948.13720703125,304.1226806640625,0.9990000128746032,0.5207605957984924,0.4424409866333008,293.2418518066406,297.1499938964844,293.1499938964844,0.0042965817265212,-1612.6373291015625,296.8153686523437,0.4606145620346069,0.050000000745058,0.2347671389579773,291.128173828125,291.1499938964844,256.8464660644531,255.74661254882807,278.9936218261719,293.5608825683594,291.1290588378906,1.0,0.2760354578495025,0.651563823223114,0.651563823223114,1.0,1.0,-1.163933515548706,0.4620421528816223,0.7018914222717285,0.1905011534690857,0.0,0.0,0.8516709208488464,62.43490219116211,74.0,11.70486068725586,-14234.5126953125,213.1485290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680969238281,308.3838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.404296875,18000.0,0.0,0.0,0.3220933973789215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7759373188018799,0.7759427428245544,-5.455454356706468e-06,0.0,0.0003268838336225,0.0,0.0,55.34169769287109,0.0,0.0,0.0,0.4328933954238891,4.0,0.0,1.0
580500,293.09326171875,297.1499938964844,293.1499938964844,0.1177402362227439,-2613.728759765625,304.1436767578125,0.7330172657966614,0.1830774098634719,0.1661859303712844,294.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.4582302868366241,0.050000000745058,0.0495324954390525,293.0547790527344,297.1499938964844,293.1499938964844,0.0620425418019294,-1243.1890869140625,304.1376342773437,0.6219627857208252,0.1118515059351921,0.0790818780660629,293.1429443359375,297.1499938964844,293.1499938964844,0.3815791010856628,-7014.0302734375,304.1195373535156,0.9990000128746032,0.5191340446472168,0.4467975199222564,293.2403869628906,297.1499938964844,293.1499938964844,0.004289953969419,-1610.236572265625,296.8044738769531,0.4582302868366241,0.050000000745058,0.2349608391523361,291.1301574707031,291.1499938964844,256.8369140625,255.73858642578125,279.025634765625,293.5760192871094,291.130126953125,1.0,0.2782645225524902,0.6477770805358887,0.6477770805358887,1.0,1.0,-1.1719820499420166,0.4644151031970978,0.7075669169425964,0.1897524744272232,0.0,0.0,0.8527758717536926,63.555458068847656,74.0,6.425684928894043,-14284.8671875,218.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7647399902344,308.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.798828125,18000.0,0.0,0.0,0.3228936493396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.777411937713623,0.7774173617362976,-5.471036274684593e-06,0.0,0.0003276960051152,0.0,0.0,55.621360778808594,0.0,0.0,0.0,0.4336100816726684,4.0,0.0,1.0
