time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580560,293.09295654296875,297.1499938964844,293.1499938964844,0.1184219643473625,-2625.93408203125,304.1435852050781,0.7317678928375244,0.1838575899600982,0.1669279783964157,294.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.4558307826519012,0.050000000745058,0.0495749525725841,293.04986572265625,297.1499938964844,293.1499938964844,0.0637778490781784,-1266.8265380859375,304.13671875,0.6236774921417236,0.1140246167778968,0.0805741921067237,293.15338134765625,297.1499938964844,293.1499938964844,0.3863440752029419,-7084.23583984375,304.1164245605469,0.9990000128746032,0.5171728730201721,0.4512827396392822,293.2389221191406,297.1499938964844,293.1499938964844,0.0042844018898904,-1608.4696044921875,296.7913513183594,0.4558307826519012,0.050000000745058,0.2351622432470321,291.1278381347656,291.1499938964844,256.82781982421875,255.73097229003903,279.0512390136719,293.5939636230469,291.126953125,1.0,0.2805690765380859,0.6447874307632446,0.6447874307632446,1.0,1.0,-1.180339813232422,0.4671617150306701,0.7131780982017517,0.1893534809350967,0.0,0.0,0.8544672727584839,64.72272491455078,62.0,-1.9593076705932613,-14338.9091796875,223.3277740478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7580261230469,308.3590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.150390625,18000.0,0.0,0.0,0.3237378299236297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790024280548096,0.7790079116821289,-5.4859224292158615e-06,0.0,0.0003285527345724,0.0,0.0,55.91032409667969,0.0,0.0,0.0,0.4343686401844024,4.0,0.0,1.0
580620,293.0921630859375,297.1499938964844,293.1499938964844,0.1196686178445816,-2648.1044921875,304.1436767578125,0.7350648045539856,0.1854605823755264,0.168325662612915,294.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4573233127593994,0.050000000745058,0.0495483353734016,293.0405578613281,297.1499938964844,293.1499938964844,0.0673181861639022,-1315.485107421875,304.1352844238281,0.6323261260986328,0.1184535548090934,0.0836725383996963,293.1681213378906,297.1499938964844,293.1499938964844,0.384420245885849,-7049.08544921875,304.13140869140625,0.9990000128746032,0.514062225818634,0.4484803676605224,293.2358093261719,297.1499938964844,293.1499938964844,0.0042656855657696,-1601.8948974609375,296.76806640625,0.4573233127593994,0.050000000745058,0.2350359559059143,291.1259765625,291.1499938964844,256.81103515625,255.71690368652344,279.0912170410156,293.6177673339844,291.12750244140625,1.0,0.2794342041015625,0.641083836555481,0.641083836555481,1.0,1.0,-1.1821980476379397,0.4668458998203277,0.7153521776199341,0.1870344877243042,0.0,0.0,0.8580977916717529,64.04619598388672,50.0,6.876876354217529,-14352.8544921875,222.6131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484130859375,308.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.130859375,18000.0,0.0,0.0,0.3254287838935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831504940986633,0.7831559777259827,-5.52323126612464e-06,0.0,0.0003302688419353,0.0,0.0,56.6572380065918,0.0,0.0,0.0,0.4362923502922058,4.0,0.0,1.0
580680,293.0921630859375,297.1499938964844,293.1499938964844,0.1196686178445816,-2648.1044921875,304.1436767578125,0.7350648045539856,0.1854605823755264,0.168325662612915,294.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249694824219,0.4573233127593994,0.050000000745058,0.0495483353734016,293.0405578613281,297.1499938964844,293.1499938964844,0.0673181861639022,-1315.485107421875,304.1352844238281,0.6323261260986328,0.1184535548090934,0.0836725383996963,293.1681213378906,297.1499938964844,293.1499938964844,0.384420245885849,-7049.08544921875,304.13140869140625,0.9990000128746032,0.514062225818634,0.4484803676605224,293.2358093261719,297.1499938964844,293.1499938964844,0.0042656855657696,-1601.8948974609375,296.76806640625,0.4573233127593994,0.050000000745058,0.2350359559059143,291.1259765625,291.1499938964844,256.81103515625,255.71690368652344,279.0912170410156,293.6177673339844,291.12750244140625,1.0,0.2794342041015625,0.641083836555481,0.641083836555481,1.0,1.0,-1.1821980476379397,0.4668458998203277,0.7153521776199341,0.1870344877243042,0.0,0.0,0.8580977916717529,64.04619598388672,50.0,6.876876354217529,-14352.8544921875,222.6131896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7484130859375,308.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.130859375,18000.0,0.0,0.0,0.3254287838935852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7831504940986633,0.7831559777259827,-5.52323126612464e-06,0.0,0.0003302688419353,0.0,0.0,56.6572380065918,0.0,0.0,0.0,0.4362923502922058,4.0,0.0,1.0
580740,293.0911560058594,297.1499938964844,293.1499938964844,0.120570071041584,-2663.5302734375,304.144287109375,0.7435797452926636,0.187129408121109,0.1696948260068893,294.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4643655717372894,0.050000000745058,0.0494294017553329,293.0382385253906,297.1499938964844,293.1499938964844,0.069913625717163,-1351.12255859375,304.13592529296875,0.6440824270248413,0.1217156797647476,0.086135447025299,293.16168212890625,297.1499938964844,293.1499938964844,0.3714023530483246,-6847.42529296875,304.1595153808594,0.9990000128746032,0.5148611068725586,0.4357240498065948,293.2323608398437,297.1499938964844,293.1499938964844,0.0042351256124675,-1589.2276611328125,296.764404296875,0.4643655717372894,0.050000000745058,0.2344718128442764,291.155029296875,291.1499938964844,256.7958679199219,255.70420837402344,279.111572265625,293.59844970703125,291.1596069335937,1.0,0.2740541398525238,0.6383910775184631,0.6383910775184631,1.0,1.0,-1.170670986175537,0.4610525369644165,0.7096184492111206,0.1827741116285324,0.0,0.0,0.8557990789413452,60.85780715942383,53.0,40.447174072265625,-14282.111328125,212.28956604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,308.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.3267132639884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7845805287361145,0.7845860719680786,-5.545930889638839e-06,0.0,0.0003315724316053,0.0,0.0,56.98603057861328,0.0,0.0,0.0,0.4369862377643585,4.0,0.0,1.0
580800,293.0911560058594,297.1499938964844,293.1499938964844,0.120570071041584,-2663.5302734375,304.144287109375,0.7435797452926636,0.187129408121109,0.1696948260068893,294.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4643655717372894,0.050000000745058,0.0494294017553329,293.0382385253906,297.1499938964844,293.1499938964844,0.069913625717163,-1351.12255859375,304.13592529296875,0.6440824270248413,0.1217156797647476,0.086135447025299,293.16168212890625,297.1499938964844,293.1499938964844,0.3714023530483246,-6847.42529296875,304.1595153808594,0.9990000128746032,0.5148611068725586,0.4357240498065948,293.2323608398437,297.1499938964844,293.1499938964844,0.0042351256124675,-1589.2276611328125,296.764404296875,0.4643655717372894,0.050000000745058,0.2344718128442764,291.155029296875,291.1499938964844,256.7958679199219,255.70420837402344,279.111572265625,293.59844970703125,291.1596069335937,1.0,0.2740541398525238,0.6383910775184631,0.6383910775184631,1.0,1.0,-1.170670986175537,0.4610525369644165,0.7096184492111206,0.1827741116285324,0.0,0.0,0.8557990789413452,60.85780715942383,53.0,40.447174072265625,-14282.111328125,212.28956604003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765808105469,308.42529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.3267132639884949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7845805287361145,0.7845860719680786,-5.545930889638839e-06,0.0,0.0003315724316053,0.0,0.0,56.98603057861328,0.0,0.0,0.0,0.4369862377643585,4.0,0.0,1.0
580860,293.0902099609375,297.1499938964844,293.1499938964844,0.1213914602994918,-2677.3310546875,304.1448059082031,0.7499529719352722,0.1888125836849212,0.1711376160383224,294.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.468564510345459,0.050000000745058,0.0493570156395435,293.043701171875,297.1499938964844,293.1499938964844,0.071204163134098,-1368.4993896484375,304.13848876953125,0.6513975858688354,0.123451255261898,0.0875173509120941,293.14031982421875,297.1499938964844,293.1499938964844,0.3620584309101105,-6705.97705078125,304.17138671875,0.9990000128746032,0.518890380859375,0.427771508693695,293.2287902832031,297.1499938964844,293.1499938964844,0.0042057698592543,-1576.270263671875,296.7706604003906,0.468564510345459,0.050000000745058,0.2341284304857254,291.1986999511719,291.1499938964844,256.7820739746094,255.6926727294922,279.11767578125,293.5586242675781,291.2022705078125,1.0,0.2712434828281402,0.6354906558990479,0.6354906558990479,1.0,1.0,-1.164011001586914,0.4573220014572143,0.7066889405250549,0.1792193949222564,0.0,0.0,0.8462527394294739,58.91053771972656,56.0,50.86112976074219,-14234.9130859375,206.20005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,308.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.326171875,18000.0,0.0,0.0,0.3273354768753052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789710760116577,0.778976559638977,-5.510767550731544e-06,0.0,0.0003322038974147,0.0,0.0,56.082122802734375,0.0,0.0,0.0,0.4344680905342102,4.0,0.0,1.0
580920,293.0902099609375,297.1499938964844,293.1499938964844,0.1213914602994918,-2677.3310546875,304.1448059082031,0.7499529719352722,0.1888125836849212,0.1711376160383224,294.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.468564510345459,0.050000000745058,0.0493570156395435,293.043701171875,297.1499938964844,293.1499938964844,0.071204163134098,-1368.4993896484375,304.13848876953125,0.6513975858688354,0.123451255261898,0.0875173509120941,293.14031982421875,297.1499938964844,293.1499938964844,0.3620584309101105,-6705.97705078125,304.17138671875,0.9990000128746032,0.518890380859375,0.427771508693695,293.2287902832031,297.1499938964844,293.1499938964844,0.0042057698592543,-1576.270263671875,296.7706604003906,0.468564510345459,0.050000000745058,0.2341284304857254,291.1986999511719,291.1499938964844,256.7820739746094,255.6926727294922,279.11767578125,293.5586242675781,291.2022705078125,1.0,0.2712434828281402,0.6354906558990479,0.6354906558990479,1.0,1.0,-1.164011001586914,0.4573220014572143,0.7066889405250549,0.1792193949222564,0.0,0.0,0.8462527394294739,58.91053771972656,56.0,50.86112976074219,-14234.9130859375,206.20005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500366210937,308.4832458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18074.326171875,18000.0,0.0,0.0,0.3273354768753052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7789710760116577,0.778976559638977,-5.510767550731544e-06,0.0,0.0003322038974147,0.0,0.0,56.082122802734375,0.0,0.0,0.0,0.4344680905342102,4.0,0.0,1.0
580980,293.0893859863281,297.1499938964844,293.1499938964844,0.1224414408206939,-2695.545654296875,304.144775390625,0.7538900375366211,0.1904941946268081,0.1726177185773849,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.4701960980892181,0.050000000745058,0.049327727407217,293.04986572265625,297.1499938964844,293.1499938964844,0.0721631422638893,-1381.5294189453125,304.14068603515625,0.6555185317993164,0.1248896047472953,0.0884976834058761,293.1207580566406,297.1499938964844,293.1499938964844,0.3577243387699127,-6642.61181640625,304.1712646484375,0.9990000128746032,0.5231109261512756,0.4245117604732513,293.22515869140625,297.1499938964844,293.1499938964844,0.0041843741200864,-1567.30859375,296.7675476074219,0.4701960980892181,0.050000000745058,0.2339895069599151,291.2232971191406,291.1499938964844,256.7693786621094,255.68209838867188,279.12286376953125,293.5341491699219,291.2247619628906,1.0,0.27024045586586,0.6330368518829346,0.6330368518829346,1.0,1.0,-1.1628475189208984,0.4560927450656891,0.706754744052887,0.1769521981477737,0.0,0.0,0.8346283435821533,58.13005447387695,59.0,32.90041732788086,-14206.6708984375,204.2725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,308.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.14453125,18000.0,0.0,0.0,0.3274024128913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677295804023743,0.7677350044250488,-5.417807187768631e-06,0.0,0.000332271825755,0.0,0.0,54.14094161987305,0.0,0.0,0.0,0.4293181002140045,4.0,0.0,1.0
581040,293.0893859863281,297.1499938964844,293.1499938964844,0.1224414408206939,-2695.545654296875,304.144775390625,0.7538900375366211,0.1904941946268081,0.1726177185773849,294.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213134765625,0.4701960980892181,0.050000000745058,0.049327727407217,293.04986572265625,297.1499938964844,293.1499938964844,0.0721631422638893,-1381.5294189453125,304.14068603515625,0.6555185317993164,0.1248896047472953,0.0884976834058761,293.1207580566406,297.1499938964844,293.1499938964844,0.3577243387699127,-6642.61181640625,304.1712646484375,0.9990000128746032,0.5231109261512756,0.4245117604732513,293.22515869140625,297.1499938964844,293.1499938964844,0.0041843741200864,-1567.30859375,296.7675476074219,0.4701960980892181,0.050000000745058,0.2339895069599151,291.2232971191406,291.1499938964844,256.7693786621094,255.68209838867188,279.12286376953125,293.5341491699219,291.2247619628906,1.0,0.27024045586586,0.6330368518829346,0.6330368518829346,1.0,1.0,-1.1628475189208984,0.4560927450656891,0.706754744052887,0.1769521981477737,0.0,0.0,0.8346283435821533,58.13005447387695,59.0,32.90041732788086,-14206.6708984375,204.2725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447326660156,308.5234069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18130.14453125,18000.0,0.0,0.0,0.3274024128913879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7677295804023743,0.7677350044250488,-5.417807187768631e-06,0.0,0.000332271825755,0.0,0.0,54.14094161987305,0.0,0.0,0.0,0.4293181002140045,4.0,0.0,1.0
581100,293.0890197753906,297.1499938964844,293.1499938964844,0.1230601966381073,-2706.447998046875,304.14459228515625,0.7551630139350891,0.1913356035947799,0.1733690798282623,294.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.470375657081604,0.050000000745058,0.0493244640529155,293.0514221191406,297.1499938964844,293.1499938964844,0.0727872848510742,-1390.22314453125,304.1412353515625,0.65716153383255,0.1258527189493179,0.0890773609280586,293.1136779785156,297.1499938964844,293.1499938964844,0.3570291697978973,-6633.6064453125,304.1686706542969,0.9990000128746032,0.524874746799469,0.4241472780704498,293.2232971191406,297.1499938964844,293.1499938964844,0.004176543559879,-1564.3165283203125,296.7619934082031,0.470375657081604,0.050000000745058,0.2339740246534347,291.22760009765625,291.1499938964844,256.7633972167969,255.6770935058593,279.1253967285156,293.5277404785156,291.2279052734375,1.0,0.2703067064285278,0.6319990158081055,0.6319990158081055,1.0,1.0,-1.1639840602874756,0.4562691748142242,0.7077149152755737,0.1762859970331192,0.0,0.0,0.8289920091629028,58.052364349365234,59.0,19.67126846313477,-14200.0478515625,204.4937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,308.53729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.005859375,18000.0,0.0,0.0,0.3272591531276703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761084258556366,0.7610896229743958,-5.35924891664763e-06,0.0,0.000332126423018,0.0,0.0,52.9874382019043,0.0,0.0,0.0,0.426250547170639,4.0,0.0,1.0
581160,293.0886535644531,297.1499938964844,293.1499938964844,0.1237437352538108,-2718.58203125,304.14434814453125,0.7560567855834961,0.1921772956848144,0.1741263419389724,294.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.22686767578125,0.4702247679233551,0.050000000745058,0.0493272021412849,293.051513671875,297.1499938964844,293.1499938964844,0.0736559852957725,-1402.4825439453125,304.1412658691406,0.6589382290840149,0.1270801723003387,0.0898510664701461,293.1089172363281,297.1499938964844,293.1499938964844,0.3571740090847015,-6637.4033203125,304.1650085449219,0.9990000128746032,0.5262690186500549,0.4244535565376282,293.221435546875,297.1499938964844,293.1499938964844,0.0041705360636115,-1562.2935791015625,296.753662109375,0.4702247679233551,0.050000000745058,0.2339870035648346,291.22637939453125,291.1499938964844,256.757568359375,255.6722412109375,279.1278381347656,293.5245056152344,291.2255249023437,1.0,0.2706958651542663,0.6310754418373108,0.6310754418373108,1.0,1.0,-1.1662073135375977,0.4569360315799713,0.709271252155304,0.1759385913610458,0.0,0.0,0.823996901512146,58.14255142211914,62.0,5.308425426483154,-14199.9091796875,205.40684509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04425048828125,308.54718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18147.33984375,18000.0,0.0,0.0,0.3270251154899597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7543953061103821,0.7544006109237671,-5.298446467350004e-06,0.0,0.0003318889066576,0.0,0.0,51.82815933227539,0.0,0.0,0.0,0.4231520593166351,4.0,0.0,1.0
581220,293.0880432128906,297.1499938964844,293.1499938964844,0.1252869516611099,-2746.16552734375,304.1436462402344,0.7568314671516418,0.1938596218824386,0.1756557822227478,294.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.4690361022949219,0.050000000745058,0.0493485890328884,293.0503845214844,297.1499938964844,293.1499938964844,0.0758336782455444,-1433.55224609375,304.1405334472656,0.6623303294181824,0.1298054009675979,0.0917180553078651,293.104736328125,297.1499938964844,293.1499938964844,0.3597341775894165,-6679.24072265625,304.1557006835937,0.9990000128746032,0.5281734466552734,0.4268386662006378,293.2176513671875,297.1499938964844,293.1499938964844,0.0041635488159954,-1560.8822021484375,296.72955322265625,0.4690361022949219,0.050000000745058,0.2340884655714035,291.2090759277344,291.1499938964844,256.74639892578125,255.66290283203125,279.1328125,293.5271301269531,291.2064208984375,1.0,0.2723002433776855,0.6296044588088989,0.6296044588088989,1.0,1.0,-1.173292875289917,0.4594787955284118,0.7138140797615051,0.1761492937803268,0.0,0.0,0.8170928955078125,58.76710891723633,65.0,-21.65883445739746,-14221.220703125,209.0067749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.6484375,18000.0,0.0,0.0,0.3263872265815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428029775619507,0.7428081631660461,-5.187468104850268e-06,0.0,0.0003312415501568,0.0,0.0,49.81617736816406,0.0,0.0,0.0,0.4177432060241699,4.0,0.0,1.0
581280,293.0880432128906,297.1499938964844,293.1499938964844,0.1252869516611099,-2746.16552734375,304.1436462402344,0.7568314671516418,0.1938596218824386,0.1756557822227478,294.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.211669921875,0.4690361022949219,0.050000000745058,0.0493485890328884,293.0503845214844,297.1499938964844,293.1499938964844,0.0758336782455444,-1433.55224609375,304.1405334472656,0.6623303294181824,0.1298054009675979,0.0917180553078651,293.104736328125,297.1499938964844,293.1499938964844,0.3597341775894165,-6679.24072265625,304.1557006835937,0.9990000128746032,0.5281734466552734,0.4268386662006378,293.2176513671875,297.1499938964844,293.1499938964844,0.0041635488159954,-1560.8822021484375,296.72955322265625,0.4690361022949219,0.050000000745058,0.2340884655714035,291.2090759277344,291.1499938964844,256.74639892578125,255.66290283203125,279.1328125,293.5271301269531,291.2064208984375,1.0,0.2723002433776855,0.6296044588088989,0.6296044588088989,1.0,1.0,-1.173292875289917,0.4594787955284118,0.7138140797615051,0.1761492937803268,0.0,0.0,0.8170928955078125,58.76710891723633,65.0,-21.65883445739746,-14221.220703125,209.0067749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1319885253906,308.55767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18122.6484375,18000.0,0.0,0.0,0.3263872265815735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7428029775619507,0.7428081631660461,-5.187468104850268e-06,0.0,0.0003312415501568,0.0,0.0,49.81617736816406,0.0,0.0,0.0,0.4177432060241699,4.0,0.0,1.0
581340,293.0875244140625,297.1499938964844,293.1499938964844,0.1269951462745666,-2776.787841796875,304.1429138183594,0.7564568519592285,0.1955326497554779,0.1771966069936752,294.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.4667751491069793,0.050000000745058,0.0493883527815341,293.04901123046875,297.1499938964844,293.1499938964844,0.0782191604375839,-1467.9237060546875,304.13970947265625,0.6648759841918945,0.1326027512550354,0.093696691095829,293.1060485839844,297.1499938964844,293.1499938964844,0.3648463487625122,-6758.9111328125,304.145263671875,0.9990000128746032,0.5290632247924805,0.4312370121479034,293.2138977050781,297.1499938964844,293.1499938964844,0.0041617578826844,-1562.0777587890625,296.6988220214844,0.4667751491069793,0.050000000745058,0.2342770844697952,291.1783142089844,291.1499938964844,256.7355651855469,255.6538848876953,279.1376953125,293.5401916503906,291.1747131347656,1.0,0.2748074829578399,0.6286240220069885,0.6286240220069885,1.0,1.0,-1.1830698251724243,0.463280975818634,0.7197887897491455,0.1774291396141052,0.0,0.0,0.8152808547019958,59.901702880859375,68.0,-40.2326774597168,-14274.70703125,214.58029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19305419921875,308.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.21484375,18000.0,0.0,0.0,0.3257150053977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360444664955139,0.7360495924949646,-5.114011855766876e-06,0.0,0.0003305593272671,0.0,0.0,48.60558319091797,0.0,0.0,0.0,0.4145193099975586,4.0,0.0,1.0
581400,293.0875244140625,297.1499938964844,293.1499938964844,0.1269951462745666,-2776.787841796875,304.1429138183594,0.7564568519592285,0.1955326497554779,0.1771966069936752,294.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820983886719,0.4667751491069793,0.050000000745058,0.0493883527815341,293.04901123046875,297.1499938964844,293.1499938964844,0.0782191604375839,-1467.9237060546875,304.13970947265625,0.6648759841918945,0.1326027512550354,0.093696691095829,293.1060485839844,297.1499938964844,293.1499938964844,0.3648463487625122,-6758.9111328125,304.145263671875,0.9990000128746032,0.5290632247924805,0.4312370121479034,293.2138977050781,297.1499938964844,293.1499938964844,0.0041617578826844,-1562.0777587890625,296.6988220214844,0.4667751491069793,0.050000000745058,0.2342770844697952,291.1783142089844,291.1499938964844,256.7355651855469,255.6538848876953,279.1376953125,293.5401916503906,291.1747131347656,1.0,0.2748074829578399,0.6286240220069885,0.6286240220069885,1.0,1.0,-1.1830698251724243,0.463280975818634,0.7197887897491455,0.1774291396141052,0.0,0.0,0.8152808547019958,59.901702880859375,68.0,-40.2326774597168,-14274.70703125,214.58029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19305419921875,308.5588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18066.21484375,18000.0,0.0,0.0,0.3257150053977966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360444664955139,0.7360495924949646,-5.114011855766876e-06,0.0,0.0003305593272671,0.0,0.0,48.60558319091797,0.0,0.0,0.0,0.4145193099975586,4.0,0.0,1.0
581460,293.0871887207031,297.1499938964844,293.1499938964844,0.1287761479616165,-2808.663330078125,304.1423034667969,0.7552021145820618,0.1971852928400039,0.178735613822937,294.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4635433554649353,0.050000000745058,0.0494429804384708,293.0467224121094,297.1499938964844,293.1499938964844,0.0807346552610397,-1504.419189453125,304.1389465332031,0.6667410731315613,0.1356178522109985,0.0957622900605201,293.112548828125,297.1499938964844,293.1499938964844,0.3718917667865753,-6866.423828125,304.1351318359375,0.9990000128746032,0.5288733243942261,0.4372068643569946,293.2103271484375,297.1499938964844,293.1499938964844,0.0041632065549492,-1564.7371826171875,296.66571044921875,0.4635433554649353,0.050000000745058,0.2345362156629562,291.14190673828125,291.1499938964844,256.7248840332031,255.6449432373047,279.14190673828125,293.5612487792969,291.1381225585937,1.0,0.2780190110206604,0.6280356049537659,0.6280356049537659,1.0,1.0,-1.194937825202942,0.4680818021297455,0.7268560528755188,0.1795410513877868,0.0,0.0,0.8187718391418457,61.44815826416016,71.0,-48.9301643371582,-14361.3896484375,221.7921600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,308.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53515625,18000.0,0.0,0.0,0.325260192155838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356266379356384,0.7356317639350891,-5.094294010632439e-06,0.0,0.000330097740516,0.0,0.0,48.43008041381836,0.0,0.0,0.0,0.4142004549503326,4.0,0.0,1.0
581520,293.0871887207031,297.1499938964844,293.1499938964844,0.1287761479616165,-2808.663330078125,304.1423034667969,0.7552021145820618,0.1971852928400039,0.178735613822937,294.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.4635433554649353,0.050000000745058,0.0494429804384708,293.0467224121094,297.1499938964844,293.1499938964844,0.0807346552610397,-1504.419189453125,304.1389465332031,0.6667410731315613,0.1356178522109985,0.0957622900605201,293.112548828125,297.1499938964844,293.1499938964844,0.3718917667865753,-6866.423828125,304.1351318359375,0.9990000128746032,0.5288733243942261,0.4372068643569946,293.2103271484375,297.1499938964844,293.1499938964844,0.0041632065549492,-1564.7371826171875,296.66571044921875,0.4635433554649353,0.050000000745058,0.2345362156629562,291.14190673828125,291.1499938964844,256.7248840332031,255.6449432373047,279.14190673828125,293.5612487792969,291.1381225585937,1.0,0.2780190110206604,0.6280356049537659,0.6280356049537659,1.0,1.0,-1.194937825202942,0.4680818021297455,0.7268560528755188,0.1795410513877868,0.0,0.0,0.8187718391418457,61.44815826416016,71.0,-48.9301643371582,-14361.3896484375,221.7921600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154235839844,308.5497741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53515625,18000.0,0.0,0.0,0.325260192155838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7356266379356384,0.7356317639350891,-5.094294010632439e-06,0.0,0.000330097740516,0.0,0.0,48.43008041381836,0.0,0.0,0.0,0.4142004549503326,4.0,0.0,1.0
581580,293.0870056152344,297.1499938964844,293.1499938964844,0.1305685341358184,-2840.6259765625,304.14190673828125,0.7533561587333679,0.1988105922937393,0.1802616566419601,294.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.4595996737480163,0.050000000745058,0.0495086908340454,293.0412902832031,297.1499938964844,293.1499938964844,0.0837485343217849,-1548.3521728515625,304.1376037597656,0.6690712571144104,0.1393356323242187,0.0982890129089355,293.1252136230469,297.1499938964844,293.1499938964844,0.3802894055843353,-6992.61376953125,304.1261291503906,0.9990000128746032,0.5272620320320129,0.4442818462848663,293.2068786621094,297.1499938964844,293.1499938964844,0.0041664978489279,-1568.0914306640625,296.6329650878906,0.4595996737480163,0.050000000745058,0.2348479181528091,291.1048278808594,291.1499938964844,256.7140808105469,255.6358642578125,279.14532470703125,293.5894775390625,291.10113525390625,1.0,0.281783252954483,0.6277422904968262,0.6277422904968262,1.0,1.0,-1.2087470293045044,0.4738136231899261,0.7349334359169006,0.1823097765445709,0.0,0.0,0.8272874355316162,63.3071517944336,74.0,-50.938697814941406,-14478.8115234375,230.4568634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,308.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.998046875,18000.0,0.0,0.0,0.3252679109573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416883111000061,0.7416934370994568,-5.132495061843656e-06,0.0,0.0003301055985502,0.0,0.0,49.32725524902344,0.0,0.0,0.0,0.4168877005577087,4.0,0.0,1.0
581640,293.0870056152344,297.1499938964844,293.1499938964844,0.1305685341358184,-2840.6259765625,304.14190673828125,0.7533561587333679,0.1988105922937393,0.1802616566419601,294.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089782714844,0.4595996737480163,0.050000000745058,0.0495086908340454,293.0412902832031,297.1499938964844,293.1499938964844,0.0837485343217849,-1548.3521728515625,304.1376037597656,0.6690712571144104,0.1393356323242187,0.0982890129089355,293.1252136230469,297.1499938964844,293.1499938964844,0.3802894055843353,-6992.61376953125,304.1261291503906,0.9990000128746032,0.5272620320320129,0.4442818462848663,293.2068786621094,297.1499938964844,293.1499938964844,0.0041664978489279,-1568.0914306640625,296.6329650878906,0.4595996737480163,0.050000000745058,0.2348479181528091,291.1048278808594,291.1499938964844,256.7140808105469,255.6358642578125,279.14532470703125,293.5894775390625,291.10113525390625,1.0,0.281783252954483,0.6277422904968262,0.6277422904968262,1.0,1.0,-1.2087470293045044,0.4738136231899261,0.7349334359169006,0.1823097765445709,0.0,0.0,0.8272874355316162,63.3071517944336,74.0,-50.938697814941406,-14478.8115234375,230.4568634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917724609375,308.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.998046875,18000.0,0.0,0.0,0.3252679109573364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7416883111000061,0.7416934370994568,-5.132495061843656e-06,0.0,0.0003301055985502,0.0,0.0,49.32725524902344,0.0,0.0,0.0,0.4168877005577087,4.0,0.0,1.0
581700,293.0870056152344,297.1499938964844,293.1499938964844,0.131459042429924,-2856.455078125,304.1417541503906,0.7522679567337036,0.1996124386787414,0.1810183674097061,294.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.4575002193450928,0.050000000745058,0.0495450608432292,293.0377502441406,297.1499938964844,293.1499938964844,0.085426241159439,-1572.872314453125,304.1368103027344,0.6704155206680298,0.1414077877998352,0.0997140407562255,293.1335144042969,297.1499938964844,293.1499938964844,0.3848893642425537,-7061.0595703125,304.12213134765625,0.9990000128746032,0.5259494185447693,0.4481493234634399,293.2052001953125,297.1499938964844,293.1499938964844,0.004168635699898,-1569.9156494140625,296.6171875,0.4575002193450928,0.050000000745058,0.2350204288959503,291.0867614746094,291.1499938964844,256.70855712890625,255.6312255859375,279.14703369140625,293.60699462890625,291.083251953125,1.0,0.2838339507579803,0.6277204751968384,0.6277204751968384,1.0,1.0,-1.2162584066390991,0.476988136768341,0.7392703294754028,0.1839169561862945,0.0,0.0,0.8333187103271484,64.3359375,74.0,-50.38689804077149,-14546.8623046875,235.2759704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619873046875,308.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17890.267578125,18000.0,0.0,0.0,0.3255109190940857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7469974160194397,0.7470025420188904,-5.172861165192444e-06,0.0,0.0003303522244095,0.0,0.0,50.16814422607422,0.0,0.0,0.0,0.4192997515201568,4.0,0.0,1.0
581760,293.0870056152344,297.1499938964844,293.1499938964844,0.1323426961898803,-2872.126708984375,304.1416320800781,0.7510951161384583,0.2004072815179824,0.1817705631256103,294.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732421875,0.4553464949131012,0.050000000745058,0.049583476036787,293.03375244140625,297.1499938964844,293.1499938964844,0.0872040018439292,-1598.8878173828125,304.1359558105469,0.6718631982803345,0.1436133384704589,0.1012347266077995,293.1429138183594,297.1499938964844,293.1499938964844,0.3897111415863037,-7132.3720703125,304.1184387207031,0.9990000128746032,0.524312436580658,0.4521988034248352,293.2035217285156,297.1499938964844,293.1499938964844,0.0041710534133017,-1571.80810546875,296.6019592285156,0.4553464949131012,0.050000000745058,0.2352026551961898,291.0693054199219,291.1499938964844,256.7029113769531,255.62646484375,279.1487731933594,293.62713623046875,291.06591796875,1.0,0.2859787344932556,0.6277914047241211,0.6277914047241211,1.0,1.0,-1.2241119146347046,0.4803484082221985,0.7437635064125061,0.1856627464294433,0.0,0.0,0.8404638767242432,65.42274475097656,62.0,-49.248497009277344,-14619.8662109375,240.39089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12066650390625,308.4835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.7578125,18000.0,0.0,0.0,0.3259412348270416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536841630935669,0.7536893486976624,-5.226670964475488e-06,0.0,0.0003307889273855,0.0,0.0,51.25958633422852,0.0,0.0,0.0,0.4223646521568298,4.0,0.0,1.0
581820,293.0868835449219,297.1499938964844,293.1499938964844,0.1338427513837814,-2898.396484375,304.1419677734375,0.7548822164535522,0.2020317018032074,0.1831831634044647,294.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.4572199285030365,0.050000000745058,0.0495499148964881,293.0264587402344,297.1499938964844,293.1499938964844,0.0907093286514282,-1650.0343017578125,304.1348571777344,0.6809731125831604,0.1480427533388137,0.1043417751789093,293.1557312011719,297.1499938964844,293.1499938964844,0.3875724077224731,-7094.4765625,304.1331481933594,0.9990000128746032,0.5218579769134521,0.4486709535121918,293.2000427246094,297.1499938964844,293.1499938964844,0.0041662794537842,-1571.1021728515625,296.5819396972656,0.4572199285030365,0.050000000745058,0.235043466091156,291.05010986328125,291.1499938964844,256.6911315917969,255.6165008544922,279.1526184082031,293.655029296875,291.0505065917969,1.0,0.2845802307128906,0.6282994151115417,0.6282994151115417,1.0,1.0,-1.225080490112305,0.4809718430042267,0.7441086769104004,0.1861712336540222,0.0,0.0,0.8555328249931335,64.58930206298828,50.0,-19.91946029663086,-14673.4052734375,239.0067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02203369140625,308.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17817.373046875,18000.0,0.0,0.0,0.3272422850131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699663639068604,0.7699717283248901,-5.367960511648562e-06,0.0,0.0003321093390695,0.0,0.0,54.047000885009766,0.0,0.0,0.0,0.4298870265483856,4.0,0.0,1.0
581880,293.0868835449219,297.1499938964844,293.1499938964844,0.1338427513837814,-2898.396484375,304.1419677734375,0.7548822164535522,0.2020317018032074,0.1831831634044647,294.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.050537109375,0.4572199285030365,0.050000000745058,0.0495499148964881,293.0264587402344,297.1499938964844,293.1499938964844,0.0907093286514282,-1650.0343017578125,304.1348571777344,0.6809731125831604,0.1480427533388137,0.1043417751789093,293.1557312011719,297.1499938964844,293.1499938964844,0.3875724077224731,-7094.4765625,304.1331481933594,0.9990000128746032,0.5218579769134521,0.4486709535121918,293.2000427246094,297.1499938964844,293.1499938964844,0.0041662794537842,-1571.1021728515625,296.5819396972656,0.4572199285030365,0.050000000745058,0.235043466091156,291.05010986328125,291.1499938964844,256.6911315917969,255.6165008544922,279.1526184082031,293.655029296875,291.0505065917969,1.0,0.2845802307128906,0.6282994151115417,0.6282994151115417,1.0,1.0,-1.225080490112305,0.4809718430042267,0.7441086769104004,0.1861712336540222,0.0,0.0,0.8555328249931335,64.58930206298828,50.0,-19.91946029663086,-14673.4052734375,239.0067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02203369140625,308.4652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17817.373046875,18000.0,0.0,0.0,0.3272422850131988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7699663639068604,0.7699717283248901,-5.367960511648562e-06,0.0,0.0003321093390695,0.0,0.0,54.047000885009766,0.0,0.0,0.0,0.4298870265483856,4.0,0.0,1.0
581940,293.0865173339844,297.1499938964844,293.1499938964844,0.1348311156034469,-2914.9560546875,304.1430053710937,0.7642632722854614,0.203701764345169,0.1845530718564987,294.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.4645705819129944,0.050000000745058,0.0494257248938083,293.0263061523437,297.1499938964844,293.1499938964844,0.0931653603911399,-1685.2890625,304.1358642578125,0.6939570307731628,0.1512239128351211,0.1067574322223663,293.14764404296875,297.1499938964844,293.1499938964844,0.3740738034248352,-6886.17919921875,304.1614685058594,0.9990000128746032,0.5233044624328613,0.435348242521286,293.19635009765625,297.1499938964844,293.1499938964844,0.0041477056220173,-1563.021728515625,296.587646484375,0.4645705819129944,0.050000000745058,0.2344543635845184,291.0723876953125,291.1499938964844,256.6784973144531,255.6057586669922,279.1497497558594,293.6395874023437,291.0764465332031,1.0,0.2789986133575439,0.6281821131706238,0.6281821131706238,1.0,1.0,-1.212781548500061,0.4757193922996521,0.7370622158050537,0.1834248304367065,0.0,0.0,0.86479651927948,61.26616668701172,53.0,28.257488250732425,-14633.6455078125,227.6843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,308.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17848.7890625,18000.0,0.0,0.0,0.3286986947059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843064665794373,0.7843120098114014,-5.510411483555799e-06,0.0,0.0003335873770993,0.0,0.0,56.70136260986328,0.0,0.0,0.0,0.4366328120231628,4.0,0.0,1.0
582000,293.0865173339844,297.1499938964844,293.1499938964844,0.1348311156034469,-2914.9560546875,304.1430053710937,0.7642632722854614,0.203701764345169,0.1845530718564987,294.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.4645705819129944,0.050000000745058,0.0494257248938083,293.0263061523437,297.1499938964844,293.1499938964844,0.0931653603911399,-1685.2890625,304.1358642578125,0.6939570307731628,0.1512239128351211,0.1067574322223663,293.14764404296875,297.1499938964844,293.1499938964844,0.3740738034248352,-6886.17919921875,304.1614685058594,0.9990000128746032,0.5233044624328613,0.435348242521286,293.19635009765625,297.1499938964844,293.1499938964844,0.0041477056220173,-1563.021728515625,296.587646484375,0.4645705819129944,0.050000000745058,0.2344543635845184,291.0723876953125,291.1499938964844,256.6784973144531,255.6057586669922,279.1497497558594,293.6395874023437,291.0764465332031,1.0,0.2789986133575439,0.6281821131706238,0.6281821131706238,1.0,1.0,-1.212781548500061,0.4757193922996521,0.7370622158050537,0.1834248304367065,0.0,0.0,0.86479651927948,61.26616668701172,53.0,28.257488250732425,-14633.6455078125,227.6843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,308.4831848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17848.7890625,18000.0,0.0,0.0,0.3286986947059631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7843064665794373,0.7843120098114014,-5.510411483555799e-06,0.0,0.0003335873770993,0.0,0.0,56.70136260986328,0.0,0.0,0.0,0.4366328120231628,4.0,0.0,1.0
582060,293.0862731933594,297.1499938964844,293.1499938964844,0.1356368362903595,-2928.05029296875,304.1439819335937,0.7712247967720032,0.2053587883710861,0.1859747618436813,293.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.468967854976654,0.050000000745058,0.0493495836853981,293.0339660644531,297.1499938964844,293.1499938964844,0.0942616239190101,-1700.408203125,304.1387634277344,0.7017350196838379,0.1528142988681793,0.1080432310700416,293.1247863769531,297.1499938964844,293.1499938964844,0.3642312586307525,-6737.68017578125,304.17352294921875,0.9990000128746032,0.5279918313026428,0.4269722700119018,293.1928100585937,297.1499938964844,293.1499938964844,0.0041286493651568,-1553.732421875,296.60614013671875,0.468967854976654,0.050000000745058,0.2340931892395019,291.1150817871094,291.1499938964844,256.66473388671875,255.5940399169922,279.14312744140625,293.60308837890625,291.1187744140625,1.0,0.2760335505008697,0.6271266937255859,0.6271266937255859,1.0,1.0,-1.205446720123291,0.4721650183200836,0.733281672000885,0.1812774986028671,0.0,0.0,0.8665196299552917,59.23044204711914,56.0,48.8038444519043,-14609.55859375,220.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90875244140625,308.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.958984375,18000.0,0.0,0.0,0.3299601078033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918973565101624,0.7919029593467712,-5.600293661700562e-06,0.0,0.0003348675672896,0.0,0.0,58.23952865600586,0.0,0.0,0.0,0.4403190314769745,4.0,0.0,1.0
582120,293.0862731933594,297.1499938964844,293.1499938964844,0.1356368362903595,-2928.05029296875,304.1439819335937,0.7712247967720032,0.2053587883710861,0.1859747618436813,293.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1106872558594,0.468967854976654,0.050000000745058,0.0493495836853981,293.0339660644531,297.1499938964844,293.1499938964844,0.0942616239190101,-1700.408203125,304.1387634277344,0.7017350196838379,0.1528142988681793,0.1080432310700416,293.1247863769531,297.1499938964844,293.1499938964844,0.3642312586307525,-6737.68017578125,304.17352294921875,0.9990000128746032,0.5279918313026428,0.4269722700119018,293.1928100585937,297.1499938964844,293.1499938964844,0.0041286493651568,-1553.732421875,296.60614013671875,0.468967854976654,0.050000000745058,0.2340931892395019,291.1150817871094,291.1499938964844,256.66473388671875,255.5940399169922,279.14312744140625,293.60308837890625,291.1187744140625,1.0,0.2760335505008697,0.6271266937255859,0.6271266937255859,1.0,1.0,-1.205446720123291,0.4721650183200836,0.733281672000885,0.1812774986028671,0.0,0.0,0.8665196299552917,59.23044204711914,56.0,48.8038444519043,-14609.55859375,220.9195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90875244140625,308.498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17924.958984375,18000.0,0.0,0.0,0.3299601078033447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7918973565101624,0.7919029593467712,-5.600293661700562e-06,0.0,0.0003348675672896,0.0,0.0,58.23952865600586,0.0,0.0,0.0,0.4403190314769745,4.0,0.0,1.0
582180,293.086181640625,297.1499938964844,293.1499938964844,0.1365980952978134,-2944.12353515625,304.1443786621094,0.7754395604133606,0.2069914042949676,0.1874124407768249,293.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.470746636390686,0.050000000745058,0.0493174493312835,293.0421447753906,297.1499938964844,293.1499938964844,0.0949983149766922,-1710.502685546875,304.1412658691406,0.7058117985725403,0.1540925800800323,0.1089098379015922,293.1039733886719,297.1499938964844,293.1499938964844,0.359336256980896,-6666.08935546875,304.17364501953125,0.9990000128746032,0.5328614711761475,0.4233886003494262,293.1893615722656,297.1499938964844,293.1499938964844,0.0041160373948514,-1547.5360107421875,296.61822509765625,0.470746636390686,0.050000000745058,0.2339407503604889,291.1450500488281,291.1499938964844,256.6496276855469,255.5811004638672,279.1410522460937,293.5821228027344,291.1473388671875,1.0,0.2749069929122925,0.6260994672775269,0.6260994672775269,1.0,1.0,-1.2036874294281006,0.4709493517875671,0.7327381372451782,0.1804247945547104,0.0,0.0,0.8650286793708801,58.39138412475586,59.0,40.237937927246094,-14604.392578125,218.58990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,308.5029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.955078125,18000.0,0.0,0.0,0.3310375213623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938429713249207,0.7938486337661743,-5.6321446209040005e-06,0.0,0.0003359609981998,0.0,0.0,58.700782775878906,0.0,0.0,0.0,0.4413445889949798,4.0,0.0,1.0
582240,293.086181640625,297.1499938964844,293.1499938964844,0.1365980952978134,-2944.12353515625,304.1443786621094,0.7754395604133606,0.2069914042949676,0.1874124407768249,293.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.470746636390686,0.050000000745058,0.0493174493312835,293.0421447753906,297.1499938964844,293.1499938964844,0.0949983149766922,-1710.502685546875,304.1412658691406,0.7058117985725403,0.1540925800800323,0.1089098379015922,293.1039733886719,297.1499938964844,293.1499938964844,0.359336256980896,-6666.08935546875,304.17364501953125,0.9990000128746032,0.5328614711761475,0.4233886003494262,293.1893615722656,297.1499938964844,293.1499938964844,0.0041160373948514,-1547.5360107421875,296.61822509765625,0.470746636390686,0.050000000745058,0.2339407503604889,291.1450500488281,291.1499938964844,256.6496276855469,255.5811004638672,279.1410522460937,293.5821228027344,291.1473388671875,1.0,0.2749069929122925,0.6260994672775269,0.6260994672775269,1.0,1.0,-1.2036874294281006,0.4709493517875671,0.7327381372451782,0.1804247945547104,0.0,0.0,0.8650286793708801,58.39138412475586,59.0,40.237937927246094,-14604.392578125,218.58990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8999328613281,308.5029602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.955078125,18000.0,0.0,0.0,0.3310375213623047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938429713249207,0.7938486337661743,-5.6321446209040005e-06,0.0,0.0003359609981998,0.0,0.0,58.700782775878906,0.0,0.0,0.0,0.4413445889949798,4.0,0.0,1.0
582300,293.086181640625,297.1499938964844,293.1499938964844,0.1371480524539947,-2953.468505859375,304.1443786621094,0.776760995388031,0.2078016996383667,0.1881363987922668,293.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.4709866940975189,0.050000000745058,0.0493130534887313,293.045166015625,297.1499938964844,293.1499938964844,0.0954701080918312,-1717.16015625,304.1419677734375,0.707223117351532,0.1548613458871841,0.1094031706452369,293.095947265625,297.1499938964844,293.1499938964844,0.3583326935768127,-6652.48095703125,304.171142578125,0.9990000128746032,0.5350204110145569,0.4228964149951935,293.1876525878906,297.1499938964844,293.1499938964844,0.0041120033711194,-1545.58447265625,296.62139892578125,0.4709866940975189,0.050000000745058,0.2339198887348175,291.15435791015625,291.1499938964844,256.6414794921875,255.5741271972656,279.1410827636719,293.5777282714844,291.15582275390625,1.0,0.2749179899692535,0.6256539821624756,0.6256539821624756,1.0,1.0,-1.204526662826538,0.4710927903652191,0.7334338426589966,0.1804184764623642,0.0,0.0,0.8637775778770447,58.2923698425293,59.0,31.323171615600582,-14609.5380859375,218.67791748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9022827148437,308.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.11328125,18000.0,0.0,0.0,0.3315124213695526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7934893369674683,0.7934949398040771,-5.633068212773651e-06,0.0,0.0003364429576322,0.0,0.0,58.66509246826172,0.0,0.0,0.0,0.4412174522876739,4.0,0.0,1.0
