time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582360,293.086181640625,297.1499938964844,293.1499938964844,0.1377493441104889,-2963.774658203125,304.1443176269531,0.7776456475257874,0.2086085975170135,0.188863068819046,293.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4708826243877411,0.050000000745058,0.0493149496614933,293.0468139648437,297.1499938964844,293.1499938964844,0.0960989519953727,-1726.17529296875,304.14227294921875,0.7084836959838867,0.1558658480644226,0.1100155487656593,293.0901794433594,297.1499938964844,293.1499938964844,0.3581648766994476,-6651.583984375,304.1676025390625,0.9990000128746032,0.5368382930755615,0.4231098592281341,293.1859130859375,297.1499938964844,293.1499938964844,0.0041094669140875,-1544.4102783203125,296.6224670410156,0.4708826243877411,0.050000000745058,0.2339288890361786,291.15948486328125,291.1499938964844,256.63287353515625,255.56675720214844,279.141357421875,293.57635498046875,291.1600952148437,1.0,0.2752533257007599,0.6252415776252747,0.6252415776252747,1.0,1.0,-1.20640230178833,0.4716861248016357,0.7347161769866943,0.1806625872850418,0.0,0.0,0.8626061081886292,58.36782836914063,62.0,20.87809944152832,-14620.62109375,219.48342895507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9070739746094,308.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.10546875,18000.0,0.0,0.0,0.3319550454616546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7926842570304871,0.7926899194717407,-5.628025974147022e-06,0.0,0.0003368921752553,0.0,0.0,58.53256988525391,0.0,0.0,0.0,0.4408674240112304,4.0,0.0,1.0
582420,293.08624267578125,297.1499938964844,293.1499938964844,0.1391049921512603,-2987.2265625,304.1439514160156,0.7783039212226868,0.2102119773626327,0.1903222650289535,293.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.469794899225235,0.050000000745058,0.0493346862494945,293.04742431640625,297.1499938964844,293.1499938964844,0.0979164019227027,-1752.5064697265625,304.1418151855469,0.7108710408210754,0.1583516746759414,0.1116743385791778,293.0848083496094,297.1499938964844,293.1499938964844,0.3600404560565948,-6683.087890625,304.1585693359375,0.9990000128746032,0.5394570827484131,0.4253193438053131,293.1824951171875,297.1499938964844,293.1499938964844,0.0041086380369961,-1544.28515625,296.6183166503906,0.469794899225235,0.050000000745058,0.2340225130319595,291.1574401855469,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,293.5811767578125,291.1564636230469,1.0,0.2767623960971832,0.6245102286338806,0.6245102286338806,1.0,1.0,-1.212931752204895,0.4740785658359527,0.7388531565666199,0.1818249672651291,0.0,0.0,0.8615880608558655,58.96350860595703,65.0,-1.0909643173217771,-14662.3603515625,222.9891052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,308.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1953125,18000.0,0.0,0.0,0.3327931761741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910274267196655,0.7910330295562744,-5.612564109469531e-06,0.0,0.0003377427638042,0.0,0.0,58.22395706176758,0.0,0.0,0.0,0.44011190533638,4.0,0.0,1.0
582480,293.08624267578125,297.1499938964844,293.1499938964844,0.1391049921512603,-2987.2265625,304.1439514160156,0.7783039212226868,0.2102119773626327,0.1903222650289535,293.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.469794899225235,0.050000000745058,0.0493346862494945,293.04742431640625,297.1499938964844,293.1499938964844,0.0979164019227027,-1752.5064697265625,304.1418151855469,0.7108710408210754,0.1583516746759414,0.1116743385791778,293.0848083496094,297.1499938964844,293.1499938964844,0.3600404560565948,-6683.087890625,304.1585693359375,0.9990000128746032,0.5394570827484131,0.4253193438053131,293.1824951171875,297.1499938964844,293.1499938964844,0.0041086380369961,-1544.28515625,296.6183166503906,0.469794899225235,0.050000000745058,0.2340225130319595,291.1574401855469,291.1499938964844,256.61431884765625,255.5507659912109,279.14227294921875,293.5811767578125,291.1564636230469,1.0,0.2767623960971832,0.6245102286338806,0.6245102286338806,1.0,1.0,-1.212931752204895,0.4740785658359527,0.7388531565666199,0.1818249672651291,0.0,0.0,0.8615880608558655,58.96350860595703,65.0,-1.0909643173217771,-14662.3603515625,222.9891052246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,308.4884338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1953125,18000.0,0.0,0.0,0.3327931761741638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7910274267196655,0.7910330295562744,-5.612564109469531e-06,0.0,0.0003377427638042,0.0,0.0,58.22395706176758,0.0,0.0,0.0,0.44011190533638,4.0,0.0,1.0
582540,293.0863952636719,297.1499938964844,293.1499938964844,0.1406287997961044,-3013.7548828125,304.1434326171875,0.7776960134506226,0.2117979973554611,0.1917846500873565,293.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4676401913166046,0.050000000745058,0.0493729971349239,293.0472106933594,297.1499938964844,293.1499938964844,0.1000628024339675,-1783.6748046875,304.1409606933594,0.7124338746070862,0.1609914153814315,0.1135284230113029,293.0855407714844,297.1499938964844,293.1499938964844,0.3644931018352508,-6752.8671875,304.1482849121094,0.9990000128746032,0.540974497795105,0.4295732080936432,293.1791076660156,297.1499938964844,293.1499938964844,0.0041127055883407,-1546.6688232421875,296.607421875,0.4676401913166046,0.050000000745058,0.2342042326927185,291.1419677734375,291.1499938964844,256.5936279296875,255.53292846679688,279.1434936523437,293.5953369140625,291.1399230957031,1.0,0.2791874408721924,0.6239199042320251,0.6239199042320251,1.0,1.0,-1.222281813621521,0.4777200222015381,0.7445617318153381,0.1836973577737808,0.0,0.0,0.863580048084259,60.071754455566406,68.0,-19.37089729309082,-14729.85546875,228.5934295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,308.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.3336687982082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911889553070068,0.7911945581436157,-5.6089179452101234e-06,0.0,0.0003386314201634,0.0,0.0,58.217041015625,0.0,0.0,0.0,0.4401690363883972,4.0,0.0,1.0
582600,293.0863952636719,297.1499938964844,293.1499938964844,0.1406287997961044,-3013.7548828125,304.1434326171875,0.7776960134506226,0.2117979973554611,0.1917846500873565,293.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4676401913166046,0.050000000745058,0.0493729971349239,293.0472106933594,297.1499938964844,293.1499938964844,0.1000628024339675,-1783.6748046875,304.1409606933594,0.7124338746070862,0.1609914153814315,0.1135284230113029,293.0855407714844,297.1499938964844,293.1499938964844,0.3644931018352508,-6752.8671875,304.1482849121094,0.9990000128746032,0.540974497795105,0.4295732080936432,293.1791076660156,297.1499938964844,293.1499938964844,0.0041127055883407,-1546.6688232421875,296.607421875,0.4676401913166046,0.050000000745058,0.2342042326927185,291.1419677734375,291.1499938964844,256.5936279296875,255.53292846679688,279.1434936523437,293.5953369140625,291.1399230957031,1.0,0.2791874408721924,0.6239199042320251,0.6239199042320251,1.0,1.0,-1.222281813621521,0.4777200222015381,0.7445617318153381,0.1836973577737808,0.0,0.0,0.863580048084259,60.071754455566406,68.0,-19.37089729309082,-14729.85546875,228.5934295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9221496582031,308.4727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.3336687982082367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7911889553070068,0.7911945581436157,-5.6089179452101234e-06,0.0,0.0003386314201634,0.0,0.0,58.217041015625,0.0,0.0,0.0,0.4401690363883972,4.0,0.0,1.0
582660,293.0866394042969,297.1499938964844,293.1499938964844,0.1422582566738128,-3042.163818359375,304.1429138183594,0.7761362791061401,0.2133599519729614,0.1932408660650253,293.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4645408689975738,0.050000000745058,0.0494261048734188,293.0448303222656,297.1499938964844,293.1499938964844,0.1025420874357223,-1819.6021728515625,304.13983154296875,0.7135475873947144,0.1640765368938446,0.1156104654073715,293.0924377441406,297.1499938964844,293.1499938964844,0.3709606528282165,-6851.85546875,304.1381225585937,0.9990000128746032,0.5412186980247498,0.4354012012481689,293.1758728027344,297.1499938964844,293.1499938964844,0.0041203582659363,-1550.812744140625,296.59246826171875,0.4645408689975738,0.050000000745058,0.2344561666250229,291.1180725097656,291.1499938964844,256.5705871582031,255.5130310058593,279.1443786621094,293.615966796875,291.11541748046875,1.0,0.2823296785354614,0.6234078407287598,0.6234078407287598,1.0,1.0,-1.2338896989822388,0.482352077960968,0.7515376210212708,0.1861226558685302,0.0,0.0,0.8693752288818359,61.589637756347656,71.0,-31.668851852416992,-14823.525390625,235.948959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,308.45196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.58203125,18000.0,0.0,0.0,0.3347171545028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946764826774597,0.7946821451187134,-5.633767614199314e-06,0.0,0.0003396953397896,0.0,0.0,58.81233215332031,0.0,0.0,0.0,0.441763162612915,4.0,0.0,1.0
582720,293.0866394042969,297.1499938964844,293.1499938964844,0.1422582566738128,-3042.163818359375,304.1429138183594,0.7761362791061401,0.2133599519729614,0.1932408660650253,293.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.4645408689975738,0.050000000745058,0.0494261048734188,293.0448303222656,297.1499938964844,293.1499938964844,0.1025420874357223,-1819.6021728515625,304.13983154296875,0.7135475873947144,0.1640765368938446,0.1156104654073715,293.0924377441406,297.1499938964844,293.1499938964844,0.3709606528282165,-6851.85546875,304.1381225585937,0.9990000128746032,0.5412186980247498,0.4354012012481689,293.1758728027344,297.1499938964844,293.1499938964844,0.0041203582659363,-1550.812744140625,296.59246826171875,0.4645408689975738,0.050000000745058,0.2344561666250229,291.1180725097656,291.1499938964844,256.5705871582031,255.5130310058593,279.1443786621094,293.615966796875,291.11541748046875,1.0,0.2823296785354614,0.6234078407287598,0.6234078407287598,1.0,1.0,-1.2338896989822388,0.482352077960968,0.7515376210212708,0.1861226558685302,0.0,0.0,0.8693752288818359,61.589637756347656,71.0,-31.668851852416992,-14823.525390625,235.948959350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,308.45196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17954.58203125,18000.0,0.0,0.0,0.3347171545028686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7946764826774597,0.7946821451187134,-5.633767614199314e-06,0.0,0.0003396953397896,0.0,0.0,58.81233215332031,0.0,0.0,0.0,0.441763162612915,4.0,0.0,1.0
582780,293.08697509765625,297.1499938964844,293.1499938964844,0.1439449191093444,-3071.540771484375,304.1424560546875,0.7739139199256897,0.2148951143026352,0.194684088230133,293.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.4606448709964752,0.050000000745058,0.0494906641542911,293.0399169921875,297.1499938964844,293.1499938964844,0.1055441349744796,-1862.890625,304.1382141113281,0.714845597743988,0.1677325367927551,0.1181150823831558,293.1053161621094,297.1499938964844,293.1499938964844,0.3789420425891876,-6972.10546875,304.1288146972656,0.9990000128746032,0.540080726146698,0.4423817992210388,293.1727294921875,297.1499938964844,293.1499938964844,0.0041306149214506,-1556.157470703125,296.5755920410156,0.4606448709964752,0.050000000745058,0.2347624003887176,291.0894775390625,291.1499938964844,256.5449523925781,255.49082946777344,279.145263671875,293.64306640625,291.0865783691406,1.0,0.286035418510437,0.6229742765426636,0.6229742765426636,1.0,1.0,-1.247451901435852,0.487851083278656,0.759600818157196,0.1890310794115066,0.0,0.0,0.8793325424194336,63.42861175537109,74.0,-38.73409271240234,-14941.8271484375,244.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,308.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.09375,18000.0,0.0,0.0,0.3360783159732818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021586537361145,0.8021643757820129,-5.696033895219443e-06,0.0,0.0003410767531022,0.0,0.0,60.1669807434082,0.0,0.0,0.0,0.4452312588691711,4.0,0.0,1.0
582840,293.08697509765625,297.1499938964844,293.1499938964844,0.1439449191093444,-3071.540771484375,304.1424560546875,0.7739139199256897,0.2148951143026352,0.194684088230133,293.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928649902344,0.4606448709964752,0.050000000745058,0.0494906641542911,293.0399169921875,297.1499938964844,293.1499938964844,0.1055441349744796,-1862.890625,304.1382141113281,0.714845597743988,0.1677325367927551,0.1181150823831558,293.1053161621094,297.1499938964844,293.1499938964844,0.3789420425891876,-6972.10546875,304.1288146972656,0.9990000128746032,0.540080726146698,0.4423817992210388,293.1727294921875,297.1499938964844,293.1499938964844,0.0041306149214506,-1556.157470703125,296.5755920410156,0.4606448709964752,0.050000000745058,0.2347624003887176,291.0894775390625,291.1499938964844,256.5449523925781,255.49082946777344,279.145263671875,293.64306640625,291.0865783691406,1.0,0.286035418510437,0.6229742765426636,0.6229742765426636,1.0,1.0,-1.247451901435852,0.487851083278656,0.759600818157196,0.1890310794115066,0.0,0.0,0.8793325424194336,63.42861175537109,74.0,-38.73409271240234,-14941.8271484375,244.8297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87615966796875,308.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.09375,18000.0,0.0,0.0,0.3360783159732818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8021586537361145,0.8021643757820129,-5.696033895219443e-06,0.0,0.0003410767531022,0.0,0.0,60.1669807434082,0.0,0.0,0.0,0.4452312588691711,4.0,0.0,1.0
582900,293.0871887207031,297.1499938964844,293.1499938964844,0.1447981745004654,-3086.37646484375,304.14227294921875,0.7726166844367981,0.2156529277563095,0.1954002380371093,293.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4585413336753845,0.050000000745058,0.0495265908539295,293.0367431640625,297.1499938964844,293.1499938964844,0.1072136387228965,-1886.8460693359373,304.1373291015625,0.7155562043190002,0.1697462499141693,0.1195033565163612,293.1136169433594,297.1499938964844,293.1499938964844,0.383391410112381,-7038.48388671875,304.12457275390625,0.9990000128746032,0.539016604423523,0.4462190866470337,293.17120361328125,297.1499938964844,293.1499938964844,0.0041365134529769,-1559.1546630859375,296.5669860839844,0.4585413336753845,0.050000000745058,0.2349328100681305,291.0743408203125,291.1499938964844,256.5310974121094,255.4788055419922,279.1457824707031,293.6595764160156,291.0714111328125,1.0,0.2880594432353973,0.6228049993515015,0.6228049993515015,1.0,1.0,-1.2548314332962036,0.4908797740936279,0.7639515995979309,0.1906446069478988,0.0,0.0,0.8859002590179443,64.45039367675781,74.0,-40.65444564819336,-15008.822265625,249.77554321289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8497619628906,308.4065856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17886.140625,18000.0,0.0,0.0,0.3369159400463104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074275255203247,0.8074333071708679,-5.742341727454914e-06,0.0,0.000341926846886,0.0,0.0,61.14986038208008,0.0,0.0,0.0,0.4476895034313202,4.0,0.0,1.0
582960,293.08740234375,297.1499938964844,293.1499938964844,0.1456538587808609,-3101.233154296875,304.1421203613281,0.7712262868881226,0.2164048701524734,0.1961127817630767,293.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625305175781,0.4563783407211303,0.050000000745058,0.0495646186172962,293.033203125,297.1499938964844,293.1499938964844,0.1089895889163017,-1912.23486328125,304.1363830566406,0.7163171172142029,0.1718810051679611,0.1209777817130088,293.1229858398437,297.1499938964844,293.1499938964844,0.3880941867828369,-7108.2177734375,304.12066650390625,0.9990000128746032,0.5376333594322205,0.450245201587677,293.169677734375,297.1499938964844,293.1499938964844,0.0041428585536777,-1562.3253173828125,296.5585327148437,0.4563783407211303,0.050000000745058,0.2351132035255432,291.0589904785156,291.1499938964844,256.5164794921875,255.4661407470703,279.1464538574219,293.6783142089844,291.0560607910156,1.0,0.2901786267757416,0.622677206993103,0.622677206993103,1.0,1.0,-1.2625510692596436,0.4940758347511291,0.7684752941131592,0.1923558861017227,0.0,0.0,0.8935160636901855,65.5312728881836,77.0,-41.7964096069336,-15080.189453125,255.02755737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.817138671875,308.3868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17864.09765625,18000.0,0.0,0.0,0.3378753066062927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.813654899597168,0.813660740852356,-5.798659458378097e-06,0.0,0.0003429004864301,0.0,0.0,62.335243225097656,0.0,0.0,0.0,0.4506063163280487,4.0,0.0,1.0
583020,293.087890625,297.1499938964844,293.1499938964844,0.1473686397075653,-3130.938720703125,304.14190673828125,0.7682498693466187,0.2178952544927597,0.1975294053554535,293.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.4519577324390411,0.050000000745058,0.0496460534632205,293.02496337890625,297.1499938964844,293.1499938964844,0.1128573194146156,-1967.1993408203125,304.1344909667969,0.7180259227752686,0.1765081286430359,0.1241806223988533,293.14459228515625,297.1499938964844,293.1499938964844,0.3981277346611023,-7255.73486328125,304.11376953125,0.9990000128746032,0.5339462161064148,0.4587484896183014,293.1665954589844,297.1499938964844,293.1499938964844,0.0041568265296518,-1569.1387939453125,296.5424194335937,0.4519577324390411,0.050000000745058,0.2354995161294937,291.0281677246094,291.1499938964844,256.48492431640625,255.438705444336,279.1481018066406,293.72296142578125,291.0252685546875,1.0,0.2946522533893585,0.6225683689117432,0.6225683689117432,1.0,1.0,-1.2788641452789309,0.5009225010871887,0.7779416441917419,0.1960494667291641,0.0,0.0,0.9118265509605408,67.8450698852539,65.0,-42.69123077392578,-15233.4169921875,266.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347106933594,308.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.845703125,18000.0,0.0,0.0,0.3401904106140136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828632652759552,0.8286386132240295,-5.939151833445067e-06,0.0,0.000345250009559,0.0,0.0,65.27841186523438,0.0,0.0,0.0,0.4576598703861236,4.0,0.0,1.0
583080,293.087890625,297.1499938964844,293.1499938964844,0.1473686397075653,-3130.938720703125,304.14190673828125,0.7682498693466187,0.2178952544927597,0.1975294053554535,293.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03173828125,0.4519577324390411,0.050000000745058,0.0496460534632205,293.02496337890625,297.1499938964844,293.1499938964844,0.1128573194146156,-1967.1993408203125,304.1344909667969,0.7180259227752686,0.1765081286430359,0.1241806223988533,293.14459228515625,297.1499938964844,293.1499938964844,0.3981277346611023,-7255.73486328125,304.11376953125,0.9990000128746032,0.5339462161064148,0.4587484896183014,293.1665954589844,297.1499938964844,293.1499938964844,0.0041568265296518,-1569.1387939453125,296.5424194335937,0.4519577324390411,0.050000000745058,0.2354995161294937,291.0281677246094,291.1499938964844,256.48492431640625,255.438705444336,279.1481018066406,293.72296142578125,291.0252685546875,1.0,0.2946522533893585,0.6225683689117432,0.6225683689117432,1.0,1.0,-1.2788641452789309,0.5009225010871887,0.7779416441917419,0.1960494667291641,0.0,0.0,0.9118265509605408,67.8450698852539,65.0,-42.69123077392578,-15233.4169921875,266.3685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347106933594,308.340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17824.845703125,18000.0,0.0,0.0,0.3401904106140136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.828632652759552,0.8286386132240295,-5.939151833445067e-06,0.0,0.000345250009559,0.0,0.0,65.27841186523438,0.0,0.0,0.0,0.4576598703861236,4.0,0.0,1.0
583140,293.08807373046875,297.1499938964844,293.1499938964844,0.1488221883773803,-3155.78125,304.1422119140625,0.7717409729957581,0.2194322943687439,0.1988616287708282,293.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01171875,0.4535435140132904,0.050000000745058,0.0496161580085754,293.01727294921875,297.1499938964844,293.1499938964844,0.1167647242546081,-2022.06298828125,304.1331787109375,0.7255411744117737,0.181242749094963,0.1275082677602768,293.1605224609375,297.1499938964844,293.1499938964844,0.3964458703994751,-7223.95166015625,304.1292724609375,0.9990000128746032,0.5308181643486023,0.455653041601181,293.1631164550781,297.1499938964844,293.1499938964844,0.0041621080599725,-1571.887451171875,296.5365905761719,0.4535435140132904,0.050000000745058,0.2353576868772506,291.0114440917969,291.1499938964844,256.45001220703125,255.4083404541016,279.1506042480469,293.75799560546875,291.011962890625,1.0,0.2934801876544952,0.6228054165840149,0.6228054165840149,1.0,1.0,-1.280545949935913,0.50171959400177,0.7788262963294983,0.1966716051101684,0.0,0.0,0.9318556189537048,67.11771392822266,53.0,-16.81379508972168,-15293.400390625,265.4447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6482238769531,308.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17804.38671875,19080.0,0.0,0.0,0.3428972065448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458713889122009,0.845877468585968,-6.1098153310013e-06,0.0,0.0003479970619082,0.0,0.0,68.8320083618164,0.0,0.0,0.0,0.4808178246021271,4.0,0.0,1.0
583200,293.08807373046875,297.1499938964844,293.1499938964844,0.1488221883773803,-3155.78125,304.1422119140625,0.7717409729957581,0.2194322943687439,0.1988616287708282,293.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01171875,0.4535435140132904,0.050000000745058,0.0496161580085754,293.01727294921875,297.1499938964844,293.1499938964844,0.1167647242546081,-2022.06298828125,304.1331787109375,0.7255411744117737,0.181242749094963,0.1275082677602768,293.1605224609375,297.1499938964844,293.1499938964844,0.3964458703994751,-7223.95166015625,304.1292724609375,0.9990000128746032,0.5308181643486023,0.455653041601181,293.1631164550781,297.1499938964844,293.1499938964844,0.0041621080599725,-1571.887451171875,296.5365905761719,0.4535435140132904,0.050000000745058,0.2353576868772506,291.0114440917969,291.1499938964844,256.45001220703125,255.4083404541016,279.1506042480469,293.75799560546875,291.011962890625,1.0,0.2934801876544952,0.6228054165840149,0.6228054165840149,1.0,1.0,-1.280545949935913,0.50171959400177,0.7788262963294983,0.1966716051101684,0.0,0.0,0.9318556189537048,67.11771392822266,53.0,-16.81379508972168,-15293.400390625,265.4447326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6482238769531,308.3254089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17804.38671875,19080.0,0.0,0.0,0.3428972065448761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458713889122009,0.845877468585968,-6.1098153310013e-06,0.0,0.0003479970619082,0.0,0.0,68.8320083618164,0.0,0.0,0.0,0.4808178246021271,4.0,0.0,1.0
583260,293.08795166015625,297.1499938964844,293.1499938964844,0.1489491164684295,-3156.053955078125,304.1446228027344,0.7810502648353577,0.221020370721817,0.2001606225967407,293.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4604654610157013,0.050000000745058,0.0494934991002082,293.0168762207031,297.1499938964844,293.1499938964844,0.1188943833112716,-2050.294677734375,304.1353454589844,0.7366281151771545,0.1847057789564132,0.1301240622997284,293.15484619140625,297.1499938964844,293.1499938964844,0.3812865614891052,-6989.81103515625,304.16168212890625,0.9990000128746032,0.5316485166549683,0.4427047967910766,293.1596374511719,297.1499938964844,293.1499938964844,0.0041452245786786,-1560.793212890625,296.5896911621094,0.4604654610157013,0.050000000745058,0.2347758412361145,291.0941772460937,291.1499938964844,256.4114074707031,255.3748016357422,279.1462097167969,293.7469177246094,291.102783203125,1.0,0.2881112694740295,0.6222615242004395,0.6222615242004395,1.0,1.0,-1.268862009048462,0.4964962899684906,0.7723656892776489,0.1938219964504242,0.0,0.0,0.9348162412643432,63.833473205566406,56.0,92.80369567871094,-15432.892578125,253.7849273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5514831542969,308.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18700.609375,19080.0,0.0,0.0,0.3460706770420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9008351564407348,0.900842010974884,-6.895488695590757e-06,0.0,0.0003512177499942,0.0,0.0,82.86193084716797,0.0,0.0,0.0,0.4956516027450561,4.0,0.0,1.0
583320,293.08795166015625,297.1499938964844,293.1499938964844,0.1489491164684295,-3156.053955078125,304.1446228027344,0.7810502648353577,0.221020370721817,0.2001606225967407,293.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.4604654610157013,0.050000000745058,0.0494934991002082,293.0168762207031,297.1499938964844,293.1499938964844,0.1188943833112716,-2050.294677734375,304.1353454589844,0.7366281151771545,0.1847057789564132,0.1301240622997284,293.15484619140625,297.1499938964844,293.1499938964844,0.3812865614891052,-6989.81103515625,304.16168212890625,0.9990000128746032,0.5316485166549683,0.4427047967910766,293.1596374511719,297.1499938964844,293.1499938964844,0.0041452245786786,-1560.793212890625,296.5896911621094,0.4604654610157013,0.050000000745058,0.2347758412361145,291.0941772460937,291.1499938964844,256.4114074707031,255.3748016357422,279.1462097167969,293.7469177246094,291.102783203125,1.0,0.2881112694740295,0.6222615242004395,0.6222615242004395,1.0,1.0,-1.268862009048462,0.4964962899684906,0.7723656892776489,0.1938219964504242,0.0,0.0,0.9348162412643432,63.833473205566406,56.0,92.80369567871094,-15432.892578125,253.7849273681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5514831542969,308.4550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18700.609375,19080.0,0.0,0.0,0.3460706770420074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9008351564407348,0.900842010974884,-6.895488695590757e-06,0.0,0.0003512177499942,0.0,0.0,82.86193084716797,0.0,0.0,0.0,0.4956516027450561,4.0,0.0,1.0
583380,293.0880126953125,297.1499938964844,293.1499938964844,0.1492796540260315,-3160.28564453125,304.14581298828125,0.7877416014671326,0.2225813716650009,0.2014996409416198,293.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4649280905723572,0.050000000745058,0.0494193658232688,293.0246887207031,297.1499938964844,293.1499938964844,0.1198638007044792,-2062.447021484375,304.1386108398437,0.7434051632881165,0.1865018308162689,0.1315733790397644,293.13360595703125,297.1499938964844,293.1499938964844,0.3708627820014953,-6832.74267578125,304.1745910644531,0.9990000128746032,0.5358217358589172,0.4346899092197418,293.1566467285156,297.1499938964844,293.1499938964844,0.00412856368348,-1550.7626953125,296.636474609375,0.4649280905723572,0.050000000745058,0.2344241887331009,291.1662292480469,291.1499938964844,256.36920166015625,255.33819580078125,279.1371154785156,293.7074279785156,291.1712951660156,1.0,0.2853328287601471,0.6204845309257507,0.6204845309257507,1.0,1.0,-1.262071132659912,0.4927746653556824,0.769296407699585,0.1913595199584961,0.0,0.0,0.9273953437805176,61.85053253173828,59.0,88.63558959960938,-15411.2197265625,246.93875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5090637207031,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18989.83203125,19080.0,0.0,0.0,0.3489938080310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910243272781372,0.9102503657341005,-7.064364581310656e-06,0.0,0.0003541843616403,0.0,0.0,85.68412780761719,0.0,0.0,0.0,0.500619113445282,4.0,0.0,1.0
583440,293.0880126953125,297.1499938964844,293.1499938964844,0.1492796540260315,-3160.28564453125,304.14581298828125,0.7877416014671326,0.2225813716650009,0.2014996409416198,293.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.4649280905723572,0.050000000745058,0.0494193658232688,293.0246887207031,297.1499938964844,293.1499938964844,0.1198638007044792,-2062.447021484375,304.1386108398437,0.7434051632881165,0.1865018308162689,0.1315733790397644,293.13360595703125,297.1499938964844,293.1499938964844,0.3708627820014953,-6832.74267578125,304.1745910644531,0.9990000128746032,0.5358217358589172,0.4346899092197418,293.1566467285156,297.1499938964844,293.1499938964844,0.00412856368348,-1550.7626953125,296.636474609375,0.4649280905723572,0.050000000745058,0.2344241887331009,291.1662292480469,291.1499938964844,256.36920166015625,255.33819580078125,279.1371154785156,293.7074279785156,291.1712951660156,1.0,0.2853328287601471,0.6204845309257507,0.6204845309257507,1.0,1.0,-1.262071132659912,0.4927746653556824,0.769296407699585,0.1913595199584961,0.0,0.0,0.9273953437805176,61.85053253173828,59.0,88.63558959960938,-15411.2197265625,246.93875122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5090637207031,308.4622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18989.83203125,19080.0,0.0,0.0,0.3489938080310821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910243272781372,0.9102503657341005,-7.064364581310656e-06,0.0,0.0003541843616403,0.0,0.0,85.68412780761719,0.0,0.0,0.0,0.500619113445282,4.0,0.0,1.0
583500,293.0881042480469,297.1499938964844,293.1499938964844,0.1496090739965438,-3165.472900390625,304.1459655761719,0.7899489998817444,0.2233517915010452,0.2021741569042205,293.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.46605184674263,0.050000000745058,0.0494002625346183,293.0293884277344,297.1499938964844,293.1499938964844,0.1202013194561004,-2066.662841796875,304.1400756835937,0.7453922033309937,0.187168687582016,0.132053941488266,293.123046875,297.1499938964844,293.1499938964844,0.367870420217514,-6788.7353515625,304.1755065917969,0.9990000128746032,0.5381045341491699,0.4326007664203644,293.1552124023437,297.1499938964844,293.1499938964844,0.0041244504973292,-1548.013916015625,296.65234375,0.46605184674263,0.050000000745058,0.2343335747718811,291.1890563964844,291.1499938964844,256.3468322753906,255.3188018798828,279.13446044921875,293.6916198730469,291.1927795410156,1.0,0.2846455574035644,0.6195010542869568,0.6195010542869568,1.0,1.0,-1.260817050933838,0.4917599856853485,0.7690570950508118,0.1905687898397445,0.0,0.0,0.9224711060523988,61.34708404541016,59.0,73.8027114868164,-15402.048828125,245.3875427246093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5095520019531,308.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,19066.921875,20160.0,0.0,0.0,0.350272387266159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.909883201122284,0.9098902940750122,-7.077818736433983e-06,0.0,0.0003554819559212,0.0,0.0,85.73953247070312,0.0,0.0,0.0,0.515572190284729,4.0,0.0,1.0
583560,293.08819580078125,297.1499938964844,293.1499938964844,0.1497148126363754,-3166.493896484375,304.14654541015625,0.7915855646133423,0.2241179496049881,0.2028529942035675,293.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149658203125,0.4666642546653747,0.050000000745058,0.0493897125124931,293.0336608886719,297.1499938964844,293.1499938964844,0.1203288435935974,-2067.73828125,304.1416320800781,0.7468467354774475,0.1878526657819748,0.1325134038925171,293.1136779785156,297.1499938964844,293.1499938964844,0.3652356564998626,-6749.91455078125,304.1756896972656,0.9990000128746032,0.5402891039848328,0.4314432442188263,293.1538391113281,297.1499938964844,293.1499938964844,0.0041225524619221,-1545.0491943359375,296.6763000488281,0.4666642546653747,0.050000000745058,0.2342835366725921,291.2257080078125,291.1499938964844,256.3236389160156,255.29872131347656,279.13287353515625,293.6798095703125,291.2362670898437,1.0,0.2843589782714844,0.6185228228569031,0.6185228228569031,1.0,1.0,-1.2607202529907229,0.4912334382534027,0.7694869041442871,0.1900344491004943,0.0,0.0,0.9140323996543884,61.07785034179688,62.0,105.27307891845705,-15527.8916015625,244.7743988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5041198730469,308.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,19783.755859375,20160.0,0.0,0.0,0.35161092877388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9392176270484924,0.9392251968383788,-7.569316494482336e-06,0.0,0.0003568404063116,0.0,0.0,94.53885650634766,0.0,0.0,0.0,0.5177230834960938,4.0,0.0,1.0
583620,293.08843994140625,297.1499938964844,293.1499938964844,0.1501956135034561,-3173.65087890625,304.1468200683594,0.7933963537216187,0.2256314903497696,0.2042138427495956,293.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4666574597358703,0.050000000745058,0.0493898130953311,293.0399780273437,297.1499938964844,293.1499938964844,0.1209627464413642,-2075.59619140625,304.1432800292969,0.7487732172012329,0.1895123124122619,0.1335940361022949,293.1000671386719,297.1499938964844,293.1499938964844,0.3629032075405121,-6717.595703125,304.1707763671875,0.9990000128746032,0.5439832210540771,0.4314559400081634,293.1512451171875,297.1499938964844,293.1499938964844,0.0041127004660665,-1538.269775390625,296.7174072265625,0.4666574597358703,0.050000000745058,0.2342840135097503,291.2867736816406,291.1499938964844,256.2749938964844,255.25662231445312,279.13189697265625,293.6675720214844,291.2889709472656,1.0,0.2848161160945892,0.6166442632675171,0.6166442632675171,1.0,1.0,-1.2636651992797852,0.491534024477005,0.7721311450004578,0.1896884888410568,0.0,0.0,0.8907476663589478,61.12375259399414,65.0,67.4625473022461,-15537.46484375,245.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5091552734375,308.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20223.697265625,20160.0,0.0,0.0,0.3541478216648102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9356512427330016,0.935658872127533,-7.628204912180081e-06,0.0,0.0003594150184653,0.0,0.0,94.45203399658205,0.0,0.0,0.0,0.5167030096054077,4.0,0.0,1.0
583680,293.08843994140625,297.1499938964844,293.1499938964844,0.1501956135034561,-3173.65087890625,304.1468200683594,0.7933963537216187,0.2256314903497696,0.2042138427495956,293.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828674316406,0.4666574597358703,0.050000000745058,0.0493898130953311,293.0399780273437,297.1499938964844,293.1499938964844,0.1209627464413642,-2075.59619140625,304.1432800292969,0.7487732172012329,0.1895123124122619,0.1335940361022949,293.1000671386719,297.1499938964844,293.1499938964844,0.3629032075405121,-6717.595703125,304.1707763671875,0.9990000128746032,0.5439832210540771,0.4314559400081634,293.1512451171875,297.1499938964844,293.1499938964844,0.0041127004660665,-1538.269775390625,296.7174072265625,0.4666574597358703,0.050000000745058,0.2342840135097503,291.2867736816406,291.1499938964844,256.2749938964844,255.25662231445312,279.13189697265625,293.6675720214844,291.2889709472656,1.0,0.2848161160945892,0.6166442632675171,0.6166442632675171,1.0,1.0,-1.2636651992797852,0.491534024477005,0.7721311450004578,0.1896884888410568,0.0,0.0,0.8907476663589478,61.12375259399414,65.0,67.4625473022461,-15537.46484375,245.9796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5091552734375,308.5411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,20223.697265625,20160.0,0.0,0.0,0.3541478216648102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9356512427330016,0.935658872127533,-7.628204912180081e-06,0.0,0.0003594150184653,0.0,0.0,94.45203399658205,0.0,0.0,0.0,0.5167030096054077,4.0,0.0,1.0
583740,293.0886535644531,297.1499938964844,293.1499938964844,0.1514477580785751,-3195.0283203125,304.1457824707031,0.7936580777168274,0.2271465361118316,0.205591082572937,293.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890930175781,0.4653293788433075,0.050000000745058,0.0494125336408615,293.04278564453125,297.1499938964844,293.1499938964844,0.1226056441664695,-2098.301513671875,304.14276123046875,0.7499931454658508,0.1917270869016647,0.1350516825914383,293.0938415527344,297.1499938964844,293.1499938964844,0.3649038672447204,-6751.4658203125,304.1604309082031,0.9990000128746032,0.5465279817581177,0.4339485168457031,293.1485290527344,297.1499938964844,293.1499938964844,0.0041183778084814,-1540.3515625,296.72491455078125,0.4653293788433075,0.050000000745058,0.2343917787075042,291.2876281738281,291.1499938964844,256.2235717773437,255.21212768554688,279.1322326660156,293.6675720214844,291.28582763671875,1.0,0.2864027917385101,0.6148810982704163,0.6148810982704163,1.0,1.0,-1.2702151536941528,0.4934020638465881,0.7768131494522095,0.1901790052652359,0.0,0.0,0.8718793988227844,61.79734420776367,68.0,7.993558406829834,-15529.859375,249.9088287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55645751953125,308.51434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,20361.0234375,19080.0,0.0,0.0,0.3561558723449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9179186820983888,0.9179261326789856,-7.459667813236592e-06,0.0,0.0003614529559854,0.0,0.0,90.16363525390624,0.0,0.0,0.0,0.4935877919197082,4.0,0.0,1.0
583800,293.0886535644531,297.1499938964844,293.1499938964844,0.1514477580785751,-3195.0283203125,304.1457824707031,0.7936580777168274,0.2271465361118316,0.205591082572937,293.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890930175781,0.4653293788433075,0.050000000745058,0.0494125336408615,293.04278564453125,297.1499938964844,293.1499938964844,0.1226056441664695,-2098.301513671875,304.14276123046875,0.7499931454658508,0.1917270869016647,0.1350516825914383,293.0938415527344,297.1499938964844,293.1499938964844,0.3649038672447204,-6751.4658203125,304.1604309082031,0.9990000128746032,0.5465279817581177,0.4339485168457031,293.1485290527344,297.1499938964844,293.1499938964844,0.0041183778084814,-1540.3515625,296.72491455078125,0.4653293788433075,0.050000000745058,0.2343917787075042,291.2876281738281,291.1499938964844,256.2235717773437,255.21212768554688,279.1322326660156,293.6675720214844,291.28582763671875,1.0,0.2864027917385101,0.6148810982704163,0.6148810982704163,1.0,1.0,-1.2702151536941528,0.4934020638465881,0.7768131494522095,0.1901790052652359,0.0,0.0,0.8718793988227844,61.79734420776367,68.0,7.993558406829834,-15529.859375,249.9088287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55645751953125,308.51434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,20361.0234375,19080.0,0.0,0.0,0.3561558723449707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9179186820983888,0.9179261326789856,-7.459667813236592e-06,0.0,0.0003614529559854,0.0,0.0,90.16363525390624,0.0,0.0,0.0,0.4935877919197082,4.0,0.0,1.0
583860,293.0887451171875,297.1499938964844,293.1499938964844,0.1538497060537338,-3237.404296875,304.1431579589844,0.7927764654159546,0.2286849617958068,0.207000270485878,293.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4629034698009491,0.050000000745058,0.0494528859853744,293.0423278808594,297.1499938964844,293.1499938964844,0.125621348619461,-2141.035400390625,304.1401062011719,0.7508957386016846,0.1945304870605468,0.1369309574365615,293.0945129394531,297.1499938964844,293.1499938964844,0.3716113865375519,-6856.744140625,304.145751953125,0.9990000128746032,0.5478284358978271,0.4383399188518524,293.1454162597656,297.1499938964844,293.1499938964844,0.0041409148834645,-1553.2288818359375,296.686767578125,0.4629034698009491,0.050000000745058,0.2345831990242004,291.20587158203125,291.1499938964844,256.16961669921875,255.1654815673828,279.1330261230469,293.6770324707031,291.19830322265625,1.0,0.2888776361942291,0.6132208108901978,0.6132208108901978,1.0,1.0,-1.2797107696533203,0.4965550601482391,0.7831557393074036,0.1913482248783111,0.0,0.0,0.8691115379333496,62.963077545166016,71.0,-88.41348266601562,-15411.1630859375,256.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,308.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,19426.34765625,19080.0,0.0,0.0,0.3571167290210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662002682685852,0.8662069439888,-6.687971108476631e-06,0.0,0.0003624280798248,0.0,0.0,76.12091827392578,0.0,0.0,0.0,0.4806571006774902,4.0,0.0,1.0
583920,293.0887451171875,297.1499938964844,293.1499938964844,0.1538497060537338,-3237.404296875,304.1431579589844,0.7927764654159546,0.2286849617958068,0.207000270485878,293.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162475585937,0.4629034698009491,0.050000000745058,0.0494528859853744,293.0423278808594,297.1499938964844,293.1499938964844,0.125621348619461,-2141.035400390625,304.1401062011719,0.7508957386016846,0.1945304870605468,0.1369309574365615,293.0945129394531,297.1499938964844,293.1499938964844,0.3716113865375519,-6856.744140625,304.145751953125,0.9990000128746032,0.5478284358978271,0.4383399188518524,293.1454162597656,297.1499938964844,293.1499938964844,0.0041409148834645,-1553.2288818359375,296.686767578125,0.4629034698009491,0.050000000745058,0.2345831990242004,291.20587158203125,291.1499938964844,256.16961669921875,255.1654815673828,279.1330261230469,293.6770324707031,291.19830322265625,1.0,0.2888776361942291,0.6132208108901978,0.6132208108901978,1.0,1.0,-1.2797107696533203,0.4965550601482391,0.7831557393074036,0.1913482248783111,0.0,0.0,0.8691115379333496,62.963077545166016,71.0,-88.41348266601562,-15411.1630859375,256.076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,308.4251403808594,278.1499938964844,0.0,18000.0,313.1499938964844,19426.34765625,19080.0,0.0,0.0,0.3571167290210724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8662002682685852,0.8662069439888,-6.687971108476631e-06,0.0,0.0003624280798248,0.0,0.0,76.12091827392578,0.0,0.0,0.0,0.4806571006774902,4.0,0.0,1.0
583980,293.08868408203125,297.1499938964844,293.1499938964844,0.1560048162937164,-3274.833740234375,304.1418762207031,0.7910666465759277,0.2302471846342086,0.2084484100341797,293.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4596460163593292,0.050000000745058,0.0495072975754737,293.0391540527344,297.1499938964844,293.1499938964844,0.1288851350545883,-2186.572998046875,304.1379699707031,0.7516988515853882,0.1978960335254669,0.1392212659120559,293.10137939453125,297.1499938964844,293.1499938964844,0.3793255388736725,-6974.390625,304.1343994140625,0.9990000128746032,0.5478529930114746,0.4441919326782226,293.1419677734375,297.1499938964844,293.1499938964844,0.0041670631617307,-1566.0125732421875,296.6625061035156,0.4596460163593292,0.050000000745058,0.234841302037239,291.1444702148437,291.1499938964844,256.1134338378906,255.1168975830078,279.1339111328125,293.6943359375,291.1400451660156,1.0,0.2920520007610321,0.6116566061973572,0.6116566061973572,1.0,1.0,-1.2915970087051392,0.5007594227790833,0.7908376455307007,0.1930674612522125,0.0,0.0,0.8742964863777161,64.522705078125,74.0,-79.4228286743164,-15510.7373046875,264.1251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79425048828125,308.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,19153.65234375,19080.0,0.0,0.0,0.35757976770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585383296012878,0.8585448861122131,-6.546054919454036e-06,0.0,0.0003628980193752,0.0,0.0,73.93102264404297,0.0,0.0,0.0,0.4765225946903229,4.0,0.0,1.0
584040,293.08868408203125,297.1499938964844,293.1499938964844,0.1560048162937164,-3274.833740234375,304.1418762207031,0.7910666465759277,0.2302471846342086,0.2084484100341797,293.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4596460163593292,0.050000000745058,0.0495072975754737,293.0391540527344,297.1499938964844,293.1499938964844,0.1288851350545883,-2186.572998046875,304.1379699707031,0.7516988515853882,0.1978960335254669,0.1392212659120559,293.10137939453125,297.1499938964844,293.1499938964844,0.3793255388736725,-6974.390625,304.1343994140625,0.9990000128746032,0.5478529930114746,0.4441919326782226,293.1419677734375,297.1499938964844,293.1499938964844,0.0041670631617307,-1566.0125732421875,296.6625061035156,0.4596460163593292,0.050000000745058,0.234841302037239,291.1444702148437,291.1499938964844,256.1134338378906,255.1168975830078,279.1339111328125,293.6943359375,291.1400451660156,1.0,0.2920520007610321,0.6116566061973572,0.6116566061973572,1.0,1.0,-1.2915970087051392,0.5007594227790833,0.7908376455307007,0.1930674612522125,0.0,0.0,0.8742964863777161,64.522705078125,74.0,-79.4228286743164,-15510.7373046875,264.1251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79425048828125,308.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,19153.65234375,19080.0,0.0,0.0,0.35757976770401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8585383296012878,0.8585448861122131,-6.546054919454036e-06,0.0,0.0003628980193752,0.0,0.0,73.93102264404297,0.0,0.0,0.0,0.4765225946903229,4.0,0.0,1.0
584100,293.0886535644531,297.1499938964844,293.1499938964844,0.1569757759571075,-3291.506103515625,304.1416015625,0.7899675369262695,0.2310283035039901,0.2091786116361618,293.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12799072265625,0.4578156173229217,0.050000000745058,0.0495389178395271,293.0367431640625,297.1499938964844,293.1499938964844,0.1305923163890838,-2210.147216796875,304.1370544433594,0.7520962953567505,0.1997692286968231,0.1405067145824432,293.10693359375,297.1499938964844,293.1499938964844,0.3834304511547088,-7036.03125,304.1297912597656,0.9990000128746032,0.547378420829773,0.4475578963756561,293.14019775390625,297.1499938964844,293.1499938964844,0.0041789505630731,-1571.46533203125,296.6564025878906,0.4578156173229217,0.050000000745058,0.2349912971258163,291.12322998046875,291.1499938964844,256.0845947265625,255.0919647216797,279.1344299316406,293.7057800292969,291.11968994140625,1.0,0.2938519418239593,0.6109154224395752,0.6109154224395752,1.0,1.0,-1.2982745170593262,0.5031914114952087,0.7950831651687622,0.1940998584032058,0.0,0.0,0.8782357573509216,65.42639923095703,74.0,-68.15179443359375,-15581.201171875,268.7626342773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83807373046875,308.5047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,19082.83984375,18000.0,0.0,0.0,0.3578070998191833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8593020439147949,0.8593086004257202,-6.538007255585399e-06,0.0,0.0003631287254393,0.0,0.0,73.97505950927734,0.0,0.0,0.0,0.4617547690868377,4.0,0.0,1.0
