time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584160,293.0886535644531,297.1499938964844,293.1499938964844,0.1582816541194915,-3314.29638671875,304.1407165527344,0.7887385487556458,0.231809452176094,0.2099103182554245,293.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0942077636719,0.4558881521224975,0.050000000745058,0.0495730899274349,293.0339050292969,297.1499938964844,293.1499938964844,0.132683053612709,-2239.238037109375,304.1355895996094,0.7525042295455933,0.2017610818147659,0.1418781280517578,293.1137390136719,297.1499938964844,293.1499938964844,0.3886351287364959,-7114.2880859375,304.1239318847656,0.9990000128746032,0.5465903878211975,0.4511666595935821,293.1383972167969,297.1499938964844,293.1499938964844,0.0041905138641595,-1578.2388916015625,296.6390686035156,0.4558881521224975,0.050000000745058,0.235153391957283,291.0816650390625,291.1499938964844,256.0552978515625,255.066635131836,279.135009765625,293.71923828125,291.0697937011719,1.0,0.2957706153392792,0.6102088093757629,0.6102088093757629,1.0,1.0,-1.3053661584854126,0.5058162808418274,0.7995498776435852,0.195234939455986,0.0,0.0,0.8866015076637268,66.40155792236328,77.0,-112.83824920654295,-15505.1015625,273.7660217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88970947265625,308.43035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18368.44140625,18000.0,0.0,0.0,0.3578652143478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8306887745857239,0.830694854259491,-6.082803338358644e-06,0.0,0.0003631877189036,0.0,0.0,66.625,0.0,0.0,0.0,0.4598213732242584,4.0,0.0,1.0
584220,293.0885314941406,297.1499938964844,293.1499938964844,0.1607514172792434,-3356.95361328125,304.1397705078125,0.78600013256073,0.2333847880363464,0.2113896459341049,293.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.4518384933471679,0.050000000745058,0.0496480166912078,293.02703857421875,297.1499938964844,293.1499938964844,0.1370577216148376,-2299.469482421875,304.1331481933594,0.7534080147743225,0.2060931771993637,0.1448728144168853,293.13055419921875,297.1499938964844,293.1499938964844,0.3994757235050201,-7274.85693359375,304.11474609375,0.9990000128746032,0.5441113710403442,0.4589804410934448,293.134521484375,297.1499938964844,293.1499938964844,0.0042270249687135,-1595.7449951171875,296.6080017089844,0.4518384933471679,0.050000000745058,0.2355088144540786,291.0017395019531,291.1499938964844,255.99549865722656,255.0149078369141,279.1363830566406,293.75225830078125,290.9975280761719,1.0,0.2999082207679748,0.6089128255844116,0.6089128255844116,1.0,1.0,-1.3206321001052856,0.5115888714790344,0.8090432286262512,0.1977891027927398,0.0,0.0,0.9126309752464294,68.53750610351562,80.0,-91.05999755859376,-15663.541015625,284.7752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,308.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.478515625,18000.0,0.0,0.0,0.3579409420490265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342111706733704,0.8342171907424927,-6.022762590873754e-06,0.0,0.000363264553016,0.0,0.0,66.6312255859375,0.0,0.0,0.0,0.46063432097435,4.0,0.0,1.0
584280,293.0885314941406,297.1499938964844,293.1499938964844,0.1607514172792434,-3356.95361328125,304.1397705078125,0.78600013256073,0.2333847880363464,0.2113896459341049,293.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.4518384933471679,0.050000000745058,0.0496480166912078,293.02703857421875,297.1499938964844,293.1499938964844,0.1370577216148376,-2299.469482421875,304.1331481933594,0.7534080147743225,0.2060931771993637,0.1448728144168853,293.13055419921875,297.1499938964844,293.1499938964844,0.3994757235050201,-7274.85693359375,304.11474609375,0.9990000128746032,0.5441113710403442,0.4589804410934448,293.134521484375,297.1499938964844,293.1499938964844,0.0042270249687135,-1595.7449951171875,296.6080017089844,0.4518384933471679,0.050000000745058,0.2355088144540786,291.0017395019531,291.1499938964844,255.99549865722656,255.0149078369141,279.1363830566406,293.75225830078125,290.9975280761719,1.0,0.2999082207679748,0.6089128255844116,0.6089128255844116,1.0,1.0,-1.3206321001052856,0.5115888714790344,0.8090432286262512,0.1977891027927398,0.0,0.0,0.9126309752464294,68.53750610351562,80.0,-91.05999755859376,-15663.541015625,284.7752380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9683837890625,308.4804992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17945.478515625,18000.0,0.0,0.0,0.3579409420490265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342111706733704,0.8342171907424927,-6.022762590873754e-06,0.0,0.000363264553016,0.0,0.0,66.6312255859375,0.0,0.0,0.0,0.46063432097435,4.0,0.0,1.0
584340,293.08447265625,297.1499938964844,293.1499938964844,0.1629950702190399,-3394.89208984375,304.139404296875,0.7835052013397217,0.2357439249753952,0.2132741808891296,293.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.4476654827594757,0.050000000745058,0.0497301369905471,293.0233459472656,297.1499938964844,293.1499938964844,0.1409476697444915,-2352.0517578125,304.1323547363281,0.7539205551147461,0.2099761813879013,0.1478390246629715,293.1512756347656,297.1499938964844,293.1499938964844,0.409681886434555,-7423.09912109375,304.10955810546875,0.9990000128746032,0.5404062271118164,0.4673944413661957,293.1305847167969,297.1499938964844,293.1499938964844,0.0042545571923255,-1607.4454345703125,296.6058959960937,0.4476654827594757,0.050000000745058,0.2358983606100082,290.96923828125,291.1499938964844,255.934310913086,254.96197509765625,279.13677978515625,293.7890625,290.9671630859375,1.0,0.3043656647205353,0.607645571231842,0.607645571231842,1.0,1.0,-1.3371206521987915,0.5179113149642944,0.8192093372344971,0.2006198465824127,0.0,0.0,0.9391587972640992,70.8779525756836,68.0,-52.6358642578125,-15867.390625,296.9848937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,308.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17809.998046875,19080.0,0.0,0.0,0.3585602641105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506574630737305,0.8506636619567871,-6.160391876619542e-06,0.0,0.0003638930793385,0.0,0.0,69.86238098144531,0.0,0.0,0.0,0.4831689000129699,4.0,0.0,1.0
584400,293.08447265625,297.1499938964844,293.1499938964844,0.1629950702190399,-3394.89208984375,304.139404296875,0.7835052013397217,0.2357439249753952,0.2132741808891296,293.8128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.4476654827594757,0.050000000745058,0.0497301369905471,293.0233459472656,297.1499938964844,293.1499938964844,0.1409476697444915,-2352.0517578125,304.1323547363281,0.7539205551147461,0.2099761813879013,0.1478390246629715,293.1512756347656,297.1499938964844,293.1499938964844,0.409681886434555,-7423.09912109375,304.10955810546875,0.9990000128746032,0.5404062271118164,0.4673944413661957,293.1305847167969,297.1499938964844,293.1499938964844,0.0042545571923255,-1607.4454345703125,296.6058959960937,0.4476654827594757,0.050000000745058,0.2358983606100082,290.96923828125,291.1499938964844,255.934310913086,254.96197509765625,279.13677978515625,293.7890625,290.9671630859375,1.0,0.3043656647205353,0.607645571231842,0.607645571231842,1.0,1.0,-1.3371206521987915,0.5179113149642944,0.8192093372344971,0.2006198465824127,0.0,0.0,0.9391587972640992,70.8779525756836,68.0,-52.6358642578125,-15867.390625,296.9848937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,308.5163879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17809.998046875,19080.0,0.0,0.0,0.3585602641105652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506574630737305,0.8506636619567871,-6.160391876619542e-06,0.0,0.0003638930793385,0.0,0.0,69.86238098144531,0.0,0.0,0.0,0.4831689000129699,4.0,0.0,1.0
584460,293.0814819335937,297.1499938964844,293.1499938964844,0.1643343418836593,-3415.86181640625,304.14080810546875,0.7880657315254211,0.2380284667015075,0.2155208438634872,293.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.4491380453109741,0.050000000745058,0.0497004687786102,293.0254821777344,297.1499938964844,293.1499938964844,0.142722800374031,-2374.550537109375,304.1353454589844,0.7588995695114136,0.2127548307180404,0.1498821228742599,293.1666564941406,297.1499938964844,293.1499938964844,0.4056517779827118,-7354.47216796875,304.13037109375,0.9990000128746032,0.5372217893600464,0.4643799364566803,293.1269226074219,297.1499938964844,293.1499938964844,0.0042597390711307,-1605.8240966796875,296.6542358398437,0.4491380453109741,0.050000000745058,0.2357576340436935,291.0238342285156,291.1499938964844,255.8719940185547,254.9080352783203,279.1293334960937,293.75653076171875,291.02947998046875,1.0,0.3031805157661438,0.6051488518714905,0.6051488518714905,1.0,1.0,-1.3384578227996826,0.5170448422431946,0.8214129209518433,0.1993822604417801,0.0,0.0,0.9533660411834716,70.14665222167969,56.0,54.29685592651367,-16137.962890625,295.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,308.6390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18637.625,19080.0,0.0,0.0,0.3604125678539276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91047203540802,0.9104790687561036,-6.987243068579119e-06,0.0,0.0003657729539554,0.0,0.0,85.08296203613281,0.0,0.0,0.0,0.5002440810203552,4.0,0.0,1.0
584520,293.0814819335937,297.1499938964844,293.1499938964844,0.1643343418836593,-3415.86181640625,304.14080810546875,0.7880657315254211,0.2380284667015075,0.2155208438634872,293.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.015869140625,0.4491380453109741,0.050000000745058,0.0497004687786102,293.0254821777344,297.1499938964844,293.1499938964844,0.142722800374031,-2374.550537109375,304.1353454589844,0.7588995695114136,0.2127548307180404,0.1498821228742599,293.1666564941406,297.1499938964844,293.1499938964844,0.4056517779827118,-7354.47216796875,304.13037109375,0.9990000128746032,0.5372217893600464,0.4643799364566803,293.1269226074219,297.1499938964844,293.1499938964844,0.0042597390711307,-1605.8240966796875,296.6542358398437,0.4491380453109741,0.050000000745058,0.2357576340436935,291.0238342285156,291.1499938964844,255.8719940185547,254.9080352783203,279.1293334960937,293.75653076171875,291.02947998046875,1.0,0.3031805157661438,0.6051488518714905,0.6051488518714905,1.0,1.0,-1.3384578227996826,0.5170448422431946,0.8214129209518433,0.1993822604417801,0.0,0.0,0.9533660411834716,70.14665222167969,56.0,54.29685592651367,-16137.962890625,295.8875732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87750244140625,308.6390991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18637.625,19080.0,0.0,0.0,0.3604125678539276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91047203540802,0.9104790687561036,-6.987243068579119e-06,0.0,0.0003657729539554,0.0,0.0,85.08296203613281,0.0,0.0,0.0,0.5002440810203552,4.0,0.0,1.0
584580,293.0821533203125,297.1499938964844,293.1499938964844,0.1648349165916443,-3422.691650390625,304.1430358886719,0.7973935008049011,0.2396271079778671,0.2169234752655029,293.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.4556334614753723,0.050000000745058,0.0495774894952774,293.0281982421875,297.1499938964844,293.1499938964844,0.144063264131546,-2391.231689453125,304.1379699707031,0.768852710723877,0.2153616994619369,0.1516102105379104,293.1606140136719,297.1499938964844,293.1499938964844,0.3914442360401153,-7136.1826171875,304.1607360839844,0.9990000128746032,0.5379728674888611,0.4516472816467285,293.1239929199219,297.1499938964844,293.1499938964844,0.0042513324879109,-1599.1666259765625,296.7052307128906,0.4556334614753723,0.050000000745058,0.2351742684841156,291.0845642089844,291.1499938964844,255.8088531494141,254.8533630371093,279.135498046875,293.7499389648437,291.0906066894531,1.0,0.2978085875511169,0.6038987040519714,0.6038987040519714,1.0,1.0,-1.3260889053344729,0.511113166809082,0.8149756789207458,0.1957267373800277,0.0,0.0,0.958087146282196,66.8295669555664,59.0,79.97514343261719,-16092.6806640625,283.1856994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79010009765625,308.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18886.203125,19080.0,0.0,0.0,0.3625699877738952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928805649280548,0.928812861442566,-7.2482262112316675e-06,0.0,0.0003679624642245,0.0,0.0,90.1312484741211,0.0,0.0,0.0,0.509412944316864,4.0,0.0,1.0
584640,293.0821533203125,297.1499938964844,293.1499938964844,0.1648349165916443,-3422.691650390625,304.1430358886719,0.7973935008049011,0.2396271079778671,0.2169234752655029,293.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.4556334614753723,0.050000000745058,0.0495774894952774,293.0281982421875,297.1499938964844,293.1499938964844,0.144063264131546,-2391.231689453125,304.1379699707031,0.768852710723877,0.2153616994619369,0.1516102105379104,293.1606140136719,297.1499938964844,293.1499938964844,0.3914442360401153,-7136.1826171875,304.1607360839844,0.9990000128746032,0.5379728674888611,0.4516472816467285,293.1239929199219,297.1499938964844,293.1499938964844,0.0042513324879109,-1599.1666259765625,296.7052307128906,0.4556334614753723,0.050000000745058,0.2351742684841156,291.0845642089844,291.1499938964844,255.8088531494141,254.8533630371093,279.135498046875,293.7499389648437,291.0906066894531,1.0,0.2978085875511169,0.6038987040519714,0.6038987040519714,1.0,1.0,-1.3260889053344729,0.511113166809082,0.8149756789207458,0.1957267373800277,0.0,0.0,0.958087146282196,66.8295669555664,59.0,79.97514343261719,-16092.6806640625,283.1856994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79010009765625,308.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18886.203125,19080.0,0.0,0.0,0.3625699877738952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.928805649280548,0.928812861442566,-7.2482262112316675e-06,0.0,0.0003679624642245,0.0,0.0,90.1312484741211,0.0,0.0,0.0,0.509412944316864,4.0,0.0,1.0
584700,293.082763671875,297.1499938964844,293.1499938964844,0.1649813205003738,-3424.37060546875,304.14404296875,0.8011417984962463,0.2403688430786132,0.2175585031509399,293.78692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.458214670419693,0.050000000745058,0.0495317503809928,293.0292053222656,297.1499938964844,293.1499938964844,0.1447253972291946,-2399.46728515625,304.1389465332031,0.7731677293777466,0.2167064249515533,0.1525033861398697,293.1500244140625,297.1499938964844,293.1499938964844,0.3855066299438476,-7046.72314453125,304.1694641113281,0.9990000128746032,0.5399168729782104,0.446817398071289,293.1223449707031,297.1499938964844,293.1499938964844,0.0042485217563807,-1596.2113037109375,296.7328491210937,0.458214670419693,0.050000000745058,0.2349572926759719,291.117431640625,291.1499938964844,255.77706909179688,254.8258209228516,279.13897705078125,293.76171875,291.123046875,1.0,0.2961836159229278,0.6036163568496704,0.6036163568496704,1.0,1.0,-1.321804761886597,0.5091843605041504,0.8126204013824463,0.1944667398929596,0.0,0.0,0.9569615721702576,65.5987319946289,59.0,83.92205047607422,-16070.0830078125,278.65216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7698059082031,308.65240478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18964.990234375,20160.0,0.0,0.0,0.3635151982307434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9329636693000792,0.9329710006713868,-7.313052719837287e-06,0.0,0.0003689217264764,0.0,0.0,91.34534454345705,0.0,0.0,0.0,0.5265054702758789,4.0,0.0,1.0
584760,293.0834045410156,297.1499938964844,293.1499938964844,0.1648499369621276,-3421.04833984375,304.1453857421875,0.8039377331733704,0.241093561053276,0.2181863933801651,293.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4599860310554504,0.050000000745058,0.0495012775063514,293.0299987792969,297.1499938964844,293.1499938964844,0.1451829820871353,-2404.701416015625,304.14013671875,0.7766682505607605,0.2180780917406082,0.1534280776977539,293.1384582519531,297.1499938964844,293.1499938964844,0.3804596364498138,-6970.93603515625,304.17510986328125,0.9990000128746032,0.5421862602233887,0.4435710608959198,293.1206970214844,297.1499938964844,293.1499938964844,0.0042477087117731,-1592.864013671875,296.769775390625,0.4599860310554504,0.050000000745058,0.2348127365112304,291.1659851074219,291.1499938964844,255.7451629638672,254.7981719970703,279.1375732421875,293.7594909667969,291.1780090332031,1.0,0.2950595915317535,0.602898359298706,0.602898359298706,1.0,1.0,-1.3195600509643557,0.5078656077384949,0.8116944432258606,0.1934621632099151,0.0,0.0,0.9513210654258728,64.78839874267578,62.0,124.99474334716795,-16194.6923828125,275.9158630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7419738769531,308.73828125,278.1499938964844,0.0,18000.0,313.1499938964844,19677.84375,20160.0,0.0,0.0,0.3645797371864319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9670947790145874,0.9671027064323424,-7.868072316341568e-06,0.0,0.0003700020897667,0.0,0.0,101.83087921142578,0.0,0.0,0.0,0.5309559106826782,4.0,0.0,1.0
584820,293.0868835449219,297.1499938964844,293.1499938964844,0.1647421270608902,-3417.689453125,304.14703369140625,0.8073028326034546,0.242086112499237,0.2192069888114929,293.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.4618503153324127,0.050000000745058,0.0494699589908123,293.0314025878906,297.1499938964844,293.1499938964844,0.146467238664627,-2420.614501953125,304.1412048339844,0.7819494009017944,0.2208355367183685,0.1553262174129486,293.1170959472656,297.1499938964844,293.1499938964844,0.3742023110389709,-6879.162109375,304.1767883300781,0.9990000128746032,0.5468170642852783,0.4402109980583191,293.1177062988281,297.1499938964844,293.1499938964844,0.0042414464987814,-1586.2294921875,296.83270263671875,0.4618503153324127,0.050000000745058,0.234664186835289,291.2445068359375,291.1499938964844,255.68121337890625,254.74270629882807,279.130859375,293.72833251953125,291.24822998046875,1.0,0.2941363155841827,0.6006240248680115,0.6006240248680115,1.0,1.0,-1.318812370300293,0.5062745213508606,0.8125378489494324,0.1917779594659805,0.0,0.0,0.9324867129325868,63.97827911376953,65.0,91.64876556396484,-16197.259765625,273.79571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6985778808594,308.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20118.234375,20160.0,0.0,0.0,0.3667449951171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729338884353638,0.9729418754577636,-8.036455255933106e-06,0.0,0.0003721995453815,0.0,0.0,104.3310775756836,0.0,0.0,0.0,0.5343745946884155,4.0,0.0,1.0
584880,293.0868835449219,297.1499938964844,293.1499938964844,0.1647421270608902,-3417.689453125,304.14703369140625,0.8073028326034546,0.242086112499237,0.2192069888114929,293.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2385559082031,0.4618503153324127,0.050000000745058,0.0494699589908123,293.0314025878906,297.1499938964844,293.1499938964844,0.146467238664627,-2420.614501953125,304.1412048339844,0.7819494009017944,0.2208355367183685,0.1553262174129486,293.1170959472656,297.1499938964844,293.1499938964844,0.3742023110389709,-6879.162109375,304.1767883300781,0.9990000128746032,0.5468170642852783,0.4402109980583191,293.1177062988281,297.1499938964844,293.1499938964844,0.0042414464987814,-1586.2294921875,296.83270263671875,0.4618503153324127,0.050000000745058,0.234664186835289,291.2445068359375,291.1499938964844,255.68121337890625,254.74270629882807,279.130859375,293.72833251953125,291.24822998046875,1.0,0.2941363155841827,0.6006240248680115,0.6006240248680115,1.0,1.0,-1.318812370300293,0.5062745213508606,0.8125378489494324,0.1917779594659805,0.0,0.0,0.9324867129325868,63.97827911376953,65.0,91.64876556396484,-16197.259765625,273.79571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6985778808594,308.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,20118.234375,20160.0,0.0,0.0,0.3667449951171875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729338884353638,0.9729418754577636,-8.036455255933106e-06,0.0,0.0003721995453815,0.0,0.0,104.3310775756836,0.0,0.0,0.0,0.5343745946884155,4.0,0.0,1.0
584940,293.08953857421875,297.1499938964844,293.1499938964844,0.1652383953332901,-3425.609130859375,304.14715576171875,0.8082677125930786,0.2431343346834182,0.2200187742710113,293.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.4618180692195892,0.050000000745058,0.0494704768061637,293.0341186523437,297.1499938964844,293.1499938964844,0.1483412981033325,-2445.174072265625,304.1410217285156,0.7849937081336975,0.2232914716005325,0.1571221500635147,293.101806640625,297.1499938964844,293.1499938964844,0.3731133341789245,-6866.65185546875,304.1695251464844,0.9990000128746032,0.5507636666297913,0.4402684271335602,293.1147766113281,297.1499938964844,293.1499938964844,0.0042517054826021,-1588.7872314453125,296.8629455566406,0.4618180692195892,0.050000000745058,0.234666645526886,291.2640380859375,291.1499938964844,255.6172637939453,254.68722534179688,279.12890625,293.7092590332031,291.2640686035156,1.0,0.2946381568908691,0.5983879566192627,0.5983879566192627,1.0,1.0,-1.322013258934021,0.5063231587409973,0.8156901597976685,0.1909733414649963,0.0,0.0,0.915531575679779,64.03778076171875,68.0,34.603607177734375,-16178.4990234375,275.2306823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6965026855469,308.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,20276.56640625,21240.0,0.0,0.0,0.3685888648033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9632183313369752,0.963226318359375,-7.958034075272735e-06,0.0,0.0003740708634722,0.0,0.0,101.94632720947266,0.0,0.0,0.0,0.5449991822242737,4.0,0.0,1.0
585000,293.08953857421875,297.1499938964844,293.1499938964844,0.1652383953332901,-3425.609130859375,304.14715576171875,0.8082677125930786,0.2431343346834182,0.2200187742710113,293.7626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2632751464844,0.4618180692195892,0.050000000745058,0.0494704768061637,293.0341186523437,297.1499938964844,293.1499938964844,0.1483412981033325,-2445.174072265625,304.1410217285156,0.7849937081336975,0.2232914716005325,0.1571221500635147,293.101806640625,297.1499938964844,293.1499938964844,0.3731133341789245,-6866.65185546875,304.1695251464844,0.9990000128746032,0.5507636666297913,0.4402684271335602,293.1147766113281,297.1499938964844,293.1499938964844,0.0042517054826021,-1588.7872314453125,296.8629455566406,0.4618180692195892,0.050000000745058,0.234666645526886,291.2640380859375,291.1499938964844,255.6172637939453,254.68722534179688,279.12890625,293.7092590332031,291.2640686035156,1.0,0.2946381568908691,0.5983879566192627,0.5983879566192627,1.0,1.0,-1.322013258934021,0.5063231587409973,0.8156901597976685,0.1909733414649963,0.0,0.0,0.915531575679779,64.03778076171875,68.0,34.603607177734375,-16178.4990234375,275.2306823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6965026855469,308.6829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,20276.56640625,21240.0,0.0,0.0,0.3685888648033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9632183313369752,0.963226318359375,-7.958034075272735e-06,0.0,0.0003740708634722,0.0,0.0,101.94632720947266,0.0,0.0,0.0,0.5449991822242737,4.0,0.0,1.0
585060,293.0897521972656,297.1499938964844,293.1499938964844,0.1659127920866012,-3436.21435546875,304.14697265625,0.8083184361457825,0.2446218729019165,0.2213235646486282,293.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.4604129195213318,0.050000000745058,0.049493983387947,293.03692626953125,297.1499938964844,293.1499938964844,0.1497911363840103,-2463.7353515625,304.1415710449219,0.7862319350242615,0.2256534844636917,0.1587532758712768,293.0941467285156,297.1499938964844,293.1499938964844,0.3739786148071289,-6882.46435546875,304.1615295410156,0.9990000128746032,0.5535536408424377,0.4427960515022278,293.11181640625,297.1499938964844,293.1499938964844,0.0042641051113605,-1591.0208740234375,296.9031982421875,0.4604129195213318,0.050000000745058,0.2347781509160995,291.2996826171875,291.1499938964844,255.55360412597656,254.63194274902344,279.1291809082031,293.7029724121094,291.30059814453125,1.0,0.2962530255317688,0.5963080525398254,0.5963080525398254,1.0,1.0,-1.3287322521209717,0.5079124569892883,0.8208198547363281,0.1910368502140045,0.0,0.0,0.8933482766151428,64.736572265625,71.0,38.65412139892578,-16314.37890625,279.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,308.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,21235.244140625,21240.0,0.0,0.0,0.3705252707004547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842276573181152,0.9842360615730286,-8.423291546932887e-06,0.0,0.0003760360414162,0.0,0.0,109.78363037109376,0.0,0.0,0.0,0.543370246887207,4.0,0.0,1.0
585120,293.0897521972656,297.1499938964844,293.1499938964844,0.1659127920866012,-3436.21435546875,304.14697265625,0.8083184361457825,0.2446218729019165,0.2213235646486282,293.75262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.4604129195213318,0.050000000745058,0.049493983387947,293.03692626953125,297.1499938964844,293.1499938964844,0.1497911363840103,-2463.7353515625,304.1415710449219,0.7862319350242615,0.2256534844636917,0.1587532758712768,293.0941467285156,297.1499938964844,293.1499938964844,0.3739786148071289,-6882.46435546875,304.1615295410156,0.9990000128746032,0.5535536408424377,0.4427960515022278,293.11181640625,297.1499938964844,293.1499938964844,0.0042641051113605,-1591.0208740234375,296.9031982421875,0.4604129195213318,0.050000000745058,0.2347781509160995,291.2996826171875,291.1499938964844,255.55360412597656,254.63194274902344,279.1291809082031,293.7029724121094,291.30059814453125,1.0,0.2962530255317688,0.5963080525398254,0.5963080525398254,1.0,1.0,-1.3287322521209717,0.5079124569892883,0.8208198547363281,0.1910368502140045,0.0,0.0,0.8933482766151428,64.736572265625,71.0,38.65412139892578,-16314.37890625,279.5552978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6861877441406,308.7252502441406,278.1499938964844,0.0,18000.0,313.1499938964844,21235.244140625,21240.0,0.0,0.0,0.3705252707004547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9842276573181152,0.9842360615730286,-8.423291546932887e-06,0.0,0.0003760360414162,0.0,0.0,109.78363037109376,0.0,0.0,0.0,0.543370246887207,4.0,0.0,1.0
585180,293.0896911621094,297.1499938964844,293.1499938964844,0.1674795597791671,-3462.769775390625,304.14532470703125,0.8073455691337585,0.2461594343185424,0.2227366864681244,293.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2866516113281,0.4579916894435882,0.050000000745058,0.049535546451807,293.03778076171875,297.1499938964844,293.1499938964844,0.1522192955017089,-2496.08056640625,304.14031982421875,0.7866958379745483,0.2283453196287155,0.1606188863515854,293.0938720703125,297.1499938964844,293.1499938964844,0.3786176741123199,-6955.21826171875,304.14990234375,0.9990000128746032,0.5550421476364136,0.4472288787364959,293.1088256835937,297.1499938964844,293.1499938964844,0.0042860899120569,-1599.8740234375,296.9150695800781,0.4579916894435882,0.050000000745058,0.2349753081798553,291.28289794921875,291.1499938964844,255.4905242919922,254.5771026611328,279.1283874511719,293.6986999511719,291.2794189453125,1.0,0.2987405061721802,0.5941656827926636,0.5941656827926636,1.0,1.0,-1.338274598121643,0.5106309056282043,0.8276436924934387,0.1916936635971069,0.0,0.0,0.8762328624725342,65.93931579589844,74.0,-18.664714813232425,-16320.39453125,286.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,308.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.662109375,21240.0,0.0,0.0,0.3722639977931976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682721495628356,0.9682804346084596,-8.275142135971691e-06,0.0,0.0003778006357606,0.0,0.0,105.60779571533205,0.0,0.0,0.0,0.5361942648887634,4.0,0.0,1.0
585240,293.0896911621094,297.1499938964844,293.1499938964844,0.1674795597791671,-3462.769775390625,304.14532470703125,0.8073455691337585,0.2461594343185424,0.2227366864681244,293.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2866516113281,0.4579916894435882,0.050000000745058,0.049535546451807,293.03778076171875,297.1499938964844,293.1499938964844,0.1522192955017089,-2496.08056640625,304.14031982421875,0.7866958379745483,0.2283453196287155,0.1606188863515854,293.0938720703125,297.1499938964844,293.1499938964844,0.3786176741123199,-6955.21826171875,304.14990234375,0.9990000128746032,0.5550421476364136,0.4472288787364959,293.1088256835937,297.1499938964844,293.1499938964844,0.0042860899120569,-1599.8740234375,296.9150695800781,0.4579916894435882,0.050000000745058,0.2349753081798553,291.28289794921875,291.1499938964844,255.4905242919922,254.5771026611328,279.1283874511719,293.6986999511719,291.2794189453125,1.0,0.2987405061721802,0.5941656827926636,0.5941656827926636,1.0,1.0,-1.338274598121643,0.5106309056282043,0.8276436924934387,0.1916936635971069,0.0,0.0,0.8762328624725342,65.93931579589844,74.0,-18.664714813232425,-16320.39453125,286.238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966552734375,308.66943359375,278.1499938964844,0.0,18000.0,313.1499938964844,21416.662109375,21240.0,0.0,0.0,0.3722639977931976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9682721495628356,0.9682804346084596,-8.275142135971691e-06,0.0,0.0003778006357606,0.0,0.0,105.60779571533205,0.0,0.0,0.0,0.5361942648887634,4.0,0.0,1.0
585300,293.0899963378906,297.1499938964844,293.1499938964844,0.1684466004371643,-3479.2958984375,304.1444396972656,0.8064665198326111,0.2468643933534622,0.223423883318901,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662353515625,0.4564744532108307,0.050000000745058,0.0495623014867305,293.0385437011719,297.1499938964844,293.1499938964844,0.1536215096712112,-2514.865234375,304.1395263671875,0.786560595035553,0.2296158522367477,0.1615542322397232,293.09619140625,297.1499938964844,293.1499938964844,0.3820594251155853,-7008.099609375,304.1436767578125,0.9990000128746032,0.5552953481674194,0.4500590562820434,293.10723876953125,297.1499938964844,293.1499938964844,0.00430129468441,-1606.567138671875,296.9139099121094,0.4564744532108307,0.050000000745058,0.2351022064685821,291.26080322265625,291.1499938964844,255.4592742919922,254.5499420166016,279.1268005371094,293.6888122558594,291.2562866210937,1.0,0.3002462089061737,0.5928851962089539,0.5928851962089539,1.0,1.0,-1.343803644180298,0.512159526348114,0.8316441178321838,0.1920504868030548,0.0,0.0,0.8710331916809082,66.70491790771484,74.0,-41.981327056884766,-16331.7333984375,290.3042297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7109680175781,308.6466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,21418.974609375,20160.0,0.0,0.0,0.373013973236084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9601079821586608,0.96011620759964,-8.180062650353648e-06,0.0,0.0003785617591347,0.0,0.0,103.34075927734376,0.0,0.0,0.0,0.517397403717041,4.0,0.0,1.0
585360,293.09051513671875,297.1499938964844,293.1499938964844,0.169788971543312,-3502.583740234375,304.1429748535156,0.8053080439567566,0.2475227564573288,0.224061980843544,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2272033691406,0.4547887742519378,0.050000000745058,0.0495927035808563,293.03961181640625,297.1499938964844,293.1499938964844,0.1553523689508438,-2538.35498046875,304.1382751464844,0.7861267328262329,0.2308218032121658,0.1624390035867691,293.1000671386719,297.1499938964844,293.1499938964844,0.3868576288223266,-7081.4609375,304.13604736328125,0.9990000128746032,0.5552202463150024,0.453253298997879,293.1055908203125,297.1499938964844,293.1499938964844,0.0043186140246689,-1615.7032470703125,296.89910888671875,0.4547887742519378,0.050000000745058,0.2352464199066162,291.21343994140625,291.1499938964844,255.42828369140625,254.52297973632807,279.1256103515625,293.678955078125,291.20135498046875,1.0,0.3018941879272461,0.5915759205818176,0.5915759205818176,1.0,1.0,-1.3496754169464111,0.5138024687767029,0.8358729481697083,0.1924576312303543,0.0,0.0,0.8712180256843567,67.5689697265625,77.0,-104.17240142822266,-16226.029296875,294.7706298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7460632324219,308.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,20683.51953125,20160.0,0.0,0.0,0.3735096156597137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245551228523254,0.924562692642212,-7.606850886077154e-06,0.0,0.0003790647606365,0.0,0.0,92.45966339111328,0.0,0.0,0.0,0.5125566124916077,4.0,0.0,1.0
585420,293.091796875,297.1499938964844,293.1499938964844,0.172300785779953,-3545.7529296875,304.1412048339844,0.8024119138717651,0.2487726211547851,0.2252668291330337,293.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4510619938373565,0.050000000745058,0.0496626123785972,293.0421447753906,297.1499938964844,293.1499938964844,0.1586170345544815,-2582.287109375,304.1368103027344,0.7846085429191589,0.233106717467308,0.1641119122505188,293.1119384765625,297.1499938964844,293.1499938964844,0.3973223567008972,-7238.6337890625,304.1234436035156,0.9990000128746032,0.5540886521339417,0.4605142474174499,293.1025695800781,297.1499938964844,293.1499938964844,0.0043646446429193,-1637.3890380859375,296.8701171875,0.4510619938373565,0.050000000745058,0.2355780601501464,291.11932373046875,291.1499938964844,255.3671875,254.46978759765625,279.1184387207031,293.62603759765625,291.1135559082031,1.0,0.3055436015129089,0.5880186557769775,0.5880186557769775,1.0,1.0,-1.3623274564743042,0.5168352127075195,0.8454921841621399,0.1928486973047256,0.0,0.0,0.8823556303977966,69.54421997070312,80.0,-107.03331756591795,-16313.865234375,304.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236999511719,308.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20233.4765625,20160.0,0.0,0.0,0.3741856217384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158730506896972,0.9158804416656494,-7.408043529721908e-06,0.0,0.0003797508543357,0.0,0.0,89.40930938720703,0.0,0.0,0.0,0.5077574849128723,4.0,0.0,1.0
585480,293.091796875,297.1499938964844,293.1499938964844,0.172300785779953,-3545.7529296875,304.1412048339844,0.8024119138717651,0.2487726211547851,0.2252668291330337,293.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.4510619938373565,0.050000000745058,0.0496626123785972,293.0421447753906,297.1499938964844,293.1499938964844,0.1586170345544815,-2582.287109375,304.1368103027344,0.7846085429191589,0.233106717467308,0.1641119122505188,293.1119384765625,297.1499938964844,293.1499938964844,0.3973223567008972,-7238.6337890625,304.1234436035156,0.9990000128746032,0.5540886521339417,0.4605142474174499,293.1025695800781,297.1499938964844,293.1499938964844,0.0043646446429193,-1637.3890380859375,296.8701171875,0.4510619938373565,0.050000000745058,0.2355780601501464,291.11932373046875,291.1499938964844,255.3671875,254.46978759765625,279.1184387207031,293.62603759765625,291.1135559082031,1.0,0.3055436015129089,0.5880186557769775,0.5880186557769775,1.0,1.0,-1.3623274564743042,0.5168352127075195,0.8454921841621399,0.1928486973047256,0.0,0.0,0.8823556303977966,69.54421997070312,80.0,-107.03331756591795,-16313.865234375,304.77099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236999511719,308.56689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20233.4765625,20160.0,0.0,0.0,0.3741856217384338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9158730506896972,0.9158804416656494,-7.408043529721908e-06,0.0,0.0003797508543357,0.0,0.0,89.40930938720703,0.0,0.0,0.0,0.5077574849128723,4.0,0.0,1.0
585540,293.0932312011719,297.1499938964844,293.1499938964844,0.1741537302732467,-3576.953369140625,304.1410827636719,0.7989938259124756,0.2499575912952423,0.2264168113470077,293.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.4470503628253937,0.050000000745058,0.0497424304485321,293.0450439453125,297.1499938964844,293.1499938964844,0.1612233370542526,-2616.7216796875,304.1368713378906,0.7824690341949463,0.2352510690689087,0.1656883955001831,293.12896728515625,297.1499938964844,293.1499938964844,0.4075739085674286,-7389.35791015625,304.11529541015625,0.9990000128746032,0.5516101717948914,0.4686660170555115,293.1004333496094,297.1499938964844,293.1499938964844,0.004400635138154,-1652.9874267578125,296.8651123046875,0.4470503628253937,0.050000000745058,0.2359566688537597,291.07000732421875,291.1499938964844,255.3074951171875,254.4177703857422,279.1158752441406,293.5761413574219,291.0668334960937,1.0,0.3095591366291046,0.5844470262527466,0.5844470262527466,1.0,1.0,-1.375935673713684,0.5201584696769714,0.8557772636413574,0.193348154425621,0.0,0.0,0.8966289758682251,71.78861999511719,83.0,-72.89903259277344,-16468.33203125,315.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616943359375,308.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,20059.5546875,19080.0,0.0,0.0,0.3750191330909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923937976360321,0.923945426940918,-7.458814252458978e-06,0.0,0.0003805967571679,0.0,0.0,91.11985778808594,0.0,0.0,0.0,0.4962821304798126,4.0,0.0,1.0
585600,293.0932312011719,297.1499938964844,293.1499938964844,0.1741537302732467,-3576.953369140625,304.1410827636719,0.7989938259124756,0.2499575912952423,0.2264168113470077,293.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747375488281,0.4470503628253937,0.050000000745058,0.0497424304485321,293.0450439453125,297.1499938964844,293.1499938964844,0.1612233370542526,-2616.7216796875,304.1368713378906,0.7824690341949463,0.2352510690689087,0.1656883955001831,293.12896728515625,297.1499938964844,293.1499938964844,0.4075739085674286,-7389.35791015625,304.11529541015625,0.9990000128746032,0.5516101717948914,0.4686660170555115,293.1004333496094,297.1499938964844,293.1499938964844,0.004400635138154,-1652.9874267578125,296.8651123046875,0.4470503628253937,0.050000000745058,0.2359566688537597,291.07000732421875,291.1499938964844,255.3074951171875,254.4177703857422,279.1158752441406,293.5761413574219,291.0668334960937,1.0,0.3095591366291046,0.5844470262527466,0.5844470262527466,1.0,1.0,-1.375935673713684,0.5201584696769714,0.8557772636413574,0.193348154425621,0.0,0.0,0.8966289758682251,71.78861999511719,83.0,-72.89903259277344,-16468.33203125,315.9859313964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616943359375,308.6014099121094,278.1499938964844,0.0,18000.0,313.1499938964844,20059.5546875,19080.0,0.0,0.0,0.3750191330909729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.923937976360321,0.923945426940918,-7.458814252458978e-06,0.0,0.0003805967571679,0.0,0.0,91.11985778808594,0.0,0.0,0.0,0.4962821304798126,4.0,0.0,1.0
585660,293.0946350097656,297.1499938964844,293.1499938964844,0.1765563040971756,-3617.8857421875,304.1400451660156,0.7952607274055481,0.2511062324047088,0.2275344133377075,293.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.4429281055927276,0.050000000745058,0.0498300194740295,293.048095703125,297.1499938964844,293.1499938964844,0.1642903983592987,-2657.603759765625,304.1361389160156,0.7799240350723267,0.2372905611991882,0.1671903133392334,293.15020751953125,297.1499938964844,293.1499938964844,0.4200680255889892,-7571.99658203125,304.1060791015625,0.9990000128746032,0.5478445887565613,0.4774511456489563,293.0986633300781,297.1499938964844,293.1499938964844,0.0044415313750505,-1672.6444091796875,296.8402404785156,0.4429281055927276,0.050000000745058,0.2363721579313278,290.9851989746094,291.1499938964844,255.2494964599609,254.3671875,279.11602783203125,293.5338134765625,290.97979736328125,1.0,0.3138378858566284,0.5810427665710449,0.5810427665710449,1.0,1.0,-1.3902297019958496,0.5238029360771179,0.8664267659187317,0.1940354853868484,0.0,0.0,0.9239499568939208,74.24407196044922,71.0,-102.24325561523438,-16477.6484375,328.20330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.899169921875,308.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19092.248046875,19080.0,0.0,0.0,0.3757191598415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025185704231262,0.9025256037712096,-7.002493020991096e-06,0.0,0.0003813072107732,0.0,0.0,83.99169921875,0.0,0.0,0.0,0.4974916875362396,4.0,0.0,1.0
585720,293.0946350097656,297.1499938964844,293.1499938964844,0.1765563040971756,-3617.8857421875,304.1400451660156,0.7952607274055481,0.2511062324047088,0.2275344133377075,293.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9943542480469,0.4429281055927276,0.050000000745058,0.0498300194740295,293.048095703125,297.1499938964844,293.1499938964844,0.1642903983592987,-2657.603759765625,304.1361389160156,0.7799240350723267,0.2372905611991882,0.1671903133392334,293.15020751953125,297.1499938964844,293.1499938964844,0.4200680255889892,-7571.99658203125,304.1060791015625,0.9990000128746032,0.5478445887565613,0.4774511456489563,293.0986633300781,297.1499938964844,293.1499938964844,0.0044415313750505,-1672.6444091796875,296.8402404785156,0.4429281055927276,0.050000000745058,0.2363721579313278,290.9851989746094,291.1499938964844,255.2494964599609,254.3671875,279.11602783203125,293.5338134765625,290.97979736328125,1.0,0.3138378858566284,0.5810427665710449,0.5810427665710449,1.0,1.0,-1.3902297019958496,0.5238029360771179,0.8664267659187317,0.1940354853868484,0.0,0.0,0.9239499568939208,74.24407196044922,71.0,-102.24325561523438,-16477.6484375,328.20330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.899169921875,308.535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,19092.248046875,19080.0,0.0,0.0,0.3757191598415375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9025185704231262,0.9025256037712096,-7.002493020991096e-06,0.0,0.0003813072107732,0.0,0.0,83.99169921875,0.0,0.0,0.0,0.4974916875362396,4.0,0.0,1.0
585780,293.0953674316406,297.1499938964844,293.1499938964844,0.1775235831737518,-3633.93212890625,304.1404724121094,0.7961437702178955,0.2518046498298645,0.2281512320041656,293.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96435546875,0.4430429637432098,0.050000000745058,0.0498274601995945,293.0498046875,297.1499938964844,293.1499938964844,0.1656696647405624,-2675.579833984375,304.1366577148437,0.7813993096351624,0.238501951098442,0.1680308878421783,293.16162109375,297.1499938964844,293.1499938964844,0.4212883412837982,-7585.3486328125,304.113525390625,0.9990000128746032,0.545581579208374,0.4772001206874847,293.0976257324219,297.1499938964844,293.1499938964844,0.0044593187049031,-1680.24560546875,296.8404846191406,0.4430429637432098,0.050000000745058,0.236360028386116,290.9609680175781,291.1499938964844,255.21563720703125,254.337631225586,279.1202697753906,293.5152587890625,290.9598388671875,1.0,0.3135643005371094,0.5795398950576782,0.5795398950576782,1.0,1.0,-1.3916685581207275,0.5233094096183777,0.8683590888977051,0.1933072060346603,0.0,0.0,0.941528856754303,74.20503234863281,71.0,-64.98590850830078,-16535.80859375,328.76641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9062805175781,308.5702209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18937.189453125,19080.0,0.0,0.0,0.3762398660182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9117058515548706,0.911712884902954,-7.068641025398392e-06,0.0,0.0003818356490228,0.0,0.0,85.94539642333984,0.0,0.0,0.0,0.501547634601593,4.0,0.0,1.0
585840,293.0957946777344,297.1499938964844,293.1499938964844,0.1779132932424545,-3640.108154296875,304.14117431640625,0.7980942726135254,0.2522762417793274,0.2285468429327011,293.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9606628417969,0.4442287087440491,0.050000000745058,0.0498016700148582,293.0508117675781,297.1499938964844,293.1499938964844,0.1663495600223541,-2684.19921875,304.13739013671875,0.7837110161781311,0.2393199652433395,0.1685776859521865,293.1654052734375,297.1499938964844,293.1499938964844,0.4190904498100281,-7549.3583984375,304.123046875,0.9990000128746032,0.544723629951477,0.474631130695343,293.096923828125,297.1499938964844,293.1499938964844,0.0044657057151198,-1682.39208984375,296.84979248046875,0.4442287087440491,0.050000000745058,0.2362376898527145,290.9609680175781,291.1499938964844,255.1934814453125,254.3182830810547,279.1241149902344,293.5072631835937,290.96221923828125,1.0,0.3124645352363586,0.5788119435310364,0.5788119435310364,1.0,1.0,-1.389540672302246,0.5218919515609741,0.867648720741272,0.1923217326402664,0.0,0.0,0.9516608715057372,73.5162582397461,59.0,-32.459407806396484,-16557.072265625,326.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90771484375,308.6005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18893.890625,19080.0,0.0,0.0,0.3766141831874847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.91905677318573,0.919063925743103,-7.140572051866911e-06,0.0,0.0003822155122179,0.0,0.0,87.68692779541016,0.0,0.0,0.0,0.5049446225166321,4.0,0.0,1.0
585900,293.09625244140625,297.1499938964844,293.1499938964844,0.1781826168298721,-3644.001953125,304.14227294921875,0.8017739653587341,0.2528699040412903,0.2290259450674057,293.68170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707336425781,0.4467516541481018,0.050000000745058,0.0497484877705574,293.0518798828125,297.1499938964844,293.1499938964844,0.1670048534870147,-2692.258056640625,304.13848876953125,0.7878402471542358,0.2403647303581237,0.1692574918270111,293.1650390625,297.1499938964844,293.1499938964844,0.4136383831501007,-7464.5380859375,304.13787841796875,0.9990000128746032,0.5445907711982727,0.4692875444889068,293.095947265625,297.1499938964844,293.1499938964844,0.004469288047403,-1682.6998291015625,296.8692321777344,0.4467516541481018,0.050000000745058,0.2359854131937027,290.9744567871094,291.1499938964844,255.16629028320312,254.29454040527344,279.12945556640625,293.5013427734375,290.9780578613281,1.0,0.3101660013198852,0.5781822800636292,0.5781822800636292,1.0,1.0,-1.3841532468795776,0.519182026386261,0.8649712204933167,0.1907005310058593,0.0,0.0,0.9620811343193054,72.07914733886719,59.0,7.235162258148193,-16562.78515625,320.34332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90997314453125,308.6429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18881.96484375,20160.0,0.0,0.0,0.3770743012428283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9280308485031128,0.9280380606651306,-7.238531452458119e-06,0.0,0.0003826824831776,0.0,0.0,89.92601013183594,0.0,0.0,0.0,0.5241727828979492,4.0,0.0,1.0
