time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
585960,293.0967102050781,297.1499938964844,293.1499938964844,0.1778288632631302,-3636.855712890625,304.14434814453125,0.8067275881767273,0.2534659802913666,0.2294898629188537,293.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00927734375,0.4503986239433288,0.050000000745058,0.0496753416955471,293.052734375,297.1499938964844,293.1499938964844,0.1670934706926345,-2692.363525390625,304.14044189453125,0.7932762503623962,0.2414405196905136,0.169942021369934,293.1588439941406,297.1499938964844,293.1499938964844,0.4045823514461517,-7326.12744140625,304.1566467285156,0.9990000128746032,0.5456134080886841,0.4618362784385681,293.0948486328125,297.1499938964844,293.1499938964844,0.0044683683663606,-1678.94482421875,296.90924072265625,0.4503986239433288,0.050000000745058,0.2356384247541427,291.0244140625,291.1499938964844,255.13970947265625,254.27130126953125,279.135009765625,293.4997253417969,291.037841796875,1.0,0.3069608509540558,0.5778512954711914,0.5778512954711914,1.0,1.0,-1.3760852813720703,0.5155709385871887,0.8605143427848816,0.1887172013521194,0.0,0.0,0.9658723473548888,70.09222412109375,62.0,95.41293334960938,-16689.861328125,312.0823059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.896728515625,308.7757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,19546.810546875,20160.0,0.0,0.0,0.3776971101760864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9685652256011964,0.9685730934143066,-7.855723197280895e-06,0.0,0.0003833145310636,0.0,0.0,101.9774398803711,0.0,0.0,0.0,0.5316061973571777,4.0,0.0,1.0
586020,293.09771728515625,297.1499938964844,293.1499938964844,0.177113875746727,-3622.76904296875,304.1473388671875,0.8125762343406677,0.2546091079711914,0.2304537147283554,293.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4545329511165619,0.050000000745058,0.049597218632698,293.0540771484375,297.1499938964844,293.1499938964844,0.1673310697078704,-2693.599365234375,304.1431579589844,0.8004505634307861,0.2436298578977584,0.1714021414518356,293.1373291015625,297.1499938964844,293.1499938964844,0.39267498254776,-7147.3212890625,304.173583984375,0.9990000128746032,0.5497435927391052,0.4537414908409118,293.0923767089844,297.1499938964844,293.1499938964844,0.0044582039117813,-1668.6453857421875,296.9967041015625,0.4545329511165619,0.050000000745058,0.2352678477764129,291.1356201171875,291.1499938964844,255.0884704589844,254.2265014648437,279.1400756835937,293.5033874511719,291.14263916015625,1.0,0.3041167259216308,0.5771566033363342,0.5771566033363342,1.0,1.0,-1.368732213973999,0.5120511651039124,0.8566809892654419,0.1865527778863906,0.0,0.0,0.959524393081665,67.98876190185547,65.0,120.6186065673828,-16706.533203125,303.9482727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702087402344,308.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19974.58203125,20160.0,0.0,0.0,0.379033625125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987298548221588,0.9873067140579224,-8.174957656592596e-06,0.0,0.0003846709441859,0.0,0.0,108.12088775634766,0.0,0.0,0.0,0.5411402583122253,4.0,0.0,1.0
586080,293.09771728515625,297.1499938964844,293.1499938964844,0.177113875746727,-3622.76904296875,304.1473388671875,0.8125762343406677,0.2546091079711914,0.2304537147283554,293.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.4545329511165619,0.050000000745058,0.049597218632698,293.0540771484375,297.1499938964844,293.1499938964844,0.1673310697078704,-2693.599365234375,304.1431579589844,0.8004505634307861,0.2436298578977584,0.1714021414518356,293.1373291015625,297.1499938964844,293.1499938964844,0.39267498254776,-7147.3212890625,304.173583984375,0.9990000128746032,0.5497435927391052,0.4537414908409118,293.0923767089844,297.1499938964844,293.1499938964844,0.0044582039117813,-1668.6453857421875,296.9967041015625,0.4545329511165619,0.050000000745058,0.2352678477764129,291.1356201171875,291.1499938964844,255.0884704589844,254.2265014648437,279.1400756835937,293.5033874511719,291.14263916015625,1.0,0.3041167259216308,0.5771566033363342,0.5771566033363342,1.0,1.0,-1.368732213973999,0.5120511651039124,0.8566809892654419,0.1865527778863906,0.0,0.0,0.959524393081665,67.98876190185547,65.0,120.6186065673828,-16706.533203125,303.9482727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702087402344,308.82537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,19974.58203125,20160.0,0.0,0.0,0.379033625125885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987298548221588,0.9873067140579224,-8.174957656592596e-06,0.0,0.0003846709441859,0.0,0.0,108.12088775634766,0.0,0.0,0.0,0.5411402583122253,4.0,0.0,1.0
586140,293.0987548828125,297.1499938964844,293.1499938964844,0.1771554499864578,-3622.34033203125,304.1481018066406,0.8156480193138123,0.255722314119339,0.2314250022172927,293.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.4563311636447906,0.050000000745058,0.0495646670460701,293.0552062988281,297.1499938964844,293.1499938964844,0.1683289855718612,-2705.586669921875,304.14373779296875,0.8049399256706238,0.245833545923233,0.1729138195514679,293.1162109375,297.1499938964844,293.1499938964844,0.3868923187255859,-7063.310546875,304.1750793457031,0.9990000128746032,0.5543485879898071,0.4503268897533417,293.08935546875,297.1499938964844,293.1499938964844,0.0044655702076852,-1667.66064453125,297.0570983886719,0.4563311636447906,0.050000000745058,0.2351134270429611,291.1941223144531,291.1499938964844,255.04005432128903,254.18411254882807,279.1410217285156,293.5057678222656,291.1976013183594,1.0,0.3031125366687774,0.5763314366340637,0.5763314366340637,1.0,1.0,-1.367387056350708,0.5109227895736694,0.8564642667770386,0.1856338530778885,0.0,0.0,0.9493255019187928,67.14067077636719,68.0,83.33975219726562,-16699.314453125,301.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656005859375,308.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,20159.484375,21240.0,0.0,0.0,0.380215585231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884384870529176,0.9884467720985411,-8.230451385315973e-06,0.0,0.000385870487662,0.0,0.0,108.82380676269533,0.0,0.0,0.0,0.5569389462471008,4.0,0.0,1.0
586200,293.0987548828125,297.1499938964844,293.1499938964844,0.1771554499864578,-3622.34033203125,304.1481018066406,0.8156480193138123,0.255722314119339,0.2314250022172927,293.65771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1887512207031,0.4563311636447906,0.050000000745058,0.0495646670460701,293.0552062988281,297.1499938964844,293.1499938964844,0.1683289855718612,-2705.586669921875,304.14373779296875,0.8049399256706238,0.245833545923233,0.1729138195514679,293.1162109375,297.1499938964844,293.1499938964844,0.3868923187255859,-7063.310546875,304.1750793457031,0.9990000128746032,0.5543485879898071,0.4503268897533417,293.08935546875,297.1499938964844,293.1499938964844,0.0044655702076852,-1667.66064453125,297.0570983886719,0.4563311636447906,0.050000000745058,0.2351134270429611,291.1941223144531,291.1499938964844,255.04005432128903,254.18411254882807,279.1410217285156,293.5057678222656,291.1976013183594,1.0,0.3031125366687774,0.5763314366340637,0.5763314366340637,1.0,1.0,-1.367387056350708,0.5109227895736694,0.8564642667770386,0.1856338530778885,0.0,0.0,0.9493255019187928,67.14067077636719,68.0,83.33975219726562,-16699.314453125,301.3914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656005859375,308.8279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,20159.484375,21240.0,0.0,0.0,0.380215585231781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884384870529176,0.9884467720985411,-8.230451385315973e-06,0.0,0.000385870487662,0.0,0.0,108.82380676269533,0.0,0.0,0.0,0.5569389462471008,4.0,0.0,1.0
586260,293.0998229980469,297.1499938964844,293.1499938964844,0.1769369542598724,-3617.34912109375,304.1490783691406,0.8167792558670044,0.2568052411079407,0.2324021756649017,293.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.456367015838623,0.050000000745058,0.0495640076696872,293.0564270019531,297.1499938964844,293.1499938964844,0.1690709441900253,-2714.017578125,304.1445617675781,0.8073673844337463,0.2479903399944305,0.1744274944067001,293.10089111328125,297.1499938964844,293.1499938964844,0.3838513493537903,-7020.51025390625,304.1716613769531,0.9990000128746032,0.5583268404006958,0.4502592384815216,293.0860900878906,297.1499938964844,293.1499938964844,0.0044762692414224,-1666.829345703125,297.1268615722656,0.456367015838623,0.050000000745058,0.2351103127002716,291.26708984375,291.1499938964844,254.99473571777344,254.14439392089844,279.1393737792969,293.50048828125,291.2709655761719,1.0,0.3035482466220855,0.575202465057373,0.575202465057373,1.0,1.0,-1.3702895641326904,0.5113358497619629,0.8589537143707275,0.1854191273450851,0.0,0.0,0.9289039969444276,67.1708984375,71.0,88.78600311279297,-16839.255859375,302.7215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389587402344,308.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,21140.673828125,21240.0,0.0,0.0,0.3816680908203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184227228164673,1.018431544303894,-8.817753041512333e-06,0.0,0.0003873445966746,0.0,0.0,119.77289581298828,0.0,0.0,0.0,0.5595764517784119,4.0,0.0,1.0
586320,293.0998229980469,297.1499938964844,293.1499938964844,0.1769369542598724,-3617.34912109375,304.1490783691406,0.8167792558670044,0.2568052411079407,0.2324021756649017,293.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2599792480469,0.456367015838623,0.050000000745058,0.0495640076696872,293.0564270019531,297.1499938964844,293.1499938964844,0.1690709441900253,-2714.017578125,304.1445617675781,0.8073673844337463,0.2479903399944305,0.1744274944067001,293.10089111328125,297.1499938964844,293.1499938964844,0.3838513493537903,-7020.51025390625,304.1716613769531,0.9990000128746032,0.5583268404006958,0.4502592384815216,293.0860900878906,297.1499938964844,293.1499938964844,0.0044762692414224,-1666.829345703125,297.1268615722656,0.456367015838623,0.050000000745058,0.2351103127002716,291.26708984375,291.1499938964844,254.99473571777344,254.14439392089844,279.1393737792969,293.50048828125,291.2709655761719,1.0,0.3035482466220855,0.575202465057373,0.575202465057373,1.0,1.0,-1.3702895641326904,0.5113358497619629,0.8589537143707275,0.1854191273450851,0.0,0.0,0.9289039969444276,67.1708984375,71.0,88.78600311279297,-16839.255859375,302.7215881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8389587402344,308.8873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,21140.673828125,21240.0,0.0,0.0,0.3816680908203125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184227228164673,1.018431544303894,-8.817753041512333e-06,0.0,0.0003873445966746,0.0,0.0,119.77289581298828,0.0,0.0,0.0,0.5595764517784119,4.0,0.0,1.0
586380,293.10089111328125,297.1499938964844,293.1499938964844,0.1776564568281173,-3629.1171875,304.1481628417969,0.8164100050926208,0.2578624784946441,0.2333759516477584,293.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808837890625,0.4550299048423767,0.050000000745058,0.0495880879461765,293.057861328125,297.1499938964844,293.1499938964844,0.170668825507164,-2734.48779296875,304.1436767578125,0.8081350922584534,0.2500678896903991,0.1759065836668014,293.0931701660156,297.1499938964844,293.1499938964844,0.385466068983078,-7048.421875,304.16162109375,0.9990000128746032,0.5611521601676941,0.4527910947799682,293.08282470703125,297.1499938964844,293.1499938964844,0.0044988775625824,-1673.966796875,297.1649475097656,0.4550299048423767,0.050000000745058,0.2352245450019836,291.2803649902344,291.1499938964844,254.95278930664065,254.10757446289065,279.1365966796875,293.48590087890625,291.2793273925781,1.0,0.3050941228866577,0.5737255811691284,0.5737255811691284,1.0,1.0,-1.376438021659851,0.5128310918807983,0.8636069297790527,0.185652270913124,0.0,0.0,0.9100433588027954,67.88211822509766,74.0,24.285795211791992,-16833.0546875,307.0678405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,21370.4453125,21240.0,0.0,0.0,0.3830589652061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0074810981750488,1.007489800453186,-8.73510907695163e-06,0.0,0.0003887561324518,0.0,0.0,116.9200668334961,0.0,0.0,0.0,0.5547345876693726,4.0,0.0,1.0
586440,293.10089111328125,297.1499938964844,293.1499938964844,0.1776564568281173,-3629.1171875,304.1481628417969,0.8164100050926208,0.2578624784946441,0.2333759516477584,293.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808837890625,0.4550299048423767,0.050000000745058,0.0495880879461765,293.057861328125,297.1499938964844,293.1499938964844,0.170668825507164,-2734.48779296875,304.1436767578125,0.8081350922584534,0.2500678896903991,0.1759065836668014,293.0931701660156,297.1499938964844,293.1499938964844,0.385466068983078,-7048.421875,304.16162109375,0.9990000128746032,0.5611521601676941,0.4527910947799682,293.08282470703125,297.1499938964844,293.1499938964844,0.0044988775625824,-1673.966796875,297.1649475097656,0.4550299048423767,0.050000000745058,0.2352245450019836,291.2803649902344,291.1499938964844,254.95278930664065,254.10757446289065,279.1365966796875,293.48590087890625,291.2793273925781,1.0,0.3050941228866577,0.5737255811691284,0.5737255811691284,1.0,1.0,-1.376438021659851,0.5128310918807983,0.8636069297790527,0.185652270913124,0.0,0.0,0.9100433588027954,67.88211822509766,74.0,24.285795211791992,-16833.0546875,307.0678405761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8274841308594,308.8350524902344,278.1499938964844,0.0,18000.0,313.1499938964844,21370.4453125,21240.0,0.0,0.0,0.3830589652061462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0074810981750488,1.007489800453186,-8.73510907695163e-06,0.0,0.0003887561324518,0.0,0.0,116.9200668334961,0.0,0.0,0.0,0.5547345876693726,4.0,0.0,1.0
586500,293.10137939453125,297.1499938964844,293.1499938964844,0.1782703697681427,-3639.473876953125,304.1473693847656,0.8157797455787659,0.2583838105201721,0.2338636368513107,293.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2730712890625,0.4539602100849151,0.050000000745058,0.0496076941490173,293.0586853027344,297.1499938964844,293.1499938964844,0.1716938465833664,-2747.849609375,304.1429748535156,0.8080241084098816,0.2510758340358734,0.1766304671764373,293.0921630859375,297.1499938964844,293.1499938964844,0.3876484930515289,-7082.81689453125,304.1555480957031,0.9990000128746032,0.5620707273483276,0.4548413157463074,293.08123779296875,297.1499938964844,293.1499938964844,0.0045151221565902,-1680.2435302734375,297.1753234863281,0.4539602100849151,0.050000000745058,0.2353175431489944,291.2704162597656,291.1499938964844,254.93316650390625,254.09034729003903,279.1351318359375,293.4755554199219,291.2679443359375,1.0,0.3062017560005188,0.5728726387023926,0.5728726387023926,1.0,1.0,-1.3804881572723389,0.513891875743866,0.8665962815284729,0.1858933418989181,0.0,0.0,0.9029794335365297,68.4459228515625,74.0,-4.352494239807129,-16832.05078125,310.1723937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8314514160156,308.8090515136719,278.1499938964844,0.0,18000.0,313.1499938964844,21401.158203125,22320.0,0.0,0.0,0.383661150932312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9998974204063416,0.9999061226844788,-8.649612027511466e-06,0.0,0.0003893672837875,0.0,0.0,114.71209716796876,0.0,0.0,0.0,0.5662044882774353,4.0,0.0,1.0
586560,293.1018981933594,297.1499938964844,293.1499938964844,0.1786216348409652,-3645.10107421875,304.1472473144531,0.8149058222770691,0.2588972151279449,0.2343499958515167,293.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713623046875,0.4526815116405487,0.050000000745058,0.0496315322816371,293.0595397949219,297.1499938964844,293.1499938964844,0.172454372048378,-2757.47705078125,304.14288330078125,0.8076418042182922,0.2520620822906494,0.1773429811000824,293.0929870605469,297.1499938964844,293.1499938964844,0.389745682477951,-7115.10107421875,304.1507873535156,0.9990000128746032,0.5626457333564758,0.4573220014572143,293.0797119140625,297.1499938964844,293.1499938964844,0.0045326286926865,-1685.865966796875,297.19342041015625,0.4526815116405487,0.050000000745058,0.2354306280612945,291.2745056152344,291.1499938964844,254.9144897460937,254.07394409179688,279.13385009765625,293.4638977050781,291.2776794433594,1.0,0.3074926733970642,0.5719659328460693,0.5719659328460693,1.0,1.0,-1.3850690126419067,0.5151260495185852,0.8699430227279663,0.1862064599990844,0.0,0.0,0.8945322036743164,69.12625122070312,77.0,16.453168869018555,-16958.201171875,313.80291748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229064941406,308.8568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,22109.22265625,22320.0,0.0,0.0,0.384389579296112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0219101905822754,1.0219192504882812,-9.079999472305644e-06,0.0,0.000390106550185,0.0,0.0,122.87640380859376,0.0,0.0,0.0,0.5645957589149475,4.0,0.0,1.0
586620,293.1029968261719,297.1499938964844,293.1499938964844,0.1797041445970535,-3663.1455078125,304.14630126953125,0.8125303983688354,0.259893923997879,0.2353059351444244,293.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4496321082115173,0.050000000745058,0.0496902652084827,293.0614318847656,297.1499938964844,293.1499938964844,0.1743126362562179,-2781.468017578125,304.1421203613281,0.8061798810958862,0.2539681494235992,0.1787285655736923,293.09979248046875,297.1499938964844,293.1499938964844,0.3959961831569671,-7210.0322265625,304.1400146484375,0.9990000128746032,0.5627252459526062,0.4633757770061493,293.0769348144531,297.1499938964844,293.1499938964844,0.0045630536042153,-1697.139404296875,297.2201538085937,0.4496321082115173,0.050000000745058,0.2357092201709747,291.2652893066406,291.1499938964844,254.8801422119141,254.0437164306641,279.1319580078125,293.4388427734375,291.26190185546875,1.0,0.3105373978614807,0.5700613856315613,0.5700613856315613,1.0,1.0,-1.3955512046813965,0.5180509686470032,0.8775001764297485,0.1870405972003936,0.0,0.0,0.8789522051811218,70.79024505615234,80.0,-22.90260887145996,-16986.990234375,322.4421691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80377197265625,308.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,22422.982421875,22320.0,0.0,0.0,0.3859328329563141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012893557548523,1.0129026174545288,-9.039544238476084e-06,0.0,0.000391672772821,0.0,0.0,120.7457046508789,0.0,0.0,0.0,0.5608423352241516,4.0,0.0,1.0
586680,293.1029968261719,297.1499938964844,293.1499938964844,0.1797041445970535,-3663.1455078125,304.14630126953125,0.8125303983688354,0.259893923997879,0.2353059351444244,293.61749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690124511719,0.4496321082115173,0.050000000745058,0.0496902652084827,293.0614318847656,297.1499938964844,293.1499938964844,0.1743126362562179,-2781.468017578125,304.1421203613281,0.8061798810958862,0.2539681494235992,0.1787285655736923,293.09979248046875,297.1499938964844,293.1499938964844,0.3959961831569671,-7210.0322265625,304.1400146484375,0.9990000128746032,0.5627252459526062,0.4633757770061493,293.0769348144531,297.1499938964844,293.1499938964844,0.0045630536042153,-1697.139404296875,297.2201538085937,0.4496321082115173,0.050000000745058,0.2357092201709747,291.2652893066406,291.1499938964844,254.8801422119141,254.0437164306641,279.1319580078125,293.4388427734375,291.26190185546875,1.0,0.3105373978614807,0.5700613856315613,0.5700613856315613,1.0,1.0,-1.3955512046813965,0.5180509686470032,0.8775001764297485,0.1870405972003936,0.0,0.0,0.8789522051811218,70.79024505615234,80.0,-22.90260887145996,-16986.990234375,322.4421691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80377197265625,308.7963562011719,278.1499938964844,0.0,18000.0,313.1499938964844,22422.982421875,22320.0,0.0,0.0,0.3859328329563141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.012893557548523,1.0129026174545288,-9.039544238476084e-06,0.0,0.000391672772821,0.0,0.0,120.7457046508789,0.0,0.0,0.0,0.5608423352241516,4.0,0.0,1.0
586740,293.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8095034956932068,0.0,0.2362474352121353,293.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.4461373090744018,0.0,0.0497610867023468,293.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.8040027618408203,0.0,0.1800731271505355,293.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1285400390625,0.9990000128746032,0.0,0.4705722033977508,293.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2265014648437,0.4461373090744018,0.0,0.23604516685009,291.2170715332031,294.1499938964844,254.8500061035156,254.01715087890625,279.13116455078125,293.4137268066406,291.21240234375,0.0,0.0,0.568127453327179,0.568127453327179,1.0,1.0,-1.4074219465255735,0.5214964747428894,0.8859255313873291,0.1881389915943145,0.0,0.0,0.0,72.78628540039062,60.0,-58.5380744934082,-17023.115234375,332.62811279296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,308.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22427.091796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00205397605896,1.0020629167556765,-8.90784303919645e-06,0.0,0.0,0.0,0.0,117.4622039794922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8095034956932068,0.0,0.2362474352121353,293.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2233581542969,0.4461373090744018,0.0,0.0497610867023468,293.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,304.1407775878906,0.8040027618408203,0.0,0.1800731271505355,293.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1285400390625,0.9990000128746032,0.0,0.4705722033977508,293.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,297.2265014648437,0.4461373090744018,0.0,0.23604516685009,291.2170715332031,294.1499938964844,254.8500061035156,254.01715087890625,279.13116455078125,293.4137268066406,291.21240234375,0.0,0.0,0.568127453327179,0.568127453327179,1.0,1.0,-1.4074219465255735,0.5214964747428894,0.8859255313873291,0.1881389915943145,0.0,0.0,0.0,72.78628540039062,60.0,-58.5380744934082,-17023.115234375,332.62811279296875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.800048828125,308.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,22427.091796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00205397605896,1.0020629167556765,-8.90784303919645e-06,0.0,0.0,0.0,0.0,117.4622039794922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5913391113281,0.0,0.0,0.0009570209076628,293.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,0.0002793549210764,292.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.0007311280933208,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,0.0020481296814978,292.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9145202636719,0.0,0.0,0.0013251394266262,291.29150390625,294.1499938964844,254.8247985839844,253.99490356445312,273.0452575683594,279.2050170898437,291.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064103319309651,2.0329485650449897e-08,0.0064103114418685,-0.0469850040972232,0.0,0.0,0.0,-0.0416938103735446,60.0,-357.8310852050781,-0.0,-2.800838046823628e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.244114749375119e-18,-9.245214072409205e-18,1.0989822461719185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5913391113281,0.0,0.0,0.0009570209076628,293.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28497314453125,0.0,0.0,0.0002793549210764,292.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.62506103515625,0.0,0.0,0.0007311280933208,292.0344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9583435058594,0.0,0.0,0.0020481296814978,292.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9145202636719,0.0,0.0,0.0013251394266262,291.29150390625,294.1499938964844,254.8247985839844,253.99490356445312,273.0452575683594,279.2050170898437,291.2481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064103319309651,2.0329485650449897e-08,0.0064103114418685,-0.0469850040972232,0.0,0.0,0.0,-0.0416938103735446,60.0,-357.8310852050781,-0.0,-2.800838046823628e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.244114749375119e-18,-9.245214072409205e-18,1.0989822461719185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5622863769531,0.0,0.0,0.000128583429614,293.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2850952148437,0.0,0.0,0.0001138229636126,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956420898437,0.0,0.0,9.961794421542436e-05,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,0.0001662222348386,292.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8887634277344,0.0,0.0,0.000539927103091,291.2916259765625,294.1499938964844,254.81417846679688,253.98550415039065,272.6303405761719,271.3749694824219,291.2449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579309986904,1.7712165956140783e-08,0.0012579133035615,-0.045261975377798,0.0,0.0,0.0,-0.01438704226166,60.0,-178.69659423828125,-0.0,-1.0788264148686721e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3826039595488292e-20,1.466078761817647e-20,-8.347481236623766e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5530090332031,0.0,0.0,0.0001032104410114,293.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,0.0001085237672668,292.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5861511230469,0.0,0.0,8.027189323911443e-05,291.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267883300781,0.0,0.0,0.0001089133947971,292.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8707580566406,0.0,0.0,0.0005147900083102,291.29168701171875,294.1499938964844,254.8048095703125,253.9772186279297,272.4493103027344,266.02398681640625,291.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989265283569,1.7297686838446683e-08,0.0010989092988893,-0.0443340577185153,0.0,0.0,0.0,-0.0133938342332839,60.0,-83.16805267333984,-0.0,-8.233818249436808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.987304153732701e-21,7.543009922669909e-21,-2.555705566988816e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54443359375,0.0,0.0,0.0001027318139676,293.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2852478027344,0.0,0.0,0.0001081768859876,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,7.99024710431695e-05,291.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9224853515625,0.0,0.0,0.000108185056888,292.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8531799316406,0.0,0.0,0.0005131445941515,291.2917175292969,294.1499938964844,254.7966461181641,253.97000122070312,272.2772216796875,262.4585876464844,291.23907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946507100015,1.693009288317171e-08,0.0010946337133646,-0.0433746539056301,0.0,0.0,0.0,-0.0132058653980493,60.0,-47.49366760253906,-0.0,-8.169757137466149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936954784601721e-21,-7.53938292955432e-21,2.6024281449525992e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,0.0001024179946398,293.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,0.0001078486529877,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.568603515625,0.0,0.0,7.965842814883217e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.918212890625,0.0,0.0,0.0001078514324035,292.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.83575439453125,0.0,0.0,0.0005115875974297,291.2917785644531,294.1499938964844,254.78965759277344,253.9638061523437,272.1072692871094,260.06903076171875,291.2357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091317855753,1.6542214709147632e-08,0.0010913013247773,-0.0423609986901283,0.0,0.0,0.0,-0.0130134969949722,60.0,-34.525856018066406,-0.0,-8.120083805351896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936542002089011e-21,-7.539794096479895e-21,2.6032520943908845e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191345214844,0.0,0.0,0.0001017513422993,293.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001071467049769,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,7.913992158137262e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,0.0001071493752533,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013916015625,0.0,0.0,0.0005082578281871,291.2918395996094,294.1499938964844,254.7789764404297,253.95431518554688,271.7737121582031,257.3588562011719,291.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-28.03313446044922,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191345214844,0.0,0.0,0.0001017513422993,293.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001071467049769,291.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5513916015625,0.0,0.0,7.913992158137262e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9097900390625,0.0,0.0,0.0001071493752533,292.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8013916015625,0.0,0.0,0.0005082578281871,291.2918395996094,294.1499938964844,254.7789764404297,253.95431518554688,271.7737121582031,257.3588562011719,291.2275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-28.03313446044922,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.502685546875,0.0,0.0,0.0001010374180623,293.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,0.0001063949603121,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345153808594,0.0,0.0,7.85846496000886e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015197753906,0.0,0.0,0.0001063975796569,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7677307128906,0.0,0.0,0.0005046918522566,291.2918701171875,294.1499938964844,254.7723999023437,253.94842529296875,271.4486389160156,256.0854797363281,291.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-27.03107452392578,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.502685546875,0.0,0.0,0.0001010374180623,293.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,0.0001063949603121,291.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5345153808594,0.0,0.0,7.85846496000886e-05,290.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9015197753906,0.0,0.0,0.0001063975796569,292.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7677307128906,0.0,0.0,0.0005046918522566,291.2918701171875,294.1499938964844,254.7723999023437,253.94842529296875,271.4486389160156,256.0854797363281,291.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-27.03107452392578,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4865417480469,0.0,0.0,0.00010029177065,293.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,0.0001056097971741,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179443359375,0.0,0.0,7.800469757057726e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,0.0001056123655871,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347412109375,0.0,0.0,0.0005009674350731,291.2918701171875,294.1499938964844,254.76954650878903,253.94583129882807,271.1319274902344,255.4662933349609,291.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.72688102722168,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4865417480469,0.0,0.0,0.00010029177065,293.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28564453125,0.0,0.0,0.0001056097971741,291.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5179443359375,0.0,0.0,7.800469757057726e-05,290.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934020996094,0.0,0.0,0.0001056123655871,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7347412109375,0.0,0.0,0.0005009674350731,291.2918701171875,294.1499938964844,254.76954650878903,253.94583129882807,271.1319274902344,255.4662933349609,291.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.72688102722168,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4707336425781,0.0,0.0,9.95306472759694e-05,293.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0001048083431669,291.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.501708984375,0.0,0.0,7.741271110717207e-05,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,0.0001048108606482,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.702392578125,0.0,0.0,0.0004971656599082,291.2918701171875,294.1499938964844,254.77003479003903,253.9461669921875,270.82354736328125,255.15432739257807,291.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.505199432373047,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4707336425781,0.0,0.0,9.95306472759694e-05,293.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0001048083431669,291.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.501708984375,0.0,0.0,7.741271110717207e-05,290.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,0.0001048108606482,292.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.702392578125,0.0,0.0,0.0004971656599082,291.2918701171875,294.1499938964844,254.77003479003903,253.9461669921875,270.82354736328125,255.15432739257807,291.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944043170648456e-08,0.0010605358984321,-0.0329519398510456,0.0,0.0,0.0,-0.0112297404557466,60.0,-26.505199432373047,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.46295166015625,0.0,0.0,9.914924157783388e-05,293.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857360839844,0.0,0.0,0.0001044067321345,291.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.49371337890625,0.0,0.0,7.71160630392842e-05,290.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,0.000104409220512,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6864929199219,0.0,0.0,0.0004952605813741,291.2918395996094,294.1499938964844,254.7714233398437,253.9473419189453,270.67242431640625,255.0607147216797,291.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468756693806426e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.39772224426269,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552307128906,0.0,0.0,9.876975673250854e-05,293.1682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001040071365423,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,7.682090654270723e-05,290.8375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775939941406,0.0,0.0,0.000104009595816,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.67071533203125,0.0,0.0,0.0004933650488965,291.29180908203125,294.1499938964844,254.7735137939453,253.9491424560547,270.5232849121094,254.9927978515625,291.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.29029083251953,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,9.802325075725092e-05,293.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,0.0001032210711855,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,7.624029240105301e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,0.0001032234795275,292.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396789550781,0.0,0.0,0.000489636324346,291.291748046875,294.1499938964844,254.77960205078125,253.95440673828125,270.2309875488281,254.906967163086,291.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.075990676879883,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.44000244140625,0.0,0.0,9.802325075725092e-05,293.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,0.0001032210711855,291.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4701843261719,0.0,0.0,7.624029240105301e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8699035644531,0.0,0.0,0.0001032234795275,292.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396789550781,0.0,0.0,0.000489636324346,291.291748046875,294.1499938964844,254.77960205078125,253.95440673828125,270.2309875488281,254.906967163086,291.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-26.075990676879883,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250793457031,0.0,0.0,9.730414603836834e-05,293.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,0.0001024638622766,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,7.568098953925073e-05,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86236572265625,0.0,0.0,0.0001024662269628,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6092224121094,0.0,0.0,0.0004860444460064,291.2916259765625,294.1499938964844,254.7879180908203,253.961654663086,269.9463195800781,254.861328125,291.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.865028381347656,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4250793457031,0.0,0.0,9.730414603836834e-05,293.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857971191406,0.0,0.0,0.0001024638622766,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4548645019531,0.0,0.0,7.568098953925073e-05,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86236572265625,0.0,0.0,0.0001024662269628,292.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6092224121094,0.0,0.0,0.0004860444460064,291.2916259765625,294.1499938964844,254.7879180908203,253.961654663086,269.9463195800781,254.861328125,291.1448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.865028381347656,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
