time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588060,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,9.66288789641112e-05,293.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001017528193187,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,7.515578181482852e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.0001017551330733,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.579345703125,0.0,0.0,0.0004826715448871,291.29150390625,294.1499938964844,254.798095703125,253.9705352783203,269.6690673828125,254.8378448486328,291.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.66156768798828,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4104309082031,0.0,0.0,9.66288789641112e-05,293.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001017528193187,291.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,7.515578181482852e-05,290.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,0.0001017551330733,292.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.579345703125,0.0,0.0,0.0004826715448871,291.29150390625,294.1499938964844,254.798095703125,253.9705352783203,269.6690673828125,254.8378448486328,291.1278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371465966105,60.0,-25.66156768798828,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,9.601188503438608e-05,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0001011031345115,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,7.467590330634266e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476257324219,0.0,0.0,0.0001011054046102,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.550048828125,0.0,0.0,0.00047958974028,291.2912902832031,294.1499938964844,254.8097686767578,253.98074340820312,269.3988952636719,254.8270568847656,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.47013092041016,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3960266113281,0.0,0.0,9.601188503438608e-05,293.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28570556640625,0.0,0.0,0.0001011031345115,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.425048828125,0.0,0.0,7.467590330634266e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8476257324219,0.0,0.0,0.0001011054046102,292.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.550048828125,0.0,0.0,0.00047958974028,291.2912902832031,294.1499938964844,254.8097686767578,253.98074340820312,269.3988952636719,254.8270568847656,291.1103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.47013092041016,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,9.572838462190704e-05,293.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,0.0001008046165225,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4177551269531,0.0,0.0,7.445540541084483e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.843994140625,0.0,0.0,0.0001008068647934,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5355834960937,0.0,0.0,0.0004781736934091,291.29119873046875,294.1499938964844,254.8160552978516,253.9862365722656,269.266357421875,254.8247528076172,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200210381299,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.380069732666016,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3818664550781,0.0,0.0,9.546261571813376e-05,293.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856140136719,0.0,0.0,0.0001005247613647,291.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,7.424869545502588e-05,290.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84039306640625,0.0,0.0,0.0001005269950837,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.521240234375,0.0,0.0,0.0004768462094943,291.29107666015625,294.1499938964844,254.8225555419922,253.991928100586,269.1354675292969,254.82391357421875,291.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.29424285888672,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.367919921875,0.0,0.0,9.498582949163392e-05,293.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,0.0001000227202894,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962097167969,0.0,0.0,7.38778617233038e-05,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0001000249103526,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.492919921875,0.0,0.0,0.0004744647303596,291.2908020019531,294.1499938964844,254.83609008789065,254.0037841796875,268.8783874511719,254.825439453125,291.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280634761741567e-09,0.0010121084051206,-0.0181258711963892,0.0,0.0,0.0,-0.0084221456199884,60.0,-25.13615798950196,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.367919921875,0.0,0.0,9.498582949163392e-05,293.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854919433594,0.0,0.0,0.0001000227202894,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962097167969,0.0,0.0,7.38778617233038e-05,290.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0001000249103526,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.492919921875,0.0,0.0,0.0004744647303596,291.2908020019531,294.1499938964844,254.83609008789065,254.0037841796875,268.8783874511719,254.825439453125,291.07440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280634761741567e-09,0.0010121084051206,-0.0181258711963892,0.0,0.0,0.0,-0.0084221456199884,60.0,-25.13615798950196,-0.0,-6.98423221479061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3541564941406,0.0,0.0,9.458222484681757e-05,293.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,9.959773160517216e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,7.356394053203985e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,9.959988528862596e-05,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4650573730469,0.0,0.0,0.0004724487662315,291.2904968261719,294.1499938964844,254.8500061035156,254.0159606933593,268.6273193359375,254.82997131347656,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.99690628051757,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3541564941406,0.0,0.0,9.458222484681757e-05,293.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28533935546875,0.0,0.0,9.959773160517216e-05,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,7.356394053203985e-05,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82623291015625,0.0,0.0,9.959988528862596e-05,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4650573730469,0.0,0.0,0.0004724487662315,291.2904968261719,294.1499938964844,254.8500061035156,254.0159606933593,268.6273193359375,254.82997131347656,291.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.99690628051757,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406066894531,0.0,0.0,9.424935706192628e-05,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,9.924723417498171e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,7.330504013225436e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,9.924935875460504e-05,292.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375915527344,0.0,0.0,0.000470786151709,291.29010009765625,294.1499938964844,254.8639068603516,254.0281524658203,268.3819580078125,254.8364715576172,291.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.87659454345703,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3406066894531,0.0,0.0,9.424935706192628e-05,293.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28515625,0.0,0.0,9.924723417498171e-05,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3681945800781,0.0,0.0,7.330504013225436e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8192749023437,0.0,0.0,9.924935875460504e-05,292.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4375915527344,0.0,0.0,0.000470786151709,291.29010009765625,294.1499938964844,254.8639068603516,254.0281524658203,268.3819580078125,254.8364715576172,291.0376281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.87659454345703,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,9.398243128089234e-05,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,9.896618576021864e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544311523437,0.0,0.0,7.309743523364887e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,9.896827396005392e-05,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4105224609375,0.0,0.0,0.0004694529634434,291.2897033691406,294.1499938964844,254.87744140625,254.0400238037109,268.1419677734375,254.8442230224609,291.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.774538040161133,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.32720947265625,0.0,0.0,9.398243128089234e-05,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.284912109375,0.0,0.0,9.896618576021864e-05,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3544311523437,0.0,0.0,7.309743523364887e-05,290.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8123779296875,0.0,0.0,9.896827396005392e-05,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4105224609375,0.0,0.0,0.0004694529634434,291.2897033691406,294.1499938964844,254.87744140625,254.0400238037109,268.1419677734375,254.8442230224609,291.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.774538040161133,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.320556640625,0.0,0.0,9.387177851749584e-05,293.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847900390625,0.0,0.0,9.884967585094272e-05,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476257324219,0.0,0.0,7.30113752069883e-05,290.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089599609375,0.0,0.0,9.885174222290516e-05,292.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3971252441406,0.0,0.0,0.000468900281703,291.2894592285156,294.1499938964844,254.8839569091797,254.0457458496093,268.0238952636719,254.84841918945312,291.0097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.73000717163086,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31396484375,0.0,0.0,9.377519018016756e-05,293.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846374511719,0.0,0.0,9.874797251541167e-05,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34088134765625,0.0,0.0,7.293625094462186e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,9.875003161141648e-05,292.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3838195800781,0.0,0.0,0.0004684178566094,291.2892150878906,294.1499938964844,254.8902282714844,254.0512542724609,267.90704345703125,254.852767944336,291.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.68955612182617,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3008728027344,0.0,0.0,9.36206051846966e-05,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,9.858521661954e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274230957031,0.0,0.0,7.28160230210051e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,9.858724661171436e-05,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.357421875,0.0,0.0,0.0004676458192989,291.2886657714844,294.1499938964844,254.9019012451172,254.0615234375,267.6769714355469,254.8617553710937,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.620094299316406,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3008728027344,0.0,0.0,9.36206051846966e-05,292.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843017578125,0.0,0.0,9.858521661954e-05,291.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3274230957031,0.0,0.0,7.28160230210051e-05,290.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,9.858724661171436e-05,292.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.357421875,0.0,0.0,0.0004676458192989,291.2886657714844,294.1499938964844,254.9019012451172,254.0615234375,267.6769714355469,254.8617553710937,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.620094299316406,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28790283203125,0.0,0.0,9.351110202260315e-05,292.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,9.846992907114328e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31414794921875,0.0,0.0,7.273085066117346e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,9.847192995948716e-05,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33135986328125,0.0,0.0,0.0004670989292208,291.2880554199219,294.1499938964844,254.91207885742188,254.0704803466797,267.4514465332031,254.870849609375,290.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.56455039978028,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28790283203125,0.0,0.0,9.351110202260315e-05,292.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.283935546875,0.0,0.0,9.846992907114328e-05,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31414794921875,0.0,0.0,7.273085066117346e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920227050781,0.0,0.0,9.847192995948716e-05,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33135986328125,0.0,0.0,0.0004670989292208,291.2880554199219,294.1499938964844,254.91207885742188,254.0704803466797,267.4514465332031,254.870849609375,290.963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.56455039978028,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750549316406,0.0,0.0,9.34332492761314e-05,292.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,9.83879654086195e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30096435546875,0.0,0.0,7.267029286595061e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,9.838993719313294e-05,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0004667101602535,291.28741455078125,294.1499938964844,254.9203948974609,254.0778350830078,267.2303161621094,254.8797912597656,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.520488739013672,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2750549316406,0.0,0.0,9.34332492761314e-05,292.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,9.83879654086195e-05,291.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.30096435546875,0.0,0.0,7.267029286595061e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7853088378906,0.0,0.0,9.838993719313294e-05,292.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3056030273437,0.0,0.0,0.0004667101602535,291.28741455078125,294.1499938964844,254.9203948974609,254.0778350830078,267.2303161621094,254.8797912597656,290.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.520488739013672,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,9.337346273241565e-05,292.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,9.83250283752568e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28790283203125,0.0,0.0,7.262379222083837e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,9.83269783318974e-05,292.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.0004664116131607,291.28668212890625,294.1499938964844,254.92648315429688,254.08322143554688,267.0133361816406,254.88824462890625,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.48445701599121,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2622985839844,0.0,0.0,9.337346273241565e-05,292.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2830505371094,0.0,0.0,9.83250283752568e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28790283203125,0.0,0.0,7.262379222083837e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,9.83269783318974e-05,292.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801208496094,0.0,0.0,0.0004664116131607,291.28668212890625,294.1499938964844,254.92648315429688,254.08322143554688,267.0133361816406,254.88824462890625,290.9258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.48445701599121,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2559814453125,0.0,0.0,9.334800415672362e-05,292.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828063964844,0.0,0.0,9.829823102336376e-05,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28143310546875,0.0,0.0,7.260399434017017e-05,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752990722656,0.0,0.0,9.830016642808914e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0004662844876293,291.2862854003906,294.1499938964844,254.92857360839844,254.0850982666016,266.9064025878906,254.89219665527344,290.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.46864891052246,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.24969482421875,0.0,0.0,9.332489571534096e-05,292.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28253173828125,0.0,0.0,9.827391477301715e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.27496337890625,0.0,0.0,7.258602272486314e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77197265625,0.0,0.0,9.827583562582733e-05,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,0.0004661691200453,291.2858581542969,294.1499938964844,254.92996215820312,254.0863494873047,266.8004150390625,254.89588928222656,290.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.45405578613281,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371520996094,0.0,0.0,9.328532178187744e-05,292.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,9.823225991567595e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621154785156,0.0,0.0,7.255523814819753e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,9.823415894061328e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0004659715341404,291.2850036621094,294.1499938964844,254.93045043945312,254.0868682861328,266.59136962890625,254.9023895263672,290.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.428253173828125,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371520996094,0.0,0.0,9.328532178187744e-05,292.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,9.823225991567595e-05,291.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2621154785156,0.0,0.0,7.255523814819753e-05,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7653503417969,0.0,0.0,9.823415894061328e-05,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299499511719,0.0,0.0,0.0004659715341404,291.2850036621094,294.1499938964844,254.93045043945312,254.0868682861328,266.59136962890625,254.9023895263672,290.88873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.428253173828125,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247314453125,0.0,0.0,9.3255250249058e-05,292.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,9.820061677601188e-05,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,7.253185322042555e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,9.820249397307634e-05,292.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0004658214456867,291.2840270996094,294.1499938964844,254.92759704589844,254.08447265625,266.38604736328125,254.90737915039065,290.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.40706825256348,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247314453125,0.0,0.0,9.3255250249058e-05,292.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813415527344,0.0,0.0,9.820061677601188e-05,291.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,7.253185322042555e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,9.820249397307634e-05,292.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2052307128906,0.0,0.0,0.0004658214456867,291.2840270996094,294.1499938964844,254.92759704589844,254.08447265625,266.38604736328125,254.90737915039065,290.8702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.40706825256348,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.323660196969286e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,9.818100079428405e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,7.251735223690048e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,9.818284888751803e-05,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0004657283716369,291.28302001953125,294.1499938964844,254.9210205078125,254.07882690429688,266.1843566894531,254.91053771972656,290.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.391036987304688,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,9.323660196969286e-05,292.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,9.818100079428405e-05,291.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2367248535156,0.0,0.0,7.251735223690048e-05,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,9.818284888751803e-05,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1807861328125,0.0,0.0,0.0004657283716369,291.28302001953125,294.1499938964844,254.9210205078125,254.07882690429688,266.1843566894531,254.91053771972656,290.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100364575127969e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.391036987304688,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001342773437,0.0,0.0,9.323180711362512e-05,292.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,9.817597310757264e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,7.25136196706444e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,9.81777993729338e-05,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.0004657045355997,291.28192138671875,294.1499938964844,254.91033935546875,254.0695953369141,265.9860534667969,254.9114990234375,290.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.38096237182617,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2001342773437,0.0,0.0,9.323180711362512e-05,292.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799072265625,0.0,0.0,9.817597310757264e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22418212890625,0.0,0.0,7.25136196706444e-05,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.74560546875,0.0,0.0,9.81777993729338e-05,292.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1565856933594,0.0,0.0,0.0004657045355997,291.28192138671875,294.1499938964844,254.91033935546875,254.0695953369141,265.9860534667969,254.9114990234375,290.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943302909445265e-09,0.0009934118716046,-0.0123987318947911,0.0,0.0,0.0,-0.0073382928967475,60.0,-24.38096237182617,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.19403076171875,0.0,0.0,9.323537960881367e-05,292.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,9.81797420536168e-05,291.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179260253906,0.0,0.0,7.251639908645302e-05,290.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7423400878906,0.0,0.0,9.818155376706272e-05,292.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445617675781,0.0,0.0,0.0004657224053516,291.2813415527344,294.1499938964844,254.90335083007807,254.06353759765625,265.8881225585937,254.9110412597656,290.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.37843132019043,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1879577636719,0.0,0.0,9.324336133431645e-05,292.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.27911376953125,0.0,0.0,9.81881530606188e-05,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117004394531,0.0,0.0,7.252260547829792e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7390441894531,0.0,0.0,9.81899574981071e-05,292.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.000465762335807,291.2807312011719,294.1499938964844,254.89520263671875,254.05645751953125,265.791015625,254.909896850586,290.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.37772560119629,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17584228515625,0.0,0.0,9.327374573331326e-05,292.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,9.82201672741212e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,7.254623778862879e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,9.822194988373668e-05,292.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0004659141995944,291.2794494628906,294.1499938964844,254.8751983642578,254.03909301757807,265.5990600585937,254.9052734375,290.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453929683048e-09,0.0009938575094565,-0.0125352889299392,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.38223648071289,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17584228515625,0.0,0.0,9.327374573331326e-05,292.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,9.82201672741212e-05,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,7.254623778862879e-05,290.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,9.822194988373668e-05,292.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1088256835937,0.0,0.0,0.0004659141995944,291.2794494628906,294.1499938964844,254.8751983642578,254.03909301757807,265.5990600585937,254.9052734375,290.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.146453929683048e-09,0.0009938575094565,-0.0125352889299392,0.0,0.0,0.0,-0.0073641324415802,60.0,-24.38223648071289,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,9.332469198852776e-05,292.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.82738347374834e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18701171875,0.0,0.0,7.258586265379563e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,9.827560279518366e-05,292.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0004661687707994,291.2781066894531,294.1499938964844,254.8500061035156,254.01715087890625,265.4100036621094,254.8972320556641,290.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209872089295686e-09,0.0009943996556103,-0.0127014350146055,0.0,0.0,0.0,-0.0073955710977315,60.0,-24.395252227783203,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
