time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590400,291.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.163818359375,0.0,0.0,9.332469198852776e-05,292.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772827148437,0.0,0.0,9.82738347374834e-05,291.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18701171875,0.0,0.0,7.258586265379563e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,9.827560279518366e-05,292.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08526611328125,0.0,0.0,0.0004661687707994,291.2781066894531,294.1499938964844,254.8500061035156,254.01715087890625,265.4100036621094,254.8972320556641,290.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944048942998,5.209872089295686e-09,0.0009943996556103,-0.0127014350146055,0.0,0.0,0.0,-0.0073955710977315,60.0,-24.395252227783203,-0.0,-6.741959879263959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15185546875,0.0,0.0,9.339275857200846e-05,292.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763061523437,0.0,0.0,9.83455392997712e-05,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,7.263880979735404e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,9.834727825364098e-05,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,0.0004665088781621,291.27667236328125,294.1499938964844,254.8212280273437,253.9920349121093,265.22369384765625,254.8853759765625,290.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.41665267944336,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.15185546875,0.0,0.0,9.339275857200846e-05,292.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763061523437,0.0,0.0,9.83455392997712e-05,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1747436523437,0.0,0.0,7.263880979735404e-05,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,9.834727825364098e-05,292.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0618896484375,0.0,0.0,0.0004665088781621,291.27667236328125,294.1499938964844,254.8212280273437,253.9920349121093,265.22369384765625,254.8853759765625,290.76031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.41665267944336,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13995361328125,0.0,0.0,9.347082959720864e-05,292.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,9.842775762081146e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625671386719,0.0,0.0,7.269952038768679e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128601074219,0.0,0.0,9.842948202276602e-05,292.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387268066406,0.0,0.0,0.0004668989276979,291.275146484375,294.1499938964844,254.79087829589844,253.9654235839844,265.0400085449219,254.86990356445312,290.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.44305419921875,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13995361328125,0.0,0.0,9.347082959720864e-05,292.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752380371094,0.0,0.0,9.842775762081146e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625671386719,0.0,0.0,7.269952038768679e-05,290.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128601074219,0.0,0.0,9.842948202276602e-05,292.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0387268066406,0.0,0.0,0.0004668989276979,291.275146484375,294.1499938964844,254.79087829589844,253.9654235839844,265.0400085449219,254.86990356445312,290.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.44305419921875,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.134033203125,0.0,0.0,9.35137431952171e-05,292.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,9.847296314546838e-05,291.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.156494140625,0.0,0.0,7.273290248122066e-05,290.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095642089844,0.0,0.0,9.847468027146532e-05,292.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,0.0004671133356168,291.2743225097656,294.1499938964844,254.775146484375,253.9515838623047,264.9490966796875,254.86085510253903,290.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.457773208618164,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.12811279296875,0.0,0.0,9.355922520626336e-05,292.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2740783691406,0.0,0.0,9.852086805040015e-05,291.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1504211425781,0.0,0.0,7.276827818714082e-05,290.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.706298828125,0.0,0.0,9.852257062448189e-05,292.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0157470703125,0.0,0.0,0.000467340578325,291.2735290527344,294.1499938964844,254.75906372070312,253.9374084472656,264.8588562011719,254.8509826660156,290.7240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.47342872619629,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,9.365772712044418e-05,292.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,9.86246086540632e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,7.284489402081817e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,9.862629667622969e-05,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,0.0004678326949942,291.27178955078125,294.1499938964844,254.7258758544922,253.9081115722656,264.6801452636719,254.82891845703125,290.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.507469177246094,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163024902344,0.0,0.0,9.365772712044418e-05,292.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728881835937,0.0,0.0,9.86246086540632e-05,291.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,7.284489402081817e-05,290.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.69970703125,0.0,0.0,9.862629667622969e-05,292.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9929504394531,0.0,0.0,0.0004678326949942,291.27178955078125,294.1499938964844,254.7258758544922,253.9081115722656,264.6801452636719,254.82891845703125,290.7059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.507469177246094,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10455322265625,0.0,0.0,9.37658696784638e-05,292.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,9.873851377051324e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,7.292900409083813e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,9.874017268884928e-05,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,0.0004683729785028,291.2699890136719,294.1499938964844,254.69143676757807,253.87762451171875,264.5037841796875,254.8038787841797,290.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.54505920410156,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10455322265625,0.0,0.0,9.37658696784638e-05,292.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2716064453125,0.0,0.0,9.873851377051324e-05,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,7.292900409083813e-05,290.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6931457519531,0.0,0.0,9.874017268884928e-05,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,0.0004683729785028,291.2699890136719,294.1499938964844,254.69143676757807,253.87762451171875,264.5037841796875,254.8038787841797,290.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.54505920410156,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,9.388297621626408e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,9.886184125207365e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143493652344,0.0,0.0,7.302008452825248e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865539550781,0.0,0.0,9.886349289445208e-05,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0004689580237027,291.2680969238281,294.1499938964844,254.65586853027344,253.84605407714844,264.3297424316406,254.77609252929688,290.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.58596611022949,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928649902344,0.0,0.0,9.388297621626408e-05,292.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702331542969,0.0,0.0,9.886184125207365e-05,291.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1143493652344,0.0,0.0,7.302008452825248e-05,290.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6865539550781,0.0,0.0,9.886349289445208e-05,292.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9478454589844,0.0,0.0,0.0004689580237027,291.2680969238281,294.1499938964844,254.65586853027344,253.84605407714844,264.3297424316406,254.77609252929688,290.669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402307651937,60.0,-24.58596611022949,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,9.40081590670161e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.899368160404264e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,7.311745139304549e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,9.899531141854824e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,0.0004695834068115,291.2660827636719,294.1499938964844,254.6192779541016,253.81349182128903,264.15789794921875,254.7457733154297,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.62991142272949,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,9.40081590670161e-05,292.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,9.899368160404264e-05,291.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1024169921875,0.0,0.0,7.311745139304549e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.679931640625,0.0,0.0,9.899531141854824e-05,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.925537109375,0.0,0.0,0.0004695834068115,291.2660827636719,294.1499938964844,254.6192779541016,253.81349182128903,264.15789794921875,254.7457733154297,290.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.62991142272949,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07537841796875,0.0,0.0,9.407345351064578e-05,292.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.90624466794543e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0964660644531,0.0,0.0,7.316823757719249e-05,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766052246094,0.0,0.0,9.906406921800226e-05,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144287109375,0.0,0.0,0.0004699096025433,291.2650451660156,294.1499938964844,254.60061645507807,253.796875,264.07281494140625,254.72970581054688,290.6429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.652942657470703,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0695495605469,0.0,0.0,9.414034138899297e-05,292.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,9.913289250107482e-05,291.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.09051513671875,0.0,0.0,7.32202606741339e-05,290.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6733093261719,0.0,0.0,9.913450048770756e-05,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.90338134765625,0.0,0.0,0.0004702437727246,291.26397705078125,294.1499938964844,254.58175659179688,253.78005981445312,263.98828125,254.7130889892578,290.6340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.67659568786621,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,9.427827171748504e-05,292.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,9.9278156994842e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,7.332753739319742e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666564941406,0.0,0.0,9.92797504295595e-05,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813781738281,0.0,0.0,0.0004709328350145,291.26177978515625,294.1499938964844,254.5434417724609,253.745849609375,263.8207092285156,254.67832946777344,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.725568771362305,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0579528808594,0.0,0.0,9.427827171748504e-05,292.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,9.9278156994842e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07867431640625,0.0,0.0,7.332753739319742e-05,290.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6666564941406,0.0,0.0,9.92797504295595e-05,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8813781738281,0.0,0.0,0.0004709328350145,291.26177978515625,294.1499938964844,254.5434417724609,253.745849609375,263.8207092285156,254.67832946777344,290.6160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.397455898365933e-09,0.0010045545641332,-0.0158125199377536,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.725568771362305,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04638671875,0.0,0.0,9.442059672437608e-05,292.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,9.94280489976518e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668334960937,0.0,0.0,7.34382338123396e-05,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,9.942962060449644e-05,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8595275878906,0.0,0.0,0.0004716438415925,291.2594909667969,294.1499938964844,254.50442504882807,253.7109832763672,263.6552124023437,254.6416931152344,290.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.776485443115234,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04638671875,0.0,0.0,9.442059672437608e-05,292.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,9.94280489976518e-05,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0668334960937,0.0,0.0,7.34382338123396e-05,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,9.942962060449644e-05,292.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8595275878906,0.0,0.0,0.0004716438415925,291.2594909667969,294.1499938964844,254.50442504882807,253.7109832763672,263.6552124023437,254.6416931152344,290.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.776485443115234,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03485107421875,0.0,0.0,9.456585394218564e-05,292.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.958102600649e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550537109375,0.0,0.0,7.355121488217264e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,9.95825757854618e-05,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377990722656,0.0,0.0,0.0004723694873973,291.257080078125,294.1499938964844,254.4648284912109,253.6755523681641,263.49169921875,254.60340881347656,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.828882217407227,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.03485107421875,0.0,0.0,9.456585394218564e-05,292.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622985839844,0.0,0.0,9.958102600649e-05,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550537109375,0.0,0.0,7.355121488217264e-05,290.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6532592773437,0.0,0.0,9.95825757854618e-05,291.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377990722656,0.0,0.0,0.0004723694873973,291.257080078125,294.1499938964844,254.4648284912109,253.6755523681641,263.49169921875,254.60340881347656,290.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652037782056e-09,0.0010076174512505,-0.0167507920414209,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.828882217407227,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,9.471252269577236e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,9.973548731068148e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04327392578125,0.0,0.0,7.366528734564781e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,9.97370298136957e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81622314453125,0.0,0.0,0.0004731022345367,291.2545471191406,294.1499938964844,254.4247589111328,253.6396484375,263.33013916015625,254.563720703125,290.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.882293701171875,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0233459472656,0.0,0.0,9.471252269577236e-05,292.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,9.973548731068148e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.04327392578125,0.0,0.0,7.366528734564781e-05,290.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64654541015625,0.0,0.0,9.97370298136957e-05,291.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81622314453125,0.0,0.0,0.0004731022345367,291.2545471191406,294.1499938964844,254.4247589111328,253.6396484375,263.33013916015625,254.563720703125,290.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341456930175e-09,0.0010091796284541,-0.0172293186187744,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.882293701171875,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.017578125,0.0,0.0,9.478591528022662e-05,292.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.259521484375,0.0,0.0,9.981277980841696e-05,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03741455078125,0.0,0.0,7.37223745090887e-05,290.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431579589844,0.0,0.0,9.981431503547356e-05,291.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8055114746094,0.0,0.0,0.000473468855489,291.2532653808594,294.1499938964844,254.4045867919922,253.6215667724609,263.2501220703125,254.5434112548828,290.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.909236907958984,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118408203125,0.0,0.0,9.485908958595246e-05,292.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,9.98898467514664e-05,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,7.377928704954684e-05,290.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397705078125,0.0,0.0,9.989136742660776e-05,291.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947998046875,0.0,0.0,0.0004738344287034,291.2519226074219,294.1499938964844,254.38433837890625,253.6033935546875,263.1705627441406,254.52284240722656,290.5445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.936248779296875,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003662109375,0.0,0.0,9.500406304141508e-05,292.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,0.000100042525446,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198059082031,0.0,0.0,7.389204256469384e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001000440315692,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,0.0004745586775243,291.24920654296875,294.1499938964844,254.3436584472656,253.56689453125,263.0128479003906,254.48106384277344,290.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.99026107788086,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003662109375,0.0,0.0,9.500406304141508e-05,292.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2565612792969,0.0,0.0,0.000100042525446,291.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0198059082031,0.0,0.0,7.389204256469384e-05,290.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001000440315692,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734680175781,0.0,0.0,0.0004745586775243,291.24920654296875,294.1499938964844,254.3436584472656,253.56689453125,263.0128479003906,254.48106384277344,290.5267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.301478532895089e-09,0.0010122848907485,-0.0181804671883583,0.0,0.0,0.0,-0.0084324702620506,60.0,-24.99026107788086,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,9.5146031526383e-05,292.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,0.000100192031823,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,7.400246249744669e-05,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62615966796875,0.0,0.0,0.0001001935233944,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522888183594,0.0,0.0,0.0004752678796648,291.2463684082031,294.1499938964844,254.30284118652344,253.5302581787109,262.8569641113281,254.4385681152344,290.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-25.04387855529785,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9889221191406,0.0,0.0,9.5146031526383e-05,292.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25445556640625,0.0,0.0,0.000100192031823,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00811767578125,0.0,0.0,7.400246249744669e-05,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62615966796875,0.0,0.0,0.0001001935233944,291.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7522888183594,0.0,0.0,0.0004752678796648,291.2463684082031,294.1499938964844,254.30284118652344,253.5302581787109,262.8569641113281,254.4385681152344,290.50885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435990035533,0.0,0.0,0.0,-0.0085201300680637,60.0,-25.04387855529785,-0.0,-7.007582780715893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,9.52836635406129e-05,292.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522888183594,0.0,0.0,0.0001003369907266,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964294433594,0.0,0.0,7.410951366182417e-05,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.00010033846047,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,0.0004759554576594,291.243408203125,294.1499938964844,254.2620086669922,253.4935607910156,262.70294189453125,254.3955841064453,290.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.09665870666504,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9774780273437,0.0,0.0,9.52836635406129e-05,292.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522888183594,0.0,0.0,0.0001003369907266,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964294433594,0.0,0.0,7.410951366182417e-05,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192932128906,0.0,0.0,0.00010033846047,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312316894531,0.0,0.0,0.0004759554576594,291.243408203125,294.1499938964844,254.2620086669922,253.4935607910156,262.70294189453125,254.3955841064453,290.4909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649738620330027e-09,0.0010152629110962,-0.0190926026552915,0.0,0.0,0.0,-0.0086051179096102,60.0,-25.09665870666504,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,9.541578765492886e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,0.00010047613614,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848022460937,0.0,0.0,7.421227201120928e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123962402344,0.0,0.0,0.0001004775913315,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,0.0004766155034303,291.2403564453125,294.1499938964844,254.2212677001953,253.4569396972656,262.5507507324219,254.3523101806641,290.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.1481876373291,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.966064453125,0.0,0.0,9.541578765492886e-05,292.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2500305175781,0.0,0.0,0.00010047613614,291.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848022460937,0.0,0.0,7.421227201120928e-05,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6123962402344,0.0,0.0,0.0001004775913315,291.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102966308594,0.0,0.0,0.0004766155034303,291.2403564453125,294.1499938964844,254.2212677001953,253.4569396972656,262.5507507324219,254.3523101806641,290.47314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814303870645745e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866999045014,60.0,-25.1481876373291,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9603576660156,0.0,0.0,9.547945228405295e-05,292.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,0.0001005431768135,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9789733886719,0.0,0.0,7.42617849027738e-05,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60894775390625,0.0,0.0,0.000100544624729,291.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.69989013671875,0.0,0.0,0.0004769335500895,291.23876953125,294.1499938964844,254.20095825195312,253.43869018554688,262.475341796875,254.33062744140625,290.4642028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312720119953,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.17334747314453,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9546813964844,0.0,0.0,9.554135613143444e-05,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,0.0001006083766696,291.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,7.430993719026446e-05,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,0.0001006098173093,291.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6894836425781,0.0,0.0,0.0004772428364958,291.2371826171875,294.1499938964844,254.1807098388672,253.4205017089844,262.400390625,254.30894470214844,290.4552917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.19806480407715,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,9.565949585521594e-05,292.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0001007328028208,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,7.440182525897399e-05,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,0.0001007342216325,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,0.0004778330330736,291.23388671875,294.1499938964844,254.1404571533203,253.3843231201172,262.25177001953125,254.2656707763672,290.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.24602699279785,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,9.565949585521594e-05,292.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0001007328028208,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,7.440182525897399e-05,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5985107421875,0.0,0.0,0.0001007342216325,291.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6687927246094,0.0,0.0,0.0004778330330736,291.23388671875,294.1499938964844,254.1404571533203,253.3843231201172,262.25177001953125,254.2656707763672,290.4374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192738845944,8.117853056432978e-09,0.0010192657355219,-0.0203185770660638,0.0,0.0,0.0,-0.0088371820747852,60.0,-25.24602699279785,-0.0,-7.08339698007876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
