time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592740,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.576950105838478e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0001008486506179,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,7.448738324455917e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,0.0001008500548778,291.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6482238769531,0.0,0.0,0.0004783825716003,291.2304992675781,294.1499938964844,254.10064697265625,253.34852600097656,262.1049194335937,254.22262573242188,290.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.291730880737305,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9319152832031,0.0,0.0,9.576950105838478e-05,292.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0001008486506179,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499206542969,0.0,0.0,7.448738324455917e-05,290.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,0.0001008500548778,291.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6482238769531,0.0,0.0,0.0004783825716003,291.2304992675781,294.1499938964844,254.10064697265625,253.34852600097656,262.1049194335937,254.22262573242188,290.4195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.291730880737305,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,9.587080421624704e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,0.0001009553525364,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,7.456617458956316e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,0.0001009567422443,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277770996094,0.0,0.0,0.0004788887163158,291.2269897460937,294.1499938964844,254.06134033203125,253.313217163086,261.9598083496094,254.1800079345703,290.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.334901809692383,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,9.587080421624704e-05,292.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2400817871094,0.0,0.0,0.0001009553525364,291.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9383239746094,0.0,0.0,7.456617458956316e-05,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,0.0001009567422443,291.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6277770996094,0.0,0.0,0.0004788887163158,291.2269897460937,294.1499938964844,254.06134033203125,253.313217163086,261.9598083496094,254.1800079345703,290.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.334901809692383,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,9.596302697900684e-05,292.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,0.0001010524792945,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,7.463790097972378e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,0.0001010538471746,291.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0004793494299519,291.2233581542969,294.1499938964844,254.022705078125,253.27850341796875,261.8165283203125,254.137924194336,290.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.37533569335937,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091796875,0.0,0.0,9.596302697900684e-05,292.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373962402344,0.0,0.0,0.0001010524792945,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,7.463790097972378e-05,290.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773620605469,0.0,0.0,0.0001010538471746,291.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.607421875,0.0,0.0,0.0004793494299519,291.2233581542969,294.1499938964844,254.022705078125,253.27850341796875,261.8165283203125,254.137924194336,290.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085673749446,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.37533569335937,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.90350341796875,0.0,0.0,9.600561315892264e-05,292.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,0.0001010973282973,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,7.467102841474116e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,0.0001010986889014,291.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5973205566406,0.0,0.0,0.0004795621789526,291.22149658203125,294.1499938964844,254.003646850586,253.2613983154297,261.7455749511719,254.1171417236328,290.3748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548920682471817e-09,0.0010229517938569,-0.0214474461972713,0.0,0.0,0.0,-0.0090508814901113,60.0,-25.3944091796875,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8978271484375,0.0,0.0,9.604588558431716e-05,292.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,0.0001011397471302,291.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9151916503906,0.0,0.0,7.470235141227022e-05,290.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,0.0001011411077342,291.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58721923828125,0.0,0.0,0.0004797634319402,291.2196044921875,294.1499938964844,253.9848022460937,253.2444763183593,261.6750793457031,254.09654235839844,290.3658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599080558724381e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.412811279296875,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,9.611923451302572e-05,292.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0001012170032481,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,7.475940219592303e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,0.0001012183420243,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5671081542969,0.0,0.0,0.0004801298782695,291.2157592773437,294.1499938964844,253.94776916503903,253.2112579345703,261.53533935546875,254.0559234619141,290.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.447359085083008,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8865051269531,0.0,0.0,9.611923451302572e-05,292.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0001012170032481,291.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90362548828125,0.0,0.0,7.475940219592303e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,0.0001012183420243,291.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5671081542969,0.0,0.0,0.0004801298782695,291.2157592773437,294.1499938964844,253.94776916503903,253.2112579345703,261.53533935546875,254.0559234619141,290.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.447359085083008,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87518310546875,0.0,0.0,9.618300100555643e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0001012841603369,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89208984375,0.0,0.0,7.48089951230213e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,0.0001012854845612,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.547119140625,0.0,0.0,0.0004804484487976,291.2117919921875,294.1499938964844,253.9117126464844,253.178955078125,261.3973693847656,254.01622009277344,290.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.47871398925781,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87518310546875,0.0,0.0,9.618300100555643e-05,292.6875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,0.0001012841603369,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.89208984375,0.0,0.0,7.48089951230213e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5558776855469,0.0,0.0,0.0001012854845612,291.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.547119140625,0.0,0.0,0.0004804484487976,291.2117919921875,294.1499938964844,253.9117126464844,253.178955078125,261.3973693847656,254.01622009277344,290.3300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.47871398925781,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,9.62371486821212e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0001013411965686,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,7.48511083656922e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,0.000101342498965,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0004807189980056,291.2077331542969,294.1499938964844,253.8767547607422,253.1476593017578,261.2611694335937,253.9775390625,290.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.50680351257324,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,9.62371486821212e-05,292.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,0.0001013411965686,291.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,7.48511083656922e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5486145019531,0.0,0.0,0.000101342498965,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5272521972656,0.0,0.0,0.0004807189980056,291.2077331542969,294.1499938964844,253.8767547607422,253.1476593017578,261.2611694335937,253.9775390625,290.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.50680351257324,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,9.62816848186776e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,0.0001013881119433,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690185546875,0.0,0.0,7.488574919989333e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,0.0001013893997878,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0004809415258932,291.2035217285156,294.1499938964844,253.84298706054688,253.11749267578125,261.12677001953125,253.94000244140625,290.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.53154182434082,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,9.62816848186776e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,0.0001013881119433,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690185546875,0.0,0.0,7.488574919989333e-05,290.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54132080078125,0.0,0.0,0.0001013893997878,291.9248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5074768066406,0.0,0.0,0.0004809415258932,291.2035217285156,294.1499938964844,253.84298706054688,253.11749267578125,261.12677001953125,253.94000244140625,290.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.022347617894411,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.53154182434082,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.846923828125,0.0,0.0,9.630034764995798e-05,292.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,0.0001014077643048,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,7.490026473533362e-05,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53765869140625,0.0,0.0,0.0001014090521493,291.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4976501464844,0.0,0.0,0.000481034774566,291.2013854980469,294.1499938964844,253.8265838623047,253.1028594970703,261.06024169921875,253.9217071533203,290.2850952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.54259490966797,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412475585937,0.0,0.0,9.631659486331046e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191772460937,0.0,0.0,0.0001014248919091,291.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8575134277344,0.0,0.0,7.491290307370946e-05,290.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.53399658203125,0.0,0.0,0.0001014261652017,291.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4878234863281,0.0,0.0,0.0004811160033568,291.19921875,294.1499938964844,253.8105316162109,253.0885467529297,260.99420166015625,253.9037170410156,290.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.552797317504883,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,9.634183516027406e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001014514782582,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84600830078125,0.0,0.0,7.493253360735252e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.526611328125,0.0,0.0,0.0001014527369989,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682922363281,0.0,0.0,0.000481242139358,291.1947937011719,294.1499938964844,253.7794952392578,253.0609436035156,260.8634033203125,253.86875915527344,290.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.57062721252441,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8299560546875,0.0,0.0,9.634183516027406e-05,292.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001014514782582,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.84600830078125,0.0,0.0,7.493253360735252e-05,290.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.526611328125,0.0,0.0,0.0001014527369989,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682922363281,0.0,0.0,0.000481242139358,291.1947937011719,294.1499938964844,253.7794952392578,253.0609436035156,260.8634033203125,253.86875915527344,290.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.57062721252441,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,9.635726746637374e-05,292.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0001014677400235,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83453369140625,0.0,0.0,7.494453166145831e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191955566406,0.0,0.0,0.0001014689842122,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488525390625,0.0,0.0,0.0004813192645087,291.19024658203125,294.1499938964844,253.75,253.03477478027344,260.7344055175781,253.83523559570312,290.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986713595504625e-09,0.0010266955941915,-0.0225938465446233,0.0,0.0,0.0,-0.0092679150402545,60.0,-25.58478546142578,-0.0,-7.1870481122005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8186950683594,0.0,0.0,9.635726746637374e-05,292.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0001014677400235,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83453369140625,0.0,0.0,7.494453166145831e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191955566406,0.0,0.0,0.0001014689842122,291.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4488525390625,0.0,0.0,0.0004813192645087,291.19024658203125,294.1499938964844,253.75,253.03477478027344,260.7344055175781,253.83523559570312,290.2400817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267045581713,8.986713595504625e-09,0.0010266955941915,-0.0225938465446233,0.0,0.0,0.0,-0.0092679150402545,60.0,-25.58478546142578,-0.0,-7.1870481122005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074035644531,0.0,0.0,9.63559141382575e-05,292.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0001014663357636,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82305908203125,0.0,0.0,7.494348392356187e-05,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,0.0001014675654005,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,0.0004813125997316,291.18560791015625,294.1499938964844,253.72149658203125,253.0095367431641,260.6072692871094,253.8031768798828,290.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984988753013567e-09,0.001026680925861,-0.0225893296301364,0.0,0.0,0.0,-0.009267060086131,60.0,-25.594587326049805,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8074035644531,0.0,0.0,9.63559141382575e-05,292.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0001014663357636,291.053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82305908203125,0.0,0.0,7.494348392356187e-05,290.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5117492675781,0.0,0.0,0.0001014675654005,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4295654296875,0.0,0.0,0.0004813125997316,291.18560791015625,294.1499938964844,253.72149658203125,253.0095367431641,260.6072692871094,253.8031768798828,290.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984988753013567e-09,0.001026680925861,-0.0225893296301364,0.0,0.0,0.0,-0.009267060086131,60.0,-25.594587326049805,-0.0,-7.186841344264394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,9.633156150812285e-05,292.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.000101440702565,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,7.492454460589215e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,0.0001014419176499,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.0004811910330317,291.18084716796875,294.1499938964844,253.69338989257807,252.9846649169922,260.48199462890625,253.7723846435547,290.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954602392918787e-09,0.0010264210868626,-0.0225097611546516,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.598539352416992,-0.0,-7.183203365457302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.796142578125,0.0,0.0,9.633156150812285e-05,292.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051696777344,0.0,0.0,0.000101440702565,291.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,7.492454460589215e-05,290.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042419433594,0.0,0.0,0.0001014419176499,291.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.0004811910330317,291.18084716796875,294.1499938964844,253.69338989257807,252.9846649169922,260.48199462890625,253.7723846435547,290.2039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264300508424,8.954602392918787e-09,0.0010264210868626,-0.0225097611546516,0.0,0.0,0.0,-0.0092519968748092,60.0,-25.598539352416992,-0.0,-7.183203365457302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7904968261719,0.0,0.0,9.631057037040593e-05,292.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001014185982057,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80584716796875,0.0,0.0,7.490821735700592e-05,290.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50048828125,0.0,0.0,0.0001014198060147,291.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,0.0004810861719306,291.17840576171875,294.1499938964844,253.6794891357422,252.9723663330078,260.42010498046875,253.7574157714844,290.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262061841785,8.928422445819706e-09,0.0010261973366141,-0.0224412102252244,0.0,0.0,0.0,-0.0092390179634094,60.0,-25.59803009033203,-0.0,-7.180070582535336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,9.628478437662125e-05,292.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2014465332031,0.0,0.0,0.0001013914588838,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80010986328125,0.0,0.0,7.488816481782123e-05,290.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4967041015625,0.0,0.0,0.0001013926594168,291.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912658691406,0.0,0.0,0.0004809574456885,291.17596435546875,294.1499938964844,253.6656951904297,252.96017456054688,260.3586120605469,253.74267578125,290.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896279268810758e-09,0.0010259225964546,-0.022357041016221,0.0,0.0,0.0,-0.0092230839654803,60.0,-25.59619140625,-0.0,-7.176224414706668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,9.621554636396468e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001013185610645,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,7.483430817956105e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.0001013197397696,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,0.000480611633975,291.17095947265625,294.1499938964844,253.6384429931641,252.93609619140625,260.2370300292969,253.71389770507807,290.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.8099660899843e-09,0.0010251845233142,-0.0221310257911682,0.0,0.0,0.0,-0.0091802952811121,60.0,-25.58763313293457,-0.0,-7.165901649841544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77362060546875,0.0,0.0,9.621554636396468e-05,292.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976013183594,0.0,0.0,0.0001013185610645,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,7.483430817956105e-05,290.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891052246094,0.0,0.0,0.0001013197397696,291.8905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3722839355469,0.0,0.0,0.000480611633975,291.17095947265625,294.1499938964844,253.6384429931641,252.93609619140625,260.2370300292969,253.71389770507807,290.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251933708786,8.8099660899843e-09,0.0010251845233142,-0.0221310257911682,0.0,0.0,0.0,-0.0091802952811121,60.0,-25.58763313293457,-0.0,-7.165901649841544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623596191406,0.0,0.0,9.612394933355972e-05,292.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001012221182463,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,7.476306927856058e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814758300781,0.0,0.0,0.0001012232823995,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,0.0004801541508641,291.1658630371094,294.1499938964844,253.61163330078125,252.9124298095703,260.1172180175781,253.68592834472656,290.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695802300451305e-09,0.0010242083808407,-0.021832076832652,0.0,0.0,0.0,-0.0091236997395753,60.0,-25.57295036315918,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623596191406,0.0,0.0,9.612394933355972e-05,292.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936950683594,0.0,0.0,0.0001012221182463,291.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,7.476306927856058e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814758300781,0.0,0.0,0.0001012232823995,291.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3534240722656,0.0,0.0,0.0004801541508641,291.1658630371094,294.1499938964844,253.61163330078125,252.9124298095703,260.1172180175781,253.68592834472656,290.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695802300451305e-09,0.0010242083808407,-0.021832076832652,0.0,0.0,0.0,-0.0091236997395753,60.0,-25.57295036315918,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511291503906,0.0,0.0,9.600874909665436e-05,292.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001011008280329,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,7.467346586054191e-05,290.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,0.0001011019703582,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0004795787972398,291.1606750488281,294.1499938964844,253.58531188964844,252.88922119140625,259.9993591308594,253.65884399414065,290.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229892795905,8.5522291470852e-09,0.001022980781272,-0.0214561093598604,0.0,0.0,0.0,-0.0090525252744555,60.0,-25.551448822021484,-0.0,-7.135121649071152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7511291503906,0.0,0.0,9.600874909665436e-05,292.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001011008280329,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76580810546875,0.0,0.0,7.467346586054191e-05,290.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47381591796875,0.0,0.0,0.0001011019703582,291.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3346862792969,0.0,0.0,0.0004795787972398,291.1606750488281,294.1499938964844,253.58531188964844,252.88922119140625,259.9993591308594,253.65884399414065,290.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229892795905,8.5522291470852e-09,0.001022980781272,-0.0214561093598604,0.0,0.0,0.0,-0.0090525252744555,60.0,-25.551448822021484,-0.0,-7.135121649071152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,9.587114618625492e-05,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.000100955934613,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544250488281,0.0,0.0,7.456644379999489e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0001009570623864,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,0.0004788914811797,291.1553649902344,294.1499938964844,253.5594940185547,252.8664703369141,259.88330078125,253.63250732421875,290.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215227957814,8.3807396578095e-09,0.0010215144138783,-0.0210070274770259,0.0,0.0,0.0,-0.0089675104245543,60.0,-25.52376174926757,-0.0,-7.114678624020598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,9.587114618625492e-05,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.000100955934613,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7544250488281,0.0,0.0,7.456644379999489e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.46612548828125,0.0,0.0,0.0001009570623864,291.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3160705566406,0.0,0.0,0.0004788914811797,291.1553649902344,294.1499938964844,253.5594940185547,252.8664703369141,259.88330078125,253.63250732421875,290.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215227957814,8.3807396578095e-09,0.0010215144138783,-0.0210070274770259,0.0,0.0,0.0,-0.0089675104245543,60.0,-25.52376174926757,-0.0,-7.114678624020598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7343139648437,0.0,0.0,9.579463221598417e-05,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,0.0001008753679343,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74871826171875,0.0,0.0,7.450693374266848e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4622497558594,0.0,0.0,0.0001008764957077,291.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30682373046875,0.0,0.0,0.000478509318782,291.1526794433594,294.1499938964844,253.54676818847656,252.8552703857422,259.825927734375,253.6196136474609,290.10430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207074228674,8.285391039919432e-09,0.0010206991573795,-0.0207573305815458,0.0,0.0,0.0,-0.0089202420786023,60.0,-25.5076847076416,-0.0,-7.103324861645889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7287292480469,0.0,0.0,9.57117008510977e-05,292.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,0.000100788041891,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430419921875,0.0,0.0,7.444243237841874e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001007891623885,291.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2975769042969,0.0,0.0,0.0004780950839631,291.14996337890625,294.1499938964844,253.5341796875,252.8441925048828,259.7690124511719,253.6069183349609,290.0952453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198237141594,8.182042599003125e-09,0.0010198154486715,-0.0204866789281368,0.0,0.0,0.0,-0.0088690081611275,60.0,-25.48983764648437,-0.0,-7.091028919603559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,9.553070412948728e-05,292.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001005974627332,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7316589355469,0.0,0.0,7.430165715049952e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506225585937,0.0,0.0,0.0001005985614028,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0004771910607814,291.1444396972656,294.1499938964844,253.5094146728516,252.8224334716797,259.6564025878906,253.58206176757807,290.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017894828692,7.956494130212377e-09,0.0010178869124501,-0.0198959913104772,0.0,0.0,0.0,-0.0087571945041418,60.0,-25.44991111755371,-0.0,-7.064230089781631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
