time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595080,291.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.717529296875,0.0,0.0,9.553070412948728e-05,292.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771240234375,0.0,0.0,0.0001005974627332,291.015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7316589355469,0.0,0.0,7.430165715049952e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4506225585937,0.0,0.0,0.0001005985614028,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2792053222656,0.0,0.0,0.0004771910607814,291.1444396972656,294.1499938964844,253.5094146728516,252.8224334716797,259.6564025878906,253.58206176757807,290.0770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017894828692,7.956494130212377e-09,0.0010178869124501,-0.0198959913104772,0.0,0.0,0.0,-0.0087571945041418,60.0,-25.44991111755371,-0.0,-7.064230089781631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,9.533020056551322e-05,292.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001003863362711,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203063964844,0.0,0.0,7.414570427499712e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,0.0001003874203888,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26092529296875,0.0,0.0,0.0004761895688716,291.13885498046875,294.1499938964844,253.48521423339844,252.8011779785156,259.5455627441406,253.5579833984375,290.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706640658966535e-09,0.001015750458464,-0.0192416291683912,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.403926849365234,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,9.533020056551322e-05,292.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001003863362711,291.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203063964844,0.0,0.0,7.414570427499712e-05,290.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,0.0001003874203888,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26092529296875,0.0,0.0,0.0004761895688716,291.13885498046875,294.1499938964844,253.48521423339844,252.8011779785156,259.5455627441406,253.5579833984375,290.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157581418752,7.706640658966535e-09,0.001015750458464,-0.0192416291683912,0.0,0.0,0.0,-0.0086333313956856,60.0,-25.403926849365234,-0.0,-7.034603299871378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,9.511341340839864e-05,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001001580603769,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,7.397709123324603e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,0.0001001591226668,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427978515625,0.0,0.0,0.0004751067026518,291.1331481933594,294.1499938964844,253.46157836914065,252.78048706054688,259.43658447265625,253.5347442626953,290.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436495863544222e-09,0.0010134405456483,-0.0185340978205204,0.0,0.0,0.0,-0.0084994100034236,60.0,-25.35256767272949,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,9.511341340839864e-05,292.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001001580603769,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,7.397709123324603e-05,290.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349975585937,0.0,0.0,0.0001001591226668,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427978515625,0.0,0.0,0.0004751067026518,291.1331481933594,294.1499938964844,253.46157836914065,252.78048706054688,259.43658447265625,253.5347442626953,290.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134479962289,7.436495863544222e-09,0.0010134405456483,-0.0185340978205204,0.0,0.0,0.0,-0.0084994100034236,60.0,-25.35256767272949,-0.0,-7.002640245445947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,9.48843953665346e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.991691331379116e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,7.379897579085082e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,9.99179610516876e-05,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22479248046875,0.0,0.0,0.0004739628056995,291.1273498535156,294.1499938964844,253.4385528564453,252.7603454589844,259.32940673828125,253.5122985839844,290.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127690008252e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.29695510864257,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.68408203125,0.0,0.0,9.48843953665346e-05,292.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,9.991691331379116e-05,291.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6976928710937,0.0,0.0,7.379897579085082e-05,290.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,9.99179610516876e-05,291.8588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.22479248046875,0.0,0.0,0.0004739628056995,291.1273498535156,294.1499938964844,253.4385528564453,252.7603454589844,259.32940673828125,253.5122985839844,290.02252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110075818374,7.151127690008252e-09,0.0010110003640875,-0.0177866648882627,0.0,0.0,0.0,-0.0083579402416944,60.0,-25.29695510864257,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67852783203125,0.0,0.0,9.476670675212516e-05,292.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,9.979298920370638e-05,291.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6920471191406,0.0,0.0,7.370743696810678e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4231872558594,0.0,0.0,9.97940296656452e-05,291.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,0.0004733749665319,291.1244201660156,294.1499938964844,253.42727661132807,252.75048828125,259.2765197753906,253.5014038085937,290.0133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.004478330685515e-09,0.0010097463382408,-0.0174025520682334,0.0,0.0,0.0,-0.0082852402701973,60.0,-25.267881393432617,-0.0,-6.951675857180818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6729736328125,0.0,0.0,9.46481231949292e-05,292.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.966811194317415e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864013671875,0.0,0.0,7.361519965343177e-05,290.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,9.966915240511298e-05,291.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,0.0004727826162707,291.1214599609375,294.1499938964844,253.4161376953125,252.74078369140625,259.2240600585937,253.49069213867188,290.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489751257,6.8567080901971175e-09,0.001008482882753,-0.0170154944062232,0.0,0.0,0.0,-0.0082119842991232,60.0,-25.23824882507324,-0.0,-6.93428674480856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,9.44104031077586e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.941780444933102e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,7.343031029449776e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,9.9418823083397e-05,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,0.0004715952381957,291.115478515625,294.1499938964844,253.3943786621093,252.7218170166016,259.1204528808594,253.4698486328125,289.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497478602656e-09,0.0010059499181807,-0.0162396021187305,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.177978515625,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,9.44104031077586e-05,292.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.941780444933102e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6751403808594,0.0,0.0,7.343031029449776e-05,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41131591796875,0.0,0.0,9.9418823083397e-05,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,0.0004715952381957,291.115478515625,294.1499938964844,253.3943786621093,252.7218170166016,259.1204528808594,253.4698486328125,289.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059564374387,6.560497478602656e-09,0.0010059499181807,-0.0162396021187305,0.0,0.0,0.0,-0.0080651398748159,60.0,-25.177978515625,-0.0,-6.899494309209332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,9.417743422091009e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.91724809864536e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,7.324910984607413e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,9.917348506860436e-05,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714782714844,0.0,0.0,0.0004704315506387,291.10943603515625,294.1499938964844,253.373275756836,252.7034912109375,259.0185546875,253.44976806640625,289.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.27019547394525e-09,0.001003467477858,-0.0154791576787829,0.0,0.0,0.0,-0.0079212244600057,60.0,-25.11758041381836,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,9.417743422091009e-05,292.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.91724809864536e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,7.324910984607413e-05,290.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4033508300781,0.0,0.0,9.917348506860436e-05,291.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1714782714844,0.0,0.0,0.0004704315506387,291.10943603515625,294.1499938964844,253.373275756836,252.7034912109375,259.0185546875,253.44976806640625,289.9679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034737642854,6.27019547394525e-09,0.001003467477858,-0.0154791576787829,0.0,0.0,0.0,-0.0079212244600057,60.0,-25.11758041381836,-0.0,-6.865480628448496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397399902344,0.0,0.0,9.395552478963508e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.89388208836317e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,7.307651685550809e-05,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,9.893981041386724e-05,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,0.0004693231603596,291.103271484375,294.1499938964844,253.35284423828125,252.685791015625,258.9183349609375,253.430419921875,289.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993685103788948e-09,0.0010011029662564,-0.0147548159584403,0.0,0.0,0.0,-0.0077841458842158,60.0,-25.05872344970703,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6397399902344,0.0,0.0,9.395552478963508e-05,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.89388208836317e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526794433594,0.0,0.0,7.307651685550809e-05,290.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3953857421875,0.0,0.0,9.893981041386724e-05,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539306640625,0.0,0.0,0.0004693231603596,291.103271484375,294.1499938964844,253.35284423828125,252.685791015625,258.9183349609375,253.430419921875,289.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993685103788948e-09,0.0010011029662564,-0.0147548159584403,0.0,0.0,0.0,-0.0077841458842158,60.0,-25.05872344970703,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286926269531,0.0,0.0,9.375073568662629e-05,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.872318332782017e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414489746094,0.0,0.0,7.2917238867376e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,9.872415830614044e-05,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,0.0004683002480305,291.0970153808594,294.1499938964844,253.3331298828125,252.6687469482422,258.8197326660156,253.4117584228516,289.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738506114738584e-09,0.0009989208774641,-0.0140863340348005,0.0,0.0,0.0,-0.0076576424762606,60.0,-25.003053665161133,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6286926269531,0.0,0.0,9.375073568662629e-05,292.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,9.872318332782017e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6414489746094,0.0,0.0,7.2917238867376e-05,290.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873596191406,0.0,0.0,9.872415830614044e-05,291.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365051269531,0.0,0.0,0.0004683002480305,291.0970153808594,294.1499938964844,253.3331298828125,252.6687469482422,258.8197326660156,253.4117584228516,289.9315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989266982302,5.738506114738584e-09,0.0009989208774641,-0.0140863340348005,0.0,0.0,0.0,-0.0076576424762606,60.0,-25.003053665161133,-0.0,-6.803402641253342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231689453125,0.0,0.0,9.365700680064036e-05,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,9.862447768682614e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358642578125,0.0,0.0,7.284433377208188e-05,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3833312988281,0.0,0.0,9.862545266514644e-05,291.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1278381347656,0.0,0.0,0.0004678320838138,291.0938415527344,294.1499938964844,253.32354736328125,252.6604919433593,258.7710876464844,253.40269470214844,289.9224548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621706655745129e-09,0.0009979221504181,-0.0137803526595234,0.0,0.0,0.0,-0.007599739357829,60.0,-24.97701644897461,-0.0,-6.789802853290895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176452636719,0.0,0.0,9.356859663967045e-05,292.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.853138908511028e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6302490234375,0.0,0.0,7.277556869667023e-05,290.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793029785156,0.0,0.0,9.853234951151536e-05,291.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1191711425781,0.0,0.0,0.0004673904913943,291.0906677246094,294.1499938964844,253.3141326904297,252.65240478515625,258.7228088378906,253.39376831054688,289.9133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969854727387,5.511540113189994e-09,0.0009969800012186,-0.0134917441755533,0.0,0.0,0.0,-0.0075451247394084,60.0,-24.95215606689453,-0.0,-6.77698821505146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60662841796875,0.0,0.0,9.34131458052434e-05,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.8367701866664e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,7.265466410899535e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,9.836865501711144e-05,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,0.0004666140303015,291.084228515625,294.1499938964844,253.2958831787109,252.63674926757807,258.6273193359375,253.3763122558593,289.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.907026290893555,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.60662841796875,0.0,0.0,9.34131458052434e-05,292.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,9.8367701866664e-05,291.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,7.265466410899535e-05,290.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3712158203125,0.0,0.0,9.836865501711144e-05,291.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1019287109375,0.0,0.0,0.0004666140303015,291.084228515625,294.1499938964844,253.2958831787109,252.63674926757807,258.6273193359375,253.3763122558593,289.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317833728923915e-09,0.0009953235276043,-0.0129842748865485,0.0,0.0,0.0,-0.0074490956030786,60.0,-24.907026290893555,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955810546875,0.0,0.0,9.328822488896547e-05,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.823616710491478e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,7.255750097101554e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,9.82370984274894e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848083496094,0.0,0.0,0.0004659900732804,291.07769775390625,294.1499938964844,253.27838134765625,252.621810913086,258.533447265625,253.359375,289.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939974406734,5.162157812321766e-09,0.0009939922019839,-0.0125764301046729,0.0,0.0,0.0,-0.0073719196952879,60.0,-24.869356155395508,-0.0,-6.736428304066068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5955810546875,0.0,0.0,9.328822488896547e-05,292.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1249084472656,0.0,0.0,9.823616710491478e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6078796386719,0.0,0.0,7.255750097101554e-05,290.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36309814453125,0.0,0.0,9.82370984274894e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848083496094,0.0,0.0,0.0004659900732804,291.07769775390625,294.1499938964844,253.27838134765625,252.621810913086,258.533447265625,253.359375,289.8770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939974406734,5.162157812321766e-09,0.0009939922019839,-0.0125764301046729,0.0,0.0,0.0,-0.0073719196952879,60.0,-24.869356155395508,-0.0,-6.736428304066068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,9.319439413957298e-05,292.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.81373668764718e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,7.248452311614528e-05,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,9.81382909230888e-05,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0004655214142985,291.0710754394531,294.1499938964844,253.26168823242188,252.6076202392578,258.4408874511719,253.3428497314453,289.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045224238386936e-09,0.0009929921943694,-0.0122700799256563,0.0,0.0,0.0,-0.0073139504529535,60.0,-24.838722229003903,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,9.319439413957298e-05,292.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1196594238281,0.0,0.0,9.81373668764718e-05,291.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,7.248452311614528e-05,290.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3549194335937,0.0,0.0,9.81382909230888e-05,291.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0677185058594,0.0,0.0,0.0004655214142985,291.0710754394531,294.1499938964844,253.26168823242188,252.6076202392578,258.4408874511719,253.3428497314453,289.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929972002282,5.045224238386936e-09,0.0009929921943694,-0.0122700799256563,0.0,0.0,0.0,-0.0073139504529535,60.0,-24.838722229003903,-0.0,-6.72288038572333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,9.31338800000958e-05,292.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.8073658591602e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,7.243746222229674e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,9.807456808630376e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0004652192001231,291.0643615722656,294.1499938964844,253.24578857421875,252.5941925048828,258.34991455078125,253.32672119140625,289.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099235214293,4.9698045678781e-09,0.0009923471370711,-0.0120724877342581,0.0,0.0,0.0,-0.0072765606455504,60.0,-24.816967010498047,-0.0,-6.71414923658631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,9.31338800000958e-05,292.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.8073658591602e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,7.243746222229674e-05,290.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3467102050781,0.0,0.0,9.807456808630376e-05,291.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507202148437,0.0,0.0,0.0004652192001231,291.0643615722656,294.1499938964844,253.24578857421875,252.5941925048828,258.34991455078125,253.32672119140625,289.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099235214293,4.9698045678781e-09,0.0009923471370711,-0.0120724877342581,0.0,0.0,0.0,-0.0072765606455504,60.0,-24.816967010498047,-0.0,-6.71414923658631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679626464844,0.0,0.0,9.311426401836798e-05,292.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,9.805300942389296e-05,291.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,7.24222045391798e-05,290.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34259033203125,0.0,0.0,9.80539116426371e-05,291.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,0.0004651212657336,291.0609741210937,294.1499938964844,253.23814392089844,252.5877685546875,258.304931640625,253.3187713623047,289.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921429445967,4.945350351448496e-09,0.0009921380551531,-0.0120084201917052,0.0,0.0,0.0,-0.0072644376195967,60.0,-24.808717727661133,-0.0,-6.711319855412512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624389648437,0.0,0.0,9.310321183875204e-05,292.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,9.804136789171024e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,7.241360435727984e-05,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33843994140625,0.0,0.0,9.80422701104544e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0337829589844,0.0,0.0,0.0004650660557672,291.0575561523437,294.1499938964844,253.230712890625,252.58154296875,258.2602844238281,253.3108825683593,289.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920250158756,4.931558716947393e-09,0.0009920200100168,-0.0119722886011004,0.0,0.0,0.0,-0.0072576003149151,60.0,-24.80251121520996,-0.0,-6.709723976427996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513610839844,0.0,0.0,9.31023241719231e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.804045112105086e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,7.241291314130649e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,9.80413387878798e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0004650616901926,291.0506286621094,294.1499938964844,253.2164764404297,252.56968688964844,258.1719665527344,253.2953338623047,289.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.9304285099083245e-09,0.0009920103475451,-0.0119693260639905,0.0,0.0,0.0,-0.0072570396587252,60.0,-24.79560089111328,-0.0,-6.709593236564615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5513610839844,0.0,0.0,9.31023241719231e-05,292.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,9.804045112105086e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,7.241291314130649e-05,290.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33013916015625,0.0,0.0,9.80413387878798e-05,291.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01690673828125,0.0,0.0,0.0004650616901926,291.0506286621094,294.1499938964844,253.2164764404297,252.56968688964844,258.1719665527344,253.2953338623047,289.8045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920152369886,4.9304285099083245e-09,0.0009920103475451,-0.0119693260639905,0.0,0.0,0.0,-0.0072570396587252,60.0,-24.79560089111328,-0.0,-6.709593236564615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5402526855469,0.0,0.0,9.312744077760726e-05,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.806690650293604e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,7.243244908750057e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217468261719,0.0,0.0,9.806778689380737e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0004651871859095,291.0436096191406,294.1499938964844,253.2031097412109,252.55865478515625,258.0849609375,253.280029296875,289.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.961692834370979e-09,0.0009922775207087,-0.0120512368157505,0.0,0.0,0.0,-0.0072725382633507,60.0,-24.79547691345215,-0.0,-6.71321060963237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5402526855469,0.0,0.0,9.312744077760726e-05,292.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.806690650293604e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55181884765625,0.0,0.0,7.243244908750057e-05,290.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3217468261719,0.0,0.0,9.806778689380737e-05,291.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0004651871859095,291.0436096191406,294.1499938964844,253.2031097412109,252.55865478515625,258.0849609375,253.280029296875,289.7864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922825265675,4.961692834370979e-09,0.0009922775207087,-0.0120512368157505,0.0,0.0,0.0,-0.0072725382633507,60.0,-24.79547691345215,-0.0,-6.71321060963237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,9.317482908954844e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.811681957216932e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5405578613281,0.0,0.0,7.246930908877403e-05,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,9.811768541112542e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0004654239455703,291.0364685058594,294.1499938964844,253.1906280517578,252.5484619140625,257.99920654296875,253.26502990722656,289.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020702964486645e-09,0.0009927820647135,-0.0122058372944593,0.0,0.0,0.0,-0.0073017920367419,60.0,-24.801244735717773,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,9.317482908954844e-05,292.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,9.811681957216932e-05,291.0492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5405578613281,0.0,0.0,7.246930908877403e-05,290.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3133239746094,0.0,0.0,9.811768541112542e-05,291.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9833068847656,0.0,0.0,0.0004654239455703,291.0364685058594,294.1499938964844,253.1906280517578,252.5484619140625,257.99920654296875,253.26502990722656,289.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927870705723,5.020702964486645e-09,0.0009927820647135,-0.0122058372944593,0.0,0.0,0.0,-0.0073017920367419,60.0,-24.801244735717773,-0.0,-6.720041056951231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,9.324033453594892e-05,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.818581020226702e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,7.252025534398854e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,9.81866687652655e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.966552734375,0.0,0.0,0.00046575118904,291.0292663574219,294.1499938964844,253.17906188964844,252.53912353515625,257.9147033691406,253.25035095214844,289.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102289257763459e-09,0.0009934797417372,-0.0124195832759141,0.0,0.0,0.0,-0.0073422375135123,60.0,-24.81185913085937,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180053710937,0.0,0.0,9.324033453594892e-05,292.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,9.818581020226702e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,7.252025534398854e-05,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3048400878906,0.0,0.0,9.81866687652655e-05,291.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.966552734375,0.0,0.0,0.00046575118904,291.0292663574219,294.1499938964844,253.17906188964844,252.53912353515625,257.9147033691406,253.25035095214844,289.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102289257763459e-09,0.0009934797417372,-0.0124195832759141,0.0,0.0,0.0,-0.0073422375135123,60.0,-24.81185913085937,-0.0,-6.729489854251369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5124206542969,0.0,0.0,9.327824227511884e-05,292.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.822572610573844e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.52362060546875,0.0,0.0,7.254973752424121e-05,290.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,9.822657739277928e-05,291.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.95819091796875,0.0,0.0,0.0004659405676648,291.0256042480469,294.1499938964844,253.1736297607422,252.5347900390625,257.8728942871094,253.2431488037109,289.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149499049394991e-09,0.000993883353658,-0.0125432666391134,0.0,0.0,0.0,-0.0073656411841511,60.0,-24.81859397888184,-0.0,-6.734961033316722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5068054199219,0.0,0.0,9.33193732635118e-05,292.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,9.826904715737328e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,7.258172990987077e-05,290.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2962951660156,0.0,0.0,9.826989116845652e-05,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9498291015625,0.0,0.0,0.0004661460407078,291.0219116210937,294.1499938964844,253.16842651367188,252.5306701660156,257.8314208984375,253.236083984375,289.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943266632035,5.200731845178552e-09,0.000994321424514,-0.012677488848567,0.0,0.0,0.0,-0.0073910397477447,60.0,-24.826152801513672,-0.0,-6.740900460044942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
