time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597420,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,9.340742690255864e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.836177923716603e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,7.265021849889308e-05,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,9.836261597229168e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0004665859451051,291.0144958496094,294.1499938964844,253.15872192382807,252.5231170654297,257.7492980957031,253.22227478027344,289.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310412554138111e-09,0.000995259382762,-0.0129648335278034,0.0,0.0,0.0,-0.0074454131536185,60.0,-24.842823028564453,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49560546875,0.0,0.0,9.340742690255864e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.836177923716603e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5066223144531,0.0,0.0,7.265021849889308e-05,290.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28765869140625,0.0,0.0,9.836261597229168e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93316650390625,0.0,0.0,0.0004665859451051,291.0144958496094,294.1499938964844,253.15872192382807,252.5231170654297,257.7492980957031,253.22227478027344,289.7142944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310412554138111e-09,0.000995259382762,-0.0129648335278034,0.0,0.0,0.0,-0.0074454131536185,60.0,-24.842823028564453,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,9.349959873361512e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.845884778769688e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952392578125,0.0,0.0,7.272190123330802e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.845967724686489e-05,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91650390625,0.0,0.0,0.000467046367703,291.0069274902344,294.1499938964844,253.1499938964844,252.5164794921875,257.66845703125,253.2091217041016,289.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.42521494395487e-09,0.0009962409967556,-0.0132655929774045,0.0,0.0,0.0,-0.007502325810492,60.0,-24.86067008972168,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4843444824219,0.0,0.0,9.349959873361512e-05,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.845884778769688e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952392578125,0.0,0.0,7.272190123330802e-05,290.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27899169921875,0.0,0.0,9.845967724686489e-05,291.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91650390625,0.0,0.0,0.000467046367703,291.0069274902344,294.1499938964844,253.1499938964844,252.5164794921875,257.66845703125,253.2091217041016,289.6962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962464682757,5.42521494395487e-09,0.0009962409967556,-0.0132655929774045,0.0,0.0,0.0,-0.007502325810492,60.0,-24.86067008972168,-0.0,-6.766955351622529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,9.359783871332183e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.856230462901294e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,7.279831334017217e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,9.856312681222336e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0004675371455959,290.9992980957031,294.1499938964844,253.14453125,252.51251220703125,257.5887145996094,253.19677734375,289.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972929256036,5.547587278442734e-09,0.0009972874540835,-0.0135861802846193,0.0,0.0,0.0,-0.0075629907660186,60.0,-24.87850379943848,-0.0,-6.781180417192445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,9.359783871332183e-05,292.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624389648437,0.0,0.0,9.856230462901294e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838256835937,0.0,0.0,7.279831334017217e-05,290.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.270263671875,0.0,0.0,9.856312681222336e-05,291.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0004675371455959,290.9992980957031,294.1499938964844,253.14453125,252.51251220703125,257.5887145996094,253.19677734375,289.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972929256036,5.547587278442734e-09,0.0009972874540835,-0.0135861802846193,0.0,0.0,0.0,-0.0075629907660186,60.0,-24.87850379943848,-0.0,-6.781180417192445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,9.370696352561936e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.867723565548658e-05,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,7.288319466169924e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,9.867804328678176e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,0.0004680823185481,290.9915466308594,294.1499938964844,253.14431762695312,252.5127410888672,257.5103454589844,253.18634033203125,289.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984554490074,5.683523429667048e-09,0.0009984497446566,-0.013942296616733,0.0,0.0,0.0,-0.0076303798705339,60.0,-24.895729064941406,-0.0,-6.796999230118672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617614746094,0.0,0.0,9.370696352561936e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05621337890625,0.0,0.0,9.867723565548658e-05,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47235107421875,0.0,0.0,7.288319466169924e-05,290.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,9.867804328678176e-05,291.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8832702636719,0.0,0.0,0.0004680823185481,290.9915466308594,294.1499938964844,253.14431762695312,252.5127410888672,257.5103454589844,253.18634033203125,289.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984554490074,5.683523429667048e-09,0.0009984497446566,-0.013942296616733,0.0,0.0,0.0,-0.0076303798705339,60.0,-24.895729064941406,-0.0,-6.796999230118672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,9.37653603614308e-05,292.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,9.873873204924166e-05,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,7.292861118912697e-05,290.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.25701904296875,0.0,0.0,9.873953240457922e-05,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749694824219,0.0,0.0,0.0004683740262407,290.98760986328125,294.1499938964844,253.1460723876953,252.51434326171875,257.4716186523437,253.18194580078125,289.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990774560719,5.756263021794439e-09,0.0009990717517212,-0.0141328526660799,0.0,0.0,0.0,-0.0076664397493004,60.0,-24.904146194458008,-0.0,-6.80547103115714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4504089355469,0.0,0.0,9.382644930155948e-05,292.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,9.880306606646629e-05,291.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,7.297612319234759e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525939941406,0.0,0.0,9.880386642180385e-05,291.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666687011719,0.0,0.0,0.0004686791799031,290.9836730957031,294.1499938964844,253.1490173339844,252.5168609619141,257.4333190917969,253.1783599853516,289.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997283341363,5.832360816526716e-09,0.0009997225133702,-0.0143322050571441,0.0,0.0,0.0,-0.0077041648328304,60.0,-24.9123764038086,-0.0,-6.814340025584897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,9.395443339599296e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.89378459053114e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,7.307566556846723e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,9.893863898469137e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,0.0004693185328505,290.9757080078125,294.1499938964844,253.15821838378903,252.5245819091797,257.3575744628906,253.1732635498047,289.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010917903855,5.991790619219728e-09,0.0010010857367888,-0.0147498538717627,0.0,0.0,0.0,-0.0077832010574638,60.0,-24.92831420898437,-0.0,-6.83293990277889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,9.395443339599296e-05,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,9.89378459053114e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4493408203125,0.0,0.0,7.307566556846723e-05,290.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,9.893863898469137e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8501281738281,0.0,0.0,0.0004693185328505,290.9757080078125,294.1499938964844,253.15821838378903,252.5245819091797,257.3575744628906,253.1732635498047,289.6243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010917903855,5.991790619219728e-09,0.0010010857367888,-0.0147498538717627,0.0,0.0,0.0,-0.0077832010574638,60.0,-24.92831420898437,-0.0,-6.83293990277889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,9.40877798711881e-05,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.907827188726516e-05,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,7.317938434425741e-05,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,9.907905769068748e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.000469984661322,290.9676208496094,294.1499938964844,253.17156982421875,252.5355682373047,257.28338623046875,253.1718597412109,289.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157901299985724e-09,0.0010025061201304,-0.0151849975809454,0.0,0.0,0.0,-0.0078655490651726,60.0,-24.943038940429688,-0.0,-6.85234624597797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275817871094,0.0,0.0,9.40877798711881e-05,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,9.907827188726516e-05,291.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,7.317938434425741e-05,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.234619140625,0.0,0.0,9.907905769068748e-05,291.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83355712890625,0.0,0.0,0.000469984661322,290.9676208496094,294.1499938964844,253.17156982421875,252.5355682373047,257.28338623046875,253.1718597412109,289.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025122901424,6.157901299985724e-09,0.0010025061201304,-0.0151849975809454,0.0,0.0,0.0,-0.0078655490651726,60.0,-24.943038940429688,-0.0,-6.85234624597797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,9.422329458175228e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.922098251990974e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,7.328478386625648e-05,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,9.922176104737446e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170166015625,0.0,0.0,0.0004706616164185,290.9594421386719,294.1499938964844,253.1886749267578,252.54953002929688,257.2105407714844,253.1739501953125,289.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712487236818e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.007949236780405,60.0,-24.95614242553711,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41607666015625,0.0,0.0,9.422329458175228e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,9.922098251990974e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261779785156,0.0,0.0,7.328478386625648e-05,290.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255554199219,0.0,0.0,9.922176104737446e-05,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8170166015625,0.0,0.0,0.0004706616164185,290.9594421386719,294.1499938964844,253.1886749267578,252.54953002929688,257.2105407714844,253.1739501953125,289.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326712487236818e-09,0.001003949670121,-0.0156272053718566,0.0,0.0,0.0,-0.007949236780405,60.0,-24.95614242553711,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,9.435671381652357e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.936148853739724e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,7.338855357374996e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.936225251294672e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0004713281232398,290.9511413574219,294.1499938964844,253.2091827392578,252.566162109375,257.1392822265625,253.1801300048828,289.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.96664047241211,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4045715332031,0.0,0.0,9.435671381652357e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.936148853739724e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145202636719,0.0,0.0,7.338855357374996e-05,290.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2164001464844,0.0,0.0,9.936225251294672e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005065917969,0.0,0.0,0.0004713281232398,290.9511413574219,294.1499938964844,253.2091827392578,252.566162109375,257.1392822265625,253.1801300048828,289.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.96664047241211,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,9.442120790481567e-05,292.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0202331542969,0.0,0.0,9.942940232576802e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,7.343871402554214e-05,290.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118225097656,0.0,0.0,9.943016630131753e-05,291.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.792236328125,0.0,0.0,0.0004716502735391,290.94696044921875,294.1499938964844,253.2205810546875,252.57537841796875,257.1042785644531,253.184814453125,289.5615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.573251276620341e-09,0.001006057835184,-0.0162730105221271,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.970623016357425,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930053710937,0.0,0.0,9.448373748455197e-05,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,9.9495257018134e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.40283203125,0.0,0.0,7.348734652623534e-05,290.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2071838378906,0.0,0.0,9.949601371772589e-05,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78399658203125,0.0,0.0,0.0004719626740552,290.9427185058594,294.1499938964844,253.23269653320312,252.58514404296875,257.06964111328125,253.19039916992188,289.55255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067305993288,6.651148520830929e-09,0.0010067239636555,-0.0164770558476448,0.0,0.0,0.0,-0.0081100733950734,60.0,-24.973751068115234,-0.0,-6.910132555049131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,9.460001456318425e-05,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.961770410882308e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,7.357778667937964e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.961845353245737e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0004725434991996,290.9342346191406,294.1499938964844,253.25885009765625,252.60617065429688,257.0015869140625,253.2043609619141,289.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.97673225402832,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3813781738281,0.0,0.0,9.460001456318425e-05,292.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099182128906,0.0,0.0,9.961770410882308e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.39111328125,0.0,0.0,7.357778667937964e-05,290.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1979064941406,0.0,0.0,9.961845353245737e-05,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7674865722656,0.0,0.0,0.0004725434991996,290.9342346191406,294.1499938964844,253.25885009765625,252.60617065429688,257.0015869140625,253.2043609619141,289.5346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989104801947e-09,0.0010079625062644,-0.016856450587511,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.97673225402832,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,9.470153599977492e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.972462430596352e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,7.365674537140876e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.972536645364016e-05,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510070800781,0.0,0.0,0.000473050691653,290.92559814453125,294.1499938964844,253.28726196289065,252.62893676757807,256.9351806640625,253.2219696044922,289.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922456829983048e-09,0.0010090440046042,-0.017187712714076,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.97452735900879,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697509765625,0.0,0.0,9.470153599977492e-05,292.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,9.972462430596352e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3793334960937,0.0,0.0,7.365674537140876e-05,290.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885681152344,0.0,0.0,9.972536645364016e-05,291.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510070800781,0.0,0.0,0.000473050691653,290.92559814453125,294.1499938964844,253.28726196289065,252.62893676757807,256.9351806640625,253.2219696044922,289.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090509895235,6.922456829983048e-09,0.0010090440046042,-0.017187712714076,0.0,0.0,0.0,-0.0082445731386542,60.0,-24.97452735900879,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,9.478541323915124e-05,292.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.98129544313997e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,7.372198160737753e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.981368930311874e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0004734696995001,290.9168701171875,294.1499938964844,253.3175506591797,252.65313720703125,256.87042236328125,253.2428131103516,289.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269305929571155e-09,0.0010099373757839,-0.0174613613635301,0.0,0.0,0.0,-0.0082963658496737,60.0,-24.966665267944336,-0.0,-6.954320497243317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,9.478541323915124e-05,292.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,9.98129544313997e-05,291.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675231933594,0.0,0.0,7.372198160737753e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791381835937,0.0,0.0,9.981368930311874e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0004734696995001,290.9168701171875,294.1499938964844,253.3175506591797,252.65313720703125,256.87042236328125,253.2428131103516,289.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099444771185,7.0269305929571155e-09,0.0010099373757839,-0.0174613613635301,0.0,0.0,0.0,-0.0082963658496737,60.0,-24.966665267944336,-0.0,-6.954320497243317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,9.484990005148576e-05,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.988086821977048e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,7.377214205916971e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.988159581553192e-05,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71807861328125,0.0,0.0,0.0004737918497994,290.9080505371094,294.1499938964844,253.34933471679688,252.678451538086,256.8072814941406,253.26641845703125,289.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.95283317565918,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3463134765625,0.0,0.0,9.484990005148576e-05,292.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,9.988086821977048e-05,291.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,7.377214205916971e-05,290.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1696472167969,0.0,0.0,9.988159581553192e-05,291.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71807861328125,0.0,0.0,0.0004737918497994,290.9080505371094,294.1499938964844,253.34933471679688,252.678451538086,256.8072814941406,253.26641845703125,289.4808044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.95283317565918,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404235839844,0.0,0.0,9.487441275268792e-05,292.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9850158691406,0.0,0.0,9.990669059334324e-05,291.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497314453125,0.0,0.0,7.379120506811887e-05,290.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.990741091314705e-05,291.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098388671875,0.0,0.0,0.0004739143478218,290.9035949707031,294.1499938964844,253.36569213867188,252.69143676757807,256.7763977050781,253.2792358398437,289.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.94342613220215,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,9.489470539847388e-05,292.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9813537597656,0.0,0.0,9.992806008085608e-05,291.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,7.380698662018403e-05,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.992878040065988e-05,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7016296386719,0.0,0.0,0.0004740157164633,290.8991394042969,294.1499938964844,253.3822631835937,252.7045745849609,256.7458801269531,253.29254150390625,289.4628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.9327335357666,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,9.492127719568089e-05,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,9.995605796575546e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,7.382765761576593e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.995675645768642e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68524169921875,0.0,0.0,0.0004741484881378,290.8901062011719,294.1499938964844,253.4159393310547,252.7312164306641,256.68609619140625,253.32061767578125,289.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.90708923339844,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32275390625,0.0,0.0,9.492127719568089e-05,292.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,9.995605796575546e-05,291.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33184814453125,0.0,0.0,7.382765761576593e-05,290.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,9.995675645768642e-05,291.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.68524169921875,0.0,0.0,0.0004741484881378,290.8901062011719,294.1499938964844,253.4159393310547,252.7312164306641,256.68609619140625,253.32061767578125,289.4449157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.90708923339844,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,9.493143443251029e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.996676089940593e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,7.383555930573493e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.996745211537927e-05,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.0004741992452181,290.8810119628906,294.1499938964844,253.4499969482422,252.758056640625,256.62799072265625,253.3502655029297,289.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.87639617919922,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109130859375,0.0,0.0,9.493143443251029e-05,292.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.966552734375,0.0,0.0,9.996676089940593e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3199157714844,0.0,0.0,7.383555930573493e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.996745211537927e-05,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6688537597656,0.0,0.0,0.0004741992452181,290.8810119628906,294.1499938964844,253.4499969482422,252.758056640625,256.62799072265625,253.3502655029297,289.427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.87639617919922,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,9.493120160186665e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.996652079280466e-05,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,7.383537740679458e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.99672047328204e-05,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0004741981392726,290.8717956542969,294.1499938964844,253.4840545654297,252.7848052978516,256.57159423828125,253.381088256836,289.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208448948858859e-09,0.0010114897741004,-0.0179368034005165,0.0,0.0,0.0,-0.0083863530308008,60.0,-24.84191131591797,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,9.493120160186665e-05,292.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.958984375,0.0,0.0,9.996652079280466e-05,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30792236328125,0.0,0.0,7.383537740679458e-05,290.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310729980469,0.0,0.0,9.99672047328204e-05,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524963378906,0.0,0.0,0.0004741981392726,290.8717956542969,294.1499938964844,253.4840545654297,252.7848052978516,256.57159423828125,253.381088256836,289.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114969918504,7.208448948858859e-09,0.0010114897741004,-0.0179368034005165,0.0,0.0,0.0,-0.0083863530308008,60.0,-24.84191131591797,-0.0,-6.975714939017055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.497043356532232e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.000100007840956,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,7.386588549707085e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0001000085176201,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004743941244669,290.86248779296875,294.1499938964844,253.51773071289065,252.8111572265625,256.5168151855469,253.41278076171875,289.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.81148147583008,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,9.497043356532232e-05,292.25201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,0.000100007840956,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2959289550781,0.0,0.0,7.386588549707085e-05,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0001000085176201,291.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004743941244669,290.86248779296875,294.1499938964844,253.51773071289065,252.8111572265625,256.5168151855469,253.41278076171875,289.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647615343332,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.81148147583008,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,9.499333827989176e-05,292.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001000319680315,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2899169921875,0.0,0.0,7.388370431726798e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163635253906,0.0,0.0,0.0001000326446956,291.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62799072265625,0.0,0.0,0.0004745085898321,290.8577880859375,294.1499938964844,253.5343170166016,252.82408142089844,256.489990234375,253.42889404296875,289.3822021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285834158210491e-09,0.0010121514787897,-0.0181394927203655,0.0,0.0,0.0,-0.0084247160702943,60.0,-24.798917770385746,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
