time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599760,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,9.500176383880898e-05,292.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436340332031,0.0,0.0,0.0001000408446998,291.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28387451171875,0.0,0.0,7.389025995507836e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114501953125,0.0,0.0,0.0001000415140879,291.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0004745506739709,290.85308837890625,294.1499938964844,253.5506591796875,252.8367919921875,256.46356201171875,253.445068359375,289.37322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296318660365841e-09,0.0010122412350028,-0.0181669518351554,0.0,0.0,0.0,-0.0084299147129058,60.0,-24.78545188903809,-0.0,-6.98608388916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,9.49681125348434e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0001000054107862,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,7.386408833554015e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0001000060728983,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6035461425781,0.0,0.0,0.0004743826284538,290.8435974121094,294.1499938964844,253.5824584960937,252.8614501953125,256.411865234375,253.47726440429688,289.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254368661335775e-09,0.0010118826758116,-0.0180570762604475,0.0,0.0,0.0,-0.0084091182798147,60.0,-24.74964904785156,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.26324462890625,0.0,0.0,9.49681125348434e-05,292.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,0.0001000054107862,291.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27178955078125,0.0,0.0,7.386408833554015e-05,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0001000060728983,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6035461425781,0.0,0.0,0.0004743826284538,290.8435974121094,294.1499938964844,253.5824584960937,252.8614501953125,256.411865234375,253.47726440429688,289.3553161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254368661335775e-09,0.0010118826758116,-0.0180570762604475,0.0,0.0,0.0,-0.0084091182798147,60.0,-24.74964904785156,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.488144132774325e-05,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.991414844989777e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,7.379666931228712e-05,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.991480328608304e-05,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,0.0004739497089758,290.8340148925781,294.1499938964844,253.6127471923828,252.88479614257807,256.3616638183594,253.5087432861328,289.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.700597763061523,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.488144132774325e-05,292.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9279479980469,0.0,0.0,9.991414844989777e-05,291.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,7.379666931228712e-05,290.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915832519531,0.0,0.0,9.991480328608304e-05,291.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,0.0004739497089758,290.8340148925781,294.1499938964844,253.6127471923828,252.88479614257807,256.3616638183594,253.5087432861328,289.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.700597763061523,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,9.477690764470026e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.98040777631104e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475891113281,0.0,0.0,7.371536776190624e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.980472532333806e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,0.0004734275862574,290.8243713378906,294.1499938964844,253.6411590576172,252.90655517578125,256.3128967285156,253.5391540527344,289.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.64392471313477,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392272949219,0.0,0.0,9.477690764470026e-05,292.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200134277344,0.0,0.0,9.98040777631104e-05,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475891113281,0.0,0.0,7.371536776190624e-05,290.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.980472532333806e-05,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,0.0004734275862574,290.8243713378906,294.1499938964844,253.6411590576172,252.90655517578125,256.3128967285156,253.5391540527344,289.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.64392471313477,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.46791551541537e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,9.970114479074256e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,7.363934128079563e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.97017850750126e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,0.0004729393112938,290.81463623046875,294.1499938964844,253.66729736328125,252.9264373779297,256.265625,253.56814575195312,289.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428292233174e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.58704948425293,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272033691406,0.0,0.0,9.46791551541537e-05,292.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9119567871094,0.0,0.0,9.970114479074256e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354431152344,0.0,0.0,7.363934128079563e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.97017850750126e-05,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,0.0004729393112938,290.81463623046875,294.1499938964844,253.66729736328125,252.9264373779297,256.265625,253.56814575195312,289.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428292233174e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.58704948425293,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.22119140625,0.0,0.0,9.463304741075262e-05,292.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.96525923255831e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293701171875,0.0,0.0,7.360347808571532e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,9.965322533389552e-05,291.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0004727090126834,290.80975341796875,294.1499938964844,253.67941284179688,252.93556213378903,256.242431640625,253.5821228027344,289.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836821775380031e-09,0.0010083123343065,-0.016963405534625,0.0,0.0,0.0,-0.0082021225243806,60.0,-24.55956268310547,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21514892578125,0.0,0.0,9.458946442464368e-05,292.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90386962890625,0.0,0.0,9.960670286091045e-05,291.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,7.356957939919084e-05,290.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,9.960732859326528e-05,291.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5387268066406,0.0,0.0,0.0004724913160316,290.8048400878906,294.1499938964844,253.69081115722656,252.94412231445312,256.2196044921875,253.5956268310547,289.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.7825114413722085e-09,0.0010078479535877,-0.0168211460113525,0.0,0.0,0.0,-0.0081751989200711,60.0,-24.53316116333008,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.450918878428638e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,9.952217806130648e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,7.350714440690354e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.952279651770368e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,0.0004720903816632,290.7949523925781,294.1499938964844,253.71131896972656,252.95933532714844,256.1747741699219,253.6214294433593,289.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.6824759059613825e-09,0.0010069924173876,-0.0165591146796941,0.0,0.0,0.0,-0.0081256069242954,60.0,-24.483259201049805,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030944824219,0.0,0.0,9.450918878428638e-05,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89569091796875,0.0,0.0,9.952217806130648e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21112060546875,0.0,0.0,7.350714440690354e-05,290.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05126953125,0.0,0.0,9.952279651770368e-05,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,0.0004720903816632,290.7949523925781,294.1499938964844,253.71131896972656,252.95933532714844,256.1747741699219,253.6214294433593,289.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.6824759059613825e-09,0.0010069924173876,-0.0165591146796941,0.0,0.0,0.0,-0.0081256069242954,60.0,-24.483259201049805,-0.0,-6.913811034792161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.443864109925926e-05,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,9.944789781002328e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.345226913457736e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.944850171450526e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0004717379924841,290.7850036621094,294.1499938964844,253.7284240722656,252.97178649902344,256.131103515625,253.6451416015625,289.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594556012373687e-09,0.0010062406072393,-0.0163288153707981,0.0,0.0,0.0,-0.0080820210278034,60.0,-24.43824005126953,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.443864109925926e-05,292.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.887451171875,0.0,0.0,9.944789781002328e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,7.345226913457736e-05,290.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.944850171450526e-05,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5065002441406,0.0,0.0,0.0004717379924841,290.7850036621094,294.1499938964844,253.7284240722656,252.97178649902344,256.131103515625,253.6451416015625,289.2480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594556012373687e-09,0.0010062406072393,-0.0163288153707981,0.0,0.0,0.0,-0.0080820210278034,60.0,-24.43824005126953,-0.0,-6.903490401555247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.437952394364402e-05,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,9.938565199263394e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.340629963437095e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.938625589711592e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0004714427632279,290.77496337890625,294.1499938964844,253.7417755126953,252.9811553955078,256.088623046875,253.6662750244141,289.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056172031909,6.520888273797709e-09,0.0010056106839329,-0.0161358471959829,0.0,0.0,0.0,-0.008045501075685,60.0,-24.398822784423828,-0.0,-6.894848780802931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,9.437952394364402e-05,292.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,9.938565199263394e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.340629963437095e-05,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.938625589711592e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4904479980469,0.0,0.0,0.0004714427632279,290.77496337890625,294.1499938964844,253.7417755126953,252.9811553955078,256.088623046875,253.6662750244141,289.2301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056172031909,6.520888273797709e-09,0.0010056106839329,-0.0161358471959829,0.0,0.0,0.0,-0.008045501075685,60.0,-24.398822784423828,-0.0,-6.894848780802931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.433147351955996e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.933506225934252e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.336892304010689e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.933565888786688e-05,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,0.000471202773042,290.76483154296875,294.1499938964844,253.75099182128903,252.9871826171875,256.0470886230469,253.6848602294922,289.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051049757748,6.461001511581799e-09,0.0010050984565168,-0.0159789752215147,0.0,0.0,0.0,-0.0080158123746514,60.0,-24.364606857299805,-0.0,-6.88782719748815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,9.433147351955996e-05,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706970214844,0.0,0.0,9.933506225934252e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744689941406,0.0,0.0,7.336892304010689e-05,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205078125,0.0,0.0,9.933565888786688e-05,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47442626953125,0.0,0.0,0.000471202773042,290.76483154296875,294.1499938964844,253.75099182128903,252.9871826171875,256.0470886230469,253.6848602294922,289.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051049757748,6.461001511581799e-09,0.0010050984565168,-0.0159789752215147,0.0,0.0,0.0,-0.0080158123746514,60.0,-24.364606857299805,-0.0,-6.88782719748815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,9.431223588762804e-05,292.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.866455078125,0.0,0.0,9.931480599334463e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,7.335395639529452e-05,290.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.931539534591138e-05,291.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4664001464844,0.0,0.0,0.0004711066721938,290.7597351074219,294.1499938964844,253.75392150878903,252.9888458251953,256.0266418457031,253.6930389404297,289.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048998519778,6.437020694249895e-09,0.0010048934491351,-0.0159161575138568,0.0,0.0,0.0,-0.0080039231106638,60.0,-24.3498477935791,-0.0,-6.88501700096822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.154541015625,0.0,0.0,9.429622878087685e-05,292.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,9.92979548755102e-05,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,7.334150723181665e-05,290.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,9.929853695211932e-05,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584045410156,0.0,0.0,0.0004710267239715,290.754638671875,294.1499938964844,253.75567626953125,252.98956298828125,256.00640869140625,253.700424194336,289.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004729187116,6.4170659896944934e-09,0.0010047227842733,-0.0158638879656791,0.0,0.0,0.0,-0.0079940315335989,60.0,-24.336654663085938,-0.0,-6.882678604824832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.427478653378785e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.927537757903336e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.332483073696494e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.927595965564252e-05,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,0.0004709196509793,290.7443542480469,294.1499938964844,253.75547790527344,252.9879913330078,255.96649169921875,253.7128753662109,289.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045005474239,6.390333151529148e-09,0.0010044941445812,-0.0157938599586486,0.0,0.0,0.0,-0.0079807778820395,60.0,-24.315074920654297,-0.0,-6.879546532445603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.142333984375,0.0,0.0,9.427478653378785e-05,292.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,9.927537757903336e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,7.332483073696494e-05,290.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.999755859375,0.0,0.0,9.927595965564252e-05,291.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,0.0004709196509793,290.7443542480469,294.1499938964844,253.75547790527344,252.9879913330078,255.96649169921875,253.7128753662109,289.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045005474239,6.390333151529148e-09,0.0010044941445812,-0.0157938599586486,0.0,0.0,0.0,-0.0079807778820395,60.0,-24.315074920654297,-0.0,-6.879546532445603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.426663018530236e-05,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,9.926679194904864e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.331848610192537e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.926736674970016e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42645263671875,0.0,0.0,0.0004708789347205,290.7340087890625,294.1499938964844,253.75,252.982177734375,255.9272003173828,253.72164916992188,289.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044133523479,6.380145745055188e-09,0.0010044069495052,-0.0157671738415956,0.0,0.0,0.0,-0.0079757273197174,60.0,-24.30059814453125,-0.0,-6.87835353119226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.130126953125,0.0,0.0,9.426663018530236e-05,292.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,9.926679194904864e-05,291.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,7.331848610192537e-05,290.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.926736674970016e-05,291.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42645263671875,0.0,0.0,0.0004708789347205,290.7340087890625,294.1499938964844,253.75,252.982177734375,255.9272003173828,253.72164916992188,289.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044133523479,6.380145745055188e-09,0.0010044069495052,-0.0157671738415956,0.0,0.0,0.0,-0.0079757273197174,60.0,-24.30059814453125,-0.0,-6.87835353119226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.425211464986204e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,9.925151243805884e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.330719381570816e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.925207996275276e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.0004708064661826,290.7235717773437,294.1499938964844,253.74127197265625,252.97373962402344,255.8884429931641,253.7268829345703,289.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042586363852,6.362042892504861e-09,0.0010042523499578,-0.0157197546213865,0.0,0.0,0.0,-0.0079667540267109,60.0,-24.290332794189453,-0.0,-6.876233271668752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11785888671875,0.0,0.0,9.425211464986204e-05,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363037109375,0.0,0.0,9.925151243805884e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.330719381570816e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,9.925207996275276e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4104919433594,0.0,0.0,0.0004708064661826,290.7235717773437,294.1499938964844,253.74127197265625,252.97373962402344,255.8884429931641,253.7268829345703,289.1412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042586363852,6.362042892504861e-09,0.0010042523499578,-0.0157197546213865,0.0,0.0,0.0,-0.0079667540267109,60.0,-24.290332794189453,-0.0,-6.876233271668752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.418206172995268e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,9.917774877976626e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.325271144509315e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.917830902850255e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,0.0004704565508291,290.7130432128906,294.1499938964844,253.7315826416016,252.9644775390625,255.8502655029297,253.7286071777344,289.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035121813416,6.274742059275695e-09,0.0010035060113295,-0.0154910674318671,0.0,0.0,0.0,-0.0079234763979911,60.0,-24.27300262451172,-0.0,-6.866012824957579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,9.418206172995268e-05,292.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,9.917774877976626e-05,290.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,7.325271144509315e-05,290.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9682312011719,0.0,0.0,9.917830902850255e-05,291.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39453125,0.0,0.0,0.0004704565508291,290.7130432128906,294.1499938964844,253.7315826416016,252.9644775390625,255.8502655029297,253.7286071777344,289.1235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035121813416,6.274742059275695e-09,0.0010035060113295,-0.0154910674318671,0.0,0.0,0.0,-0.0079234763979911,60.0,-24.27300262451172,-0.0,-6.866012824957579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,9.412072540726513e-05,292.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,9.911316737998276e-05,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,7.320500299101695e-05,290.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9629211425781,0.0,0.0,9.911372035276143e-05,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3865661621094,0.0,0.0,0.0004701501748058,290.707763671875,294.1499938964844,253.72637939453125,252.9595489501953,255.8313903808593,253.72840881347656,289.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028587421402,6.198314750349709e-09,0.0010028525721281,-0.0152908628806471,0.0,0.0,0.0,-0.0078855883330106,60.0,-24.258893966674805,-0.0,-6.857071355170774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.404875163454562e-05,292.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8186340332031,0.0,0.0,9.903737372951582e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10040283203125,0.0,0.0,7.314902177313343e-05,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,9.90379267022945e-05,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786315917969,0.0,0.0,0.000469790684292,290.7024841308594,294.1499938964844,253.720932006836,252.9544372558593,255.8126373291016,253.7276153564453,289.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020919144153,6.108633598955748e-09,0.0010020857444033,-0.0150559367612004,0.0,0.0,0.0,-0.0078411297872662,60.0,-24.24147605895996,-0.0,-6.846587297104635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.392550418851896e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,9.890759974950925e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,7.305316830752417e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.890814544633032e-05,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627624511719,0.0,0.0,0.0004691750800702,290.6918334960937,294.1499938964844,253.70936584472656,252.943603515625,255.7755126953125,253.7245941162109,289.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007784003391,5.955067106100387e-09,0.0010007723467424,-0.0146536519750952,0.0,0.0,0.0,-0.0077649992890655,60.0,-24.20458984375,-0.0,-6.82865319845405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,9.392550418851896e-05,292.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8097229003906,0.0,0.0,9.890759974950925e-05,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,7.305316830752417e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94696044921875,0.0,0.0,9.890814544633032e-05,291.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627624511719,0.0,0.0,0.0004691750800702,290.6918334960937,294.1499938964844,253.70936584472656,252.943603515625,255.7755126953125,253.7245941162109,289.08807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007784003391,5.955067106100387e-09,0.0010007723467424,-0.0146536519750952,0.0,0.0,0.0,-0.0077649992890655,60.0,-24.20458984375,-0.0,-6.82865319845405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.383777069160716e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,9.881521691568196e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,7.298492710106075e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,9.88157553365454e-05,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,0.0004687368345912,290.6811218261719,294.1499938964844,253.69688415527344,252.9320373535156,255.7389068603516,253.7195739746093,289.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.17489051818848,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.383777069160716e-05,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8007507324219,0.0,0.0,9.881521691568196e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755615234375,0.0,0.0,7.298492710106075e-05,290.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.936279296875,0.0,0.0,9.88157553365454e-05,291.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468933105469,0.0,0.0,0.0004687368345912,290.6811218261719,294.1499938964844,253.69688415527344,252.9320373535156,255.7389068603516,253.7195739746093,289.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845736339438191e-09,0.0009998375317081,-0.0143672432750463,0.0,0.0,0.0,-0.0077107991091907,60.0,-24.17489051818848,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.375332592753692e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,9.872629743767902e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,7.291924703167751e-05,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,9.872682858258486e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310852050781,0.0,0.0,0.0004683150618802,290.6703186035156,294.1499938964844,253.6835174560547,252.91970825195312,255.7027587890625,253.71299743652344,289.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740507624807378e-09,0.0009989376412704,-0.0140915773808956,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.148794174194336,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0561828613281,0.0,0.0,9.375332592753692e-05,292.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,9.872629743767902e-05,290.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,7.291924703167751e-05,290.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,9.872682858258486e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3310852050781,0.0,0.0,0.0004683150618802,290.6703186035156,294.1499938964844,253.6835174560547,252.91970825195312,255.7027587890625,253.71299743652344,289.052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740507624807378e-09,0.0009989376412704,-0.0140915773808956,0.0,0.0,0.0,-0.0076586324721574,60.0,-24.148794174194336,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.366792801301926e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,9.863638115348294e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,7.285283209057525e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,9.863690502243116e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,0.0004678885161411,290.65948486328125,294.1499938964844,253.66929626464844,252.9066772460937,255.66696166992188,253.70526123046875,289.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.123958587646484,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437927246094,0.0,0.0,9.366792801301926e-05,292.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,9.863638115348294e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,7.285283209057525e-05,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147644042969,0.0,0.0,9.863690502243116e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3152770996094,0.0,0.0,0.0004678885161411,290.65948486328125,294.1499938964844,253.66929626464844,252.9066772460937,255.66696166992188,253.70526123046875,289.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128204271197,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.123958587646484,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
