time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602100,290.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,9.362443961435928e-05,292.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779846191406,0.0,0.0,9.859058627625927e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443725585937,0.0,0.0,7.281900616362691e-05,290.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90936279296875,0.0,0.0,9.859110286924988e-05,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074035644531,0.0,0.0,0.0004676712851505,290.654052734375,294.1499938964844,253.661865234375,252.89990234375,255.6492462158203,253.7008819580078,289.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902762065103e-09,0.0009975642897188,-0.0136708375066518,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.111759185791016,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,9.35803254833445e-05,292.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733764648437,0.0,0.0,9.854413656285033e-05,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,7.278469274751842e-05,290.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,9.854465315584092e-05,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,0.0004674509400501,290.6485900878906,294.1499938964844,253.6542205810547,252.8929443359375,255.6316070556641,253.6962280273437,289.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-24.099586486816406,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.348903404315934e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,9.844800661085172e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.27136866771616e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,9.844851592788471e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,0.0004669949412345,290.6376037597656,294.1499938964844,253.6383209228516,252.87852478027344,255.5966339111328,253.68606567382807,288.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.4111781722099295e-09,0.0009961215546354,-0.0132288197055459,0.0,0.0,0.0,-0.0074953697621822,60.0,-24.075092315673828,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,9.348903404315934e-05,292.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,9.844800661085172e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02557373046875,0.0,0.0,7.27136866771616e-05,290.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,9.844851592788471e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28375244140625,0.0,0.0,0.0004669949412345,290.6376037597656,294.1499938964844,253.6383209228516,252.87852478027344,255.5966339111328,253.68606567382807,288.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961270261555,5.4111781722099295e-09,0.0009961215546354,-0.0132288197055459,0.0,0.0,0.0,-0.0074953697621822,60.0,-24.075092315673828,-0.0,-6.765324656043958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.339243842987344e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,9.834629599936306e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,7.263856241479516e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.834679804043844e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,0.0004665124870371,290.6265869140625,294.1499938964844,253.62161254882807,252.86343383789065,255.5619964599609,253.6750030517578,288.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290818450021106e-09,0.0009950923267751,-0.0129134990274906,0.0,0.0,0.0,-0.007435702253133,60.0,-24.050052642822266,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064697265625,0.0,0.0,9.339243842987344e-05,292.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548217773437,0.0,0.0,9.834629599936306e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,7.263856241479516e-05,290.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,9.834679804043844e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680053710937,0.0,0.0,0.0004665124870371,290.6265869140625,294.1499938964844,253.62161254882807,252.86343383789065,255.5619964599609,253.6750030517578,288.9822692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950976818799,5.290818450021106e-09,0.0009950923267751,-0.0129134990274906,0.0,0.0,0.0,-0.007435702253133,60.0,-24.050052642822266,-0.0,-6.751350412059764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.328884334536268e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,9.82372075668536e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,7.255798846017569e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,9.823770233197138e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,0.0004659950209315,290.615478515625,294.1499938964844,253.6041259765625,252.8477020263672,255.52772521972656,253.6630706787109,288.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.1617297103234705e-09,0.0009939885931089,-0.012575308792293,0.0,0.0,0.0,-0.0073717078194022,60.0,-24.023984909057617,-0.0,-6.736378566074563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.328884334536268e-05,292.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,9.82372075668536e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,7.255798846017569e-05,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712158203125,0.0,0.0,9.823770233197138e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,0.0004659950209315,290.615478515625,294.1499938964844,253.6041259765625,252.8477020263672,255.52772521972656,253.6630706787109,288.9646911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939937153831,5.1617297103234705e-09,0.0009939885931089,-0.012575308792293,0.0,0.0,0.0,-0.0073717078194022,60.0,-24.023984909057617,-0.0,-6.736378566074563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.317752119386569e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,9.81199846137315e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,7.247140456456691e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,9.812047210289164e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0004654389631468,290.60430908203125,294.1499938964844,253.5858612060547,252.83132934570312,255.4937744140625,253.6503295898437,288.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118964791297,0.0,0.0,0.0,-0.007302941288799,60.0,-23.99654960632324,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814758300781,0.0,0.0,9.317752119386569e-05,292.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359924316406,0.0,0.0,9.81199846137315e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878845214844,0.0,0.0,7.247140456456691e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602294921875,0.0,0.0,9.812047210289164e-05,291.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23663330078125,0.0,0.0,0.0004654389631468,290.60430908203125,294.1499938964844,253.5858612060547,252.83132934570312,255.4937744140625,253.6503295898437,288.9471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118964791297,0.0,0.0,0.0,-0.007302941288799,60.0,-23.99654960632324,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,9.31189424591139e-05,292.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,9.805830632103608e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,7.24258425179869e-05,290.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,9.80587865342386e-05,291.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287902832031,0.0,0.0,0.0004651463823392,290.5987243652344,294.1499938964844,253.5764617919922,252.8229217529297,255.4769287109375,253.64370727539065,288.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.982295989990234,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,9.305855201091616e-05,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,9.799471445148812e-05,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753112792969,0.0,0.0,7.237887621158734e-05,290.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,9.799519466469064e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,0.0004648447502404,290.5931091308594,294.1499938964844,253.56686401367188,252.81434631347656,255.46014404296875,253.636947631836,288.9296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785464181741e-09,0.0009915349073708,-0.011823546141386,0.0,0.0,0.0,-0.0072294571436941,60.0,-23.96770668029785,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.29330926737748e-05,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,9.786259761312976e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.228129106806591e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.786307055037469e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004642180283553,290.58184814453125,294.1499938964844,253.54714965820312,252.7967834472656,255.42677307128903,253.62301635742188,288.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.937633514404297,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564208984375,0.0,0.0,9.29330926737748e-05,292.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169494628906,0.0,0.0,9.786259761312976e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9626770019531,0.0,0.0,7.228129106806591e-05,290.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.838134765625,0.0,0.0,9.786307055037469e-05,291.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2053527832031,0.0,0.0,0.0004642180283553,290.58184814453125,294.1499938964844,253.54714965820312,252.7967834472656,255.42677307128903,253.62301635742188,288.912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.937633514404297,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.280384256271644e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,9.772650082595646e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,7.218076643766835e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.77269737632014e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004635724471881,290.5705261230469,294.1499938964844,253.5267333984375,252.7786407470703,255.39366149902344,253.6085968017578,288.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.90665435791016,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.280384256271644e-05,292.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,9.772650082595646e-05,290.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,7.218076643766835e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.77269737632014e-05,291.640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897277832031,0.0,0.0,0.0004635724471881,290.5705261230469,294.1499938964844,253.5267333984375,252.7786407470703,255.39366149902344,253.6085968017578,288.8946228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.90665435791016,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,9.267478890251368e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,9.759060776559636e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,7.208039460238069e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,9.759107342688368e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004629278555512,290.5591735839844,294.1499938964844,253.505615234375,252.7599334716797,255.36080932617188,253.5936889648437,288.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.875635147094727,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,9.267478890251368e-05,292.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6976623535156,0.0,0.0,9.759060776559636e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374084472656,0.0,0.0,7.208039460238069e-05,290.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,9.759107342688368e-05,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0004629278555512,290.5591735839844,294.1499938964844,253.505615234375,252.7599334716797,255.36080932617188,253.5936889648437,288.87713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.875635147094727,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,9.255051554646344e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,9.745974966790528e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,7.198373350547627e-05,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,9.746020077727736e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004623070708476,290.5477294921875,294.1499938964844,253.48385620117188,252.74069213867188,255.3282165527344,253.578353881836,288.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.845674514770508,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187316894531,0.0,0.0,9.255051554646344e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879577636719,0.0,0.0,9.745974966790528e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,7.198373350547627e-05,290.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80474853515625,0.0,0.0,9.746020077727736e-05,291.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004623070708476,290.5477294921875,294.1499938964844,253.48385620117188,252.74069213867188,255.3282165527344,253.578353881836,288.85968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.845674514770508,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9124450683594,0.0,0.0,9.2492024123203e-05,292.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830749511719,0.0,0.0,9.73981586867012e-05,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9184265136719,0.0,0.0,7.193823694251478e-05,290.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7991638183594,0.0,0.0,9.739860979607327e-05,291.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,0.0004620149265974,290.5419921875,294.1499938964844,253.4727325439453,252.7308654785156,255.31201171875,253.5705108642578,288.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.831531524658203,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9061279296875,0.0,0.0,9.243616659659892e-05,292.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,9.733933984534816e-05,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.912109375,0.0,0.0,7.18947994755581e-05,290.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935485839844,0.0,0.0,9.733979095472024e-05,291.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004617359372787,290.5362548828125,294.1499938964844,253.46144104003903,252.72091674804688,255.2958526611328,253.5625915527344,288.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992911287673905e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.817989349365234,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.233647142536938e-05,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,9.72343550529331e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,7.181725231930614e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,9.723479888634756e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0004612379416357,290.5247497558594,294.1499938964844,253.4384155273437,252.70065307617188,255.263671875,253.54640197753903,288.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.793794631958008,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935241699219,0.0,0.0,9.233647142536938e-05,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,9.72343550529331e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,7.181725231930614e-05,290.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,9.723479888634756e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275634765625,0.0,0.0,0.0004612379416357,290.5247497558594,294.1499938964844,253.4384155273437,252.70065307617188,255.263671875,253.54640197753903,288.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.9750629454715636e-09,0.0009838411351665,-0.0094662504270672,0.0,0.0,0.0,-0.006783424410969,60.0,-23.793794631958008,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,9.22558319871314e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,9.71494519035332e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,7.175453356467187e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,9.714988846099004e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.000460835173726,290.5131530761719,294.1499938964844,253.414794921875,252.67990112304688,255.231689453125,253.5297088623047,288.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745859853861475e-09,0.0009829818736761,-0.0092029878869652,0.0,0.0,0.0,-0.0067336130887269,60.0,-23.77441024780273,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,9.22558319871314e-05,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,9.71494519035332e-05,290.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,7.175453356467187e-05,290.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,9.714988846099004e-05,291.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,0.000460835173726,290.5131530761719,294.1499938964844,253.414794921875,252.67990112304688,255.231689453125,253.5297088623047,288.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.8745859853861475e-09,0.0009829818736761,-0.0092029878869652,0.0,0.0,0.0,-0.0067336130887269,60.0,-23.77441024780273,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.21972532523796e-05,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,9.708776633488014e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,7.170897151809186e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.708819561637938e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004605425638146,290.50152587890625,294.1499938964844,253.3905792236328,252.6586761474609,255.19985961914065,253.5124664306641,288.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.760513305664062,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86822509765625,0.0,0.0,9.21972532523796e-05,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485290527344,0.0,0.0,9.708776633488014e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,7.170897151809186e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597045898437,0.0,0.0,9.708819561637938e-05,291.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004605425638146,290.50152587890625,294.1499938964844,253.3905792236328,252.6586761474609,255.19985961914065,253.5124664306641,288.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.801589265606253e-09,0.0009823575383052,-0.0090117258951067,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.760513305664062,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.216363832820208e-05,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,9.705237607704476e-05,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,7.16828290023841e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,9.705279808258638e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004603746638167,290.48980712890625,294.1499938964844,253.3658142089844,252.63699340820312,255.16818237304688,253.4944763183593,288.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.753341674804688,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85552978515625,0.0,0.0,9.216363832820208e-05,292.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385192871094,0.0,0.0,9.705237607704476e-05,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,7.16828290023841e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.74835205078125,0.0,0.0,9.705279808258638e-05,291.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.0004603746638167,290.48980712890625,294.1499938964844,253.3658142089844,252.63699340820312,255.16818237304688,253.4944763183593,288.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.759695221816628e-09,0.0009819992119446,-0.0089019564911723,0.0,0.0,0.0,-0.0066766561940312,60.0,-23.753341674804688,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84918212890625,0.0,0.0,9.21554965316318e-05,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.63348388671875,0.0,0.0,9.704380499897523e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548278808594,0.0,0.0,7.167649891925976e-05,290.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426452636719,0.0,0.0,9.704422700451688e-05,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,0.0004603340348694,290.48394775390625,294.1499938964844,253.3532257080078,252.62599182128903,255.1523895263672,253.4851989746093,288.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819162078201,3.749546895193134e-09,0.0009819123661145,-0.008875367231667,0.0,0.0,0.0,-0.0066716247238218,60.0,-23.752099990844727,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8428039550781,0.0,0.0,9.215382306138054e-05,292.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6284484863281,0.0,0.0,9.70420442172326e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8484191894531,0.0,0.0,7.167519652284682e-05,290.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7369384765625,0.0,0.0,9.704246622277424e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.0004603256820701,290.4780578613281,294.1499938964844,253.34051513671875,252.6148834228516,255.1366271972656,253.4757080078125,288.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.7474552350147405e-09,0.0009818944381549,-0.0088698863983154,0.0,0.0,0.0,-0.006670587696135,60.0,-23.752490997314453,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,9.216866601491348e-05,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,9.70576802501455e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,7.168673619162291e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,9.70580949797295e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0004603998386301,290.4662170410156,294.1499938964844,253.314682006836,252.5923614501953,255.1051788330078,253.4560089111328,288.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765932454768972e-09,0.0009820524137467,-0.0089182993397116,0.0,0.0,0.0,-0.0066797472536563,60.0,-23.758316040039062,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.830078125,0.0,0.0,9.216866601491348e-05,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6182861328125,0.0,0.0,9.70576802501455e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,7.168673619162291e-05,290.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,9.70580949797295e-05,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0501708984375,0.0,0.0,0.0004603998386301,290.4662170410156,294.1499938964844,253.314682006836,252.5923614501953,255.1051788330078,253.4560089111328,288.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765932454768972e-09,0.0009820524137467,-0.0089182993397116,0.0,0.0,0.0,-0.0066797472536563,60.0,-23.758316040039062,-0.0,-6.575552191634415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,9.220706851920112e-05,291.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,9.709812002256513e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,7.171660399762914e-05,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,9.709852747619152e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0004605916619766,290.4543151855469,294.1499938964844,253.28836059570312,252.56944274902344,255.0738067626953,253.43516540527344,288.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824651060625,3.8137586422237754e-09,0.0009824613807722,-0.0090436115860939,0.0,0.0,0.0,-0.0067034563980996,60.0,-23.770835876464844,-0.0,-6.581031186669861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,9.220706851920112e-05,291.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60809326171875,0.0,0.0,9.709812002256513e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,7.171660399762914e-05,290.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7139587402344,0.0,0.0,9.709852747619152e-05,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,0.0004605916619766,290.4543151855469,294.1499938964844,253.28836059570312,252.56944274902344,255.0738067626953,253.43516540527344,288.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824651060625,3.8137586422237754e-09,0.0009824613807722,-0.0090436115860939,0.0,0.0,0.0,-0.0067034563980996,60.0,-23.770835876464844,-0.0,-6.581031186669861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,9.226488327840344e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,9.71590052358806e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,7.17615766916424e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,9.7159412689507e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0004608804883901,290.4423522949219,294.1499938964844,253.2615661621093,252.546142578125,255.04249572753903,253.4131622314453,288.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830810595303,3.8857814743664684e-09,0.0009830771014094,-0.0092323217540979,0.0,0.0,0.0,-0.0067391609773039,60.0,-23.78909683227539,-0.0,-6.589285561631186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.804443359375,0.0,0.0,9.226488327840344e-05,291.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978088378906,0.0,0.0,9.71590052358806e-05,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,7.17615766916424e-05,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.702392578125,0.0,0.0,9.7159412689507e-05,291.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0004608804883901,290.4423522949219,294.1499938964844,253.2615661621093,252.546142578125,255.04249572753903,253.4131622314453,288.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830810595303,3.8857814743664684e-09,0.0009830771014094,-0.0092323217540979,0.0,0.0,0.0,-0.0067391609773039,60.0,-23.78909683227539,-0.0,-6.589285561631186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,9.233990567736328e-05,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,9.723800758365542e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,7.181992259575054e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.72384077613242e-05,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0004612552584148,290.4303283691406,294.1499938964844,253.2343139648437,252.52247619628903,255.01123046875,253.389877319336,288.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838802507147,3.979231610884426e-09,0.0009838761761784,-0.0094771729782223,0.0,0.0,0.0,-0.0067854882217943,60.0,-23.81249046325684,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
