time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604440,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,9.233990567736328e-05,291.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,9.723800758365542e-05,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969055175781,0.0,0.0,7.181992259575054e-05,290.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,9.72384077613242e-05,291.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,0.0004612552584148,290.4303283691406,294.1499938964844,253.2343139648437,252.52247619628903,255.01123046875,253.389877319336,288.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838802507147,3.979231610884426e-09,0.0009838761761784,-0.0094771729782223,0.0,0.0,0.0,-0.0067854882217943,60.0,-23.81249046325684,-0.0,-6.600003388257393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7851257324219,0.0,0.0,9.238262282451616e-05,291.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5822448730469,0.0,0.0,9.728299482958393e-05,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904357910156,0.0,0.0,7.18531446182169e-05,290.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,9.728339500725268e-05,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9959716796875,0.0,0.0,0.0004614686476998,290.4242858886719,294.1499938964844,253.22052001953125,252.5105133056641,254.99562072753903,253.37774658203125,288.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843353182077,4.032446820900759e-09,0.0009843312436714,-0.0096166031435132,0.0,0.0,0.0,-0.0068118693307042,60.0,-23.825834274291992,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7786560058594,0.0,0.0,9.24281994230114e-05,291.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5770263671875,0.0,0.0,9.733099432196468e-05,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.783935546875,0.0,0.0,7.18885930837132e-05,290.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,9.733138722367583e-05,291.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9882202148437,0.0,0.0,0.0004616963269654,290.418212890625,294.1499938964844,253.2066192626953,252.4984741210937,254.98001098632807,253.3653106689453,288.6689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848207700997,4.0892231822908814e-09,0.0009848166955634,-0.0097653632983565,0.0,0.0,0.0,-0.0068400157615542,60.0,-23.840118408203125,-0.0,-6.61262973267185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,9.252595918951556e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,9.743394184624776e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.196463411673903e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,9.743433474795891e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0004621846892405,290.4060363769531,294.1499938964844,253.17849731445312,252.47413635253903,254.9488067626953,253.3395233154297,288.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211007986754112e-09,0.0009858581470325,-0.0100844493135809,0.0,0.0,0.0,-0.0069003896787762,60.0,-23.87092971801757,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,9.252595918951556e-05,291.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5665283203125,0.0,0.0,9.743394184624776e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709045410156,0.0,0.0,7.196463411673903e-05,290.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673278808594,0.0,0.0,9.743433474795891e-05,291.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726867675781,0.0,0.0,0.0004621846892405,290.4060363769531,294.1499938964844,253.17849731445312,252.47413635253903,254.9488067626953,253.3395233154297,288.65167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.211007986754112e-09,0.0009858581470325,-0.0100844493135809,0.0,0.0,0.0,-0.0069003896787762,60.0,-23.87092971801757,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,9.262997627956791e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,9.75434813881293e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,7.204553548945114e-05,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,9.754387428984046e-05,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0004627042799256,290.393798828125,294.1499938964844,253.1499938964844,252.4495086669922,254.91763305664065,253.3124847412109,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.340589221385471e-09,0.0009869661880657,-0.0104239601641893,0.0,0.0,0.0,-0.0069646285846829,60.0,-23.90422248840332,-0.0,-6.641530347906155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,9.262997627956791e-05,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,9.75434813881293e-05,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578430175781,0.0,0.0,7.204553548945114e-05,290.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,9.754387428984046e-05,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0004627042799256,290.393798828125,294.1499938964844,253.1499938964844,252.4495086669922,254.91763305664065,253.3124847412109,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.340589221385471e-09,0.0009869661880657,-0.0104239601641893,0.0,0.0,0.0,-0.0069646285846829,60.0,-23.90422248840332,-0.0,-6.641530347906155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.273987234337255e-05,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,9.76592127699405e-05,290.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,7.213101343950257e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,9.765959839569403e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0004632532654795,290.3814697265625,294.1499938964844,253.11959838867188,252.4232635498047,254.8864288330078,253.2841644287109,288.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881414007395,4.477495263444098e-09,0.0009881368605419,-0.0107826581224799,0.0,0.0,0.0,-0.0070324991829693,60.0,-23.93987274169922,-0.0,-6.657297291212674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396240234375,0.0,0.0,9.273987234337255e-05,291.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5453186035156,0.0,0.0,9.76592127699405e-05,290.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7447204589844,0.0,0.0,7.213101343950257e-05,290.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,9.765959839569403e-05,291.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0004632532654795,290.3814697265625,294.1499938964844,253.11959838867188,252.4232635498047,254.8864288330078,253.2841644287109,288.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881414007395,4.477495263444098e-09,0.0009881368605419,-0.0107826581224799,0.0,0.0,0.0,-0.0070324991829693,60.0,-23.93987274169922,-0.0,-6.657297291212674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,9.285810665460303e-05,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,9.778372623259202e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,7.222297426778823e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,9.778410458238795e-05,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0004638438986148,290.3690795898437,294.1499938964844,253.08599853515625,252.394287109375,254.8551788330078,253.254150390625,288.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894010145217,4.624788996210327e-09,0.0009893963579088,-0.0111685683950781,0.0,0.0,0.0,-0.0071055190637707,60.0,-23.97928810119629,-0.0,-6.674281394225545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265319824219,0.0,0.0,9.285810665460303e-05,291.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,9.778372623259202e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,7.222297426778823e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6317443847656,0.0,0.0,9.778410458238795e-05,291.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.926025390625,0.0,0.0,0.0004638438986148,290.3690795898437,294.1499938964844,253.08599853515625,252.394287109375,254.8551788330078,253.254150390625,288.5999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894010145217,4.624788996210327e-09,0.0009893963579088,-0.0111685683950781,0.0,0.0,0.0,-0.0071055190637707,60.0,-23.97928810119629,-0.0,-6.674281394225545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.719970703125,0.0,0.0,9.291934838984162e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292053222656,0.0,0.0,9.784821304492652e-05,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7249450683594,0.0,0.0,7.227060268633068e-05,290.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,9.784859139472246e-05,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,0.0004641498089767,290.36285400390625,294.1499938964844,253.0680694580078,252.3788604736328,254.83950805664065,253.23838806152344,288.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.701082190194937e-09,0.0009900487493723,-0.0113684544339776,0.0,0.0,0.0,-0.0071433405391871,60.0,-24.00045585632324,-0.0,-6.68308715034982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.71337890625,0.0,0.0,9.298188524553552e-05,291.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238037109375,0.0,0.0,9.791407501325013e-05,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71832275390625,0.0,0.0,7.231924246298149e-05,290.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197509765625,0.0,0.0,9.791444608708844e-05,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,0.0004644622094929,290.3565979003906,294.1499938964844,253.04946899414065,252.3628387451172,254.8238067626953,253.2221069335937,288.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.7789896484573555e-09,0.0009907149942591,-0.0115725686773657,0.0,0.0,0.0,-0.0071819629520177,60.0,-24.02245712280273,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,9.310957830166444e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,9.804854198591784e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,7.24185592844151e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076965332031,0.0,0.0,9.804891305975616e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,0.0004651000490412,290.34405517578125,294.1499938964844,253.0103302001953,252.32913208007807,254.7922515869141,253.1878356933593,288.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920801967382,4.938065067960906e-09,0.0009920751908794,-0.0119893345981836,0.0,0.0,0.0,-0.0072608236223459,60.0,-24.06874084472656,-0.0,-6.7104771517279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,9.310957830166444e-05,291.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.512939453125,0.0,0.0,9.804854198591784e-05,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,7.24185592844151e-05,290.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076965332031,0.0,0.0,9.804891305975616e-05,291.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.894775390625,0.0,0.0,0.0004651000490412,290.34405517578125,294.1499938964844,253.0103302001953,252.32913208007807,254.7922515869141,253.1878356933593,288.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920801967382,4.938065067960906e-09,0.0009920751908794,-0.0119893345981836,0.0,0.0,0.0,-0.0072608236223459,60.0,-24.06874084472656,-0.0,-6.7104771517279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.323850827058776e-05,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019836425781,0.0,0.0,9.81843113549985e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,7.251883653225377e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,9.818468242883682e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0004657441168092,290.3314208984375,294.1499938964844,252.9688873291016,252.2934417724609,254.760482788086,253.15109252929688,288.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934537811204,5.098682809290267e-09,0.0009934486588463,-0.0124101350083947,0.0,0.0,0.0,-0.0073404484428465,60.0,-24.11746406555176,-0.0,-6.729072055122742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,9.323850827058776e-05,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019836425781,0.0,0.0,9.81843113549985e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917419433594,0.0,0.0,7.251883653225377e-05,290.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955810546875,0.0,0.0,9.818468242883682e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,0.0004657441168092,290.3314208984375,294.1499938964844,252.9688873291016,252.2934417724609,254.760482788086,253.15109252929688,288.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934537811204,5.098682809290267e-09,0.0009934486588463,-0.0124101350083947,0.0,0.0,0.0,-0.0073404484428465,60.0,-24.11746406555176,-0.0,-6.729072055122742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.336685616290195e-05,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,9.831947681959718e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,7.261866267072037e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,9.83198406174779e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0004663852741941,290.3187255859375,294.1499938964844,252.9254150390625,252.25601196289065,254.7285003662109,253.1122283935547,288.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948213119059,5.25858201427809e-09,0.0009948160732164,-0.012829047627747,0.0,0.0,0.0,-0.0074197179637849,60.0,-24.16771697998047,-0.0,-6.747610115098723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.336685616290195e-05,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,9.831947681959718e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783752441406,0.0,0.0,7.261866267072037e-05,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,9.83198406174779e-05,291.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0004663852741941,290.3187255859375,294.1499938964844,252.9254150390625,252.25601196289065,254.7285003662109,253.1122283935547,288.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948213119059,5.25858201427809e-09,0.0009948160732164,-0.012829047627747,0.0,0.0,0.0,-0.0074197179637849,60.0,-24.16771697998047,-0.0,-6.747610115098723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.349201718578116e-05,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,9.845128079177812e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,7.271600770764053e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.84516373137012e-05,291.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.00046701048268,290.30596923828125,294.1499938964844,252.8802185058593,252.2170867919922,254.6962432861328,253.07115173339844,288.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961547330021,5.414503068124077e-09,0.0009961493778973,-0.0132375303655862,0.0,0.0,0.0,-0.0074970149435102,60.0,-24.21882438659668,-0.0,-6.765711191292213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.349201718578116e-05,291.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,9.845128079177812e-05,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649780273437,0.0,0.0,7.271600770764053e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711364746094,0.0,0.0,9.84516373137012e-05,291.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477478027344,0.0,0.0,0.00046701048268,290.30596923828125,294.1499938964844,252.8802185058593,252.2170867919922,254.6962432861328,253.07115173339844,288.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961547330021,5.414503068124077e-09,0.0009961493778973,-0.0132375303655862,0.0,0.0,0.0,-0.0074970149435102,60.0,-24.21882438659668,-0.0,-6.765711191292213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.355297515867278e-05,291.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,9.851546928985044e-05,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6582336425781,0.0,0.0,7.276342512341216e-05,290.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56500244140625,0.0,0.0,9.851582581177354e-05,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83990478515625,0.0,0.0,0.0004673149960581,290.299560546875,294.1499938964844,252.8570709228516,252.1971435546875,254.68003845214844,253.0498809814453,288.5053100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968042140826,5.490445431632906e-09,0.0009967987425625,-0.0134364822879433,0.0,0.0,0.0,-0.0075346627272665,60.0,-24.244503021240234,-0.0,-6.774536132070352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468505859375,0.0,0.0,9.361232514493167e-05,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,9.857796976575628e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515197753906,0.0,0.0,7.280958379851654e-05,290.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5588684082031,0.0,0.0,9.857832628767936e-05,291.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83203125,0.0,0.0,0.0004676114476751,290.2931213378906,294.1499938964844,252.83360290527344,252.1769256591797,254.6637420654297,253.028060913086,288.4967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974365821108,5.564380511913214e-09,0.0009974309941753,-0.013630174100399,0.0,0.0,0.0,-0.0075713153928518,60.0,-24.27012825012207,-0.0,-6.78313369917305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,9.372611384605988e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,9.869779751170428e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,7.289808854693547e-05,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,9.869815403362736e-05,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0004681798745878,290.2802429199219,294.1499938964844,252.78585815429688,252.13577270507807,254.6309356689453,252.98301696777344,288.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015445649623,0.0,0.0,0.0,-0.0076415920630097,60.0,-24.3209285736084,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334228515625,0.0,0.0,9.372611384605988e-05,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4574584960937,0.0,0.0,9.869779751170428e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63800048828125,0.0,0.0,7.289808854693547e-05,290.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5465087890625,0.0,0.0,9.869815403362736e-05,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8162841796875,0.0,0.0,0.0004681798745878,290.2802429199219,294.1499938964844,252.78585815429688,252.13577270507807,254.6309356689453,252.98301696777344,288.4794616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139560857082e-09,0.0009986432269215,-0.0140015445649623,0.0,0.0,0.0,-0.0076415920630097,60.0,-24.3209285736084,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.38320517889224e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,9.880936704576015e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,7.29804887669161e-05,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,9.880971629172564e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0004687090986408,290.2672424316406,294.1499938964844,252.73727416992188,252.0938873291016,254.59780883789065,252.9361724853516,288.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.370590209960938,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199035644531,0.0,0.0,9.38320517889224e-05,291.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4461364746094,0.0,0.0,9.880936704576015e-05,290.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244506835937,0.0,0.0,7.29804887669161e-05,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5340881347656,0.0,0.0,9.880971629172564e-05,291.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.800537109375,0.0,0.0,0.0004687090986408,290.2672424316406,294.1499938964844,252.73727416992188,252.0938873291016,254.59780883789065,252.9361724853516,288.4622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.370590209960938,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,9.39293167903088e-05,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,9.8911790701095e-05,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,7.305613689823076e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,9.891213267110288e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,0.0004691949579864,290.25421142578125,294.1499938964844,252.68817138671875,252.051513671875,254.5643768310547,252.8878936767578,288.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.418663024902344,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063842773437,0.0,0.0,9.39293167903088e-05,291.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.43475341796875,0.0,0.0,9.8911790701095e-05,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108703613281,0.0,0.0,7.305613689823076e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5216064453125,0.0,0.0,9.891213267110288e-05,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,0.0004691949579864,290.25421142578125,294.1499938964844,252.68817138671875,252.051513671875,254.5643768310547,252.8878936767578,288.44500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.418663024902344,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,9.40173922572285e-05,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,9.900454460876064e-05,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,7.31246400391683e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090637207031,0.0,0.0,9.900488657876848e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0004696349205914,290.2410888671875,294.1499938964844,252.6388397216797,252.0089111328125,254.53062438964844,252.83848571777344,288.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.46473693847656,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927734375,0.0,0.0,9.40173922572285e-05,291.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4233093261719,0.0,0.0,9.900454460876064e-05,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,7.31246400391683e-05,290.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5090637207031,0.0,0.0,9.900488657876848e-05,291.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7689514160156,0.0,0.0,0.0004696349205914,290.2410888671875,294.1499938964844,252.6388397216797,252.0089111328125,254.53062438964844,252.83848571777344,288.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.46473693847656,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,9.405786113347858e-05,291.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,9.90471598925069e-05,290.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.59039306640625,0.0,0.0,7.315610855584964e-05,290.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027770996094,0.0,0.0,9.904749458655716e-05,291.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,0.0004698370757978,290.2345275878906,294.1499938964844,252.6141662597656,251.98760986328125,254.5136108398437,252.81344604492188,288.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.48687744140625,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57916259765625,0.0,0.0,9.409807535121216e-05,291.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4117736816406,0.0,0.0,9.908950596582144e-05,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,7.318738789763302e-05,290.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4964904785156,0.0,0.0,9.90898406598717e-05,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75311279296875,0.0,0.0,0.0004700379504356,290.2279052734375,294.1499938964844,252.5895538330078,251.96633911132807,254.49655151367188,252.78823852539065,288.41046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515565090933e-09,0.0010026056552305,-0.015215422026813,0.0,0.0,0.0,-0.007871308363974,60.0,-24.50865936279297,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56549072265625,0.0,0.0,9.419241541763768e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,9.91888518910855e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,7.326076593017206e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,9.918918658513576e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0004705092287622,290.2146911621094,294.1499938964844,252.5406494140625,251.924057006836,254.4621734619141,252.7373809814453,288.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.5533447265625,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56549072265625,0.0,0.0,9.419241541763768e-05,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,9.91888518910855e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697937011719,0.0,0.0,7.326076593017206e-05,290.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4838256835937,0.0,0.0,9.918918658513576e-05,291.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,0.0004705092287622,290.2146911621094,294.1499938964844,252.5406494140625,251.924057006836,254.4621734619141,252.7373809814453,288.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.0155232893303036,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.5533447265625,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,9.426567703485488e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,9.92660061456263e-05,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,7.331775123020634e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,9.926634083967656e-05,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0004708752094302,290.2013854980469,294.1499938964844,252.4923858642578,251.8823089599609,254.4275360107422,252.68621826171875,288.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.59715461730957,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5517578125,0.0,0.0,9.426567703485488e-05,291.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3885192871094,0.0,0.0,9.92660061456263e-05,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5560302734375,0.0,0.0,7.331775123020634e-05,290.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,9.926634083967656e-05,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0004708752094302,290.2013854980469,294.1499938964844,252.4923858642578,251.8823089599609,254.4275360107422,252.68621826171875,288.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.59715461730957,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,9.427031909581274e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,9.927089558914304e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,7.332136010518298e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,9.927122300723568e-05,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0004708984051831,290.1880187988281,294.1499938964844,252.44509887695312,251.8413543701172,254.39263916015625,252.6355743408203,288.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.62790870666504,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,9.427031909581274e-05,291.8421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768005371094,0.0,0.0,9.927089558914304e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.542236328125,0.0,0.0,7.332136010518298e-05,290.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4584045410156,0.0,0.0,9.927122300723568e-05,291.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0004708984051831,290.1880187988281,294.1499938964844,252.44509887695312,251.8413543701172,254.39263916015625,252.6355743408203,288.35858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.62790870666504,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
