time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606780,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52423095703125,0.0,0.0,9.421534196007995e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,9.92130080703646e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,7.327859930228442e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,9.921332821249962e-05,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.0004706238105427,290.1745910644531,294.1499938964844,252.3990478515625,251.80145263671875,254.3575592041016,252.58621215820312,288.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.642221450805664,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52423095703125,0.0,0.0,9.421534196007995e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.36505126953125,0.0,0.0,9.92130080703646e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.52838134765625,0.0,0.0,7.327859930228442e-05,290.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4455871582031,0.0,0.0,9.921332821249962e-05,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.0004706238105427,290.1745910644531,294.1499938964844,252.3990478515625,251.80145263671875,254.3575592041016,252.58621215820312,288.3412475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155729534969404e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.642221450805664,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.517333984375,0.0,0.0,9.416986722499132e-05,291.8300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.359130859375,0.0,0.0,9.916512499330564e-05,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5214538574219,0.0,0.0,7.324323087232187e-05,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.439208984375,0.0,0.0,9.916543785948306e-05,291.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,0.000470396655146,290.1678771972656,294.1499938964844,252.3765869140625,251.7819976806641,254.3399658203125,252.56219482421875,288.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.25891072303375e-09,0.0010033706203103,-0.0154495975002646,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.64354705810547,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.51043701171875,0.0,0.0,9.412293729837984e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35321044921875,0.0,0.0,9.911571396514772e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5145568847656,0.0,0.0,7.320672739297152e-05,290.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,9.911602683132514e-05,291.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.673828125,0.0,0.0,0.0004701622528955,290.1611633300781,294.1499938964844,252.35455322265625,251.76287841796875,254.32232666015625,252.53858947753903,288.32391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028767865151,6.2004406053972624e-09,0.001002870616503,-0.0152964312583208,0.0,0.0,0.0,-0.0078866416588425,60.0,-24.642581939697266,-0.0,-6.85732004512829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966125488281,0.0,0.0,9.405041055288166e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,9.903933096211404e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50067138671875,0.0,0.0,7.315031689358875e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,9.903964382829145e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.000469799968414,290.1476745605469,294.1499938964844,252.3119201660156,251.72589111328125,254.2869873046875,252.4926605224609,288.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.64011001586914,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4966125488281,0.0,0.0,9.405041055288166e-05,291.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34136962890625,0.0,0.0,9.903933096211404e-05,290.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.50067138671875,0.0,0.0,7.315031689358875e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.419921875,0.0,0.0,9.903964382829145e-05,291.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579895019531,0.0,0.0,0.000469799968414,290.1476745605469,294.1499938964844,252.3119201660156,251.72589111328125,254.2869873046875,252.4926605224609,288.3065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021037887781,6.110061789854626e-09,0.0010020977351814,-0.01505967695266,0.0,0.0,0.0,-0.0078418366611003,60.0,-24.64011001586914,-0.0,-6.846754274647537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,9.397934627486392e-05,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,9.896450501400976e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,7.30950414435938e-05,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,9.896481060422956e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0004694449889939,290.1341552734375,294.1499938964844,252.2714233398437,251.69073486328125,254.25157165527344,252.44825744628903,288.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.63802146911621,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,9.397934627486392e-05,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,9.896450501400976e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867858886719,0.0,0.0,7.30950414435938e-05,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40704345703125,0.0,0.0,9.896481060422956e-05,291.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64215087890625,0.0,0.0,0.0004694449889939,290.1341552734375,294.1499938964844,252.2714233398437,251.69073486328125,254.25157165527344,252.44825744628903,288.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.021512621856573e-09,0.0010013404535129,-0.0148277133703231,0.0,0.0,0.0,-0.0077979387715458,60.0,-24.63802146911621,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,9.390513878315689e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,9.888636850519106e-05,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,7.30373285477981e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,9.888666681945324e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,0.000469074351713,290.12060546875,294.1499938964844,252.23336791992188,251.65768432617188,254.21612548828125,252.4056701660156,288.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.63396453857422,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.46893310546875,0.0,0.0,9.390513878315689e-05,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,9.888636850519106e-05,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,7.30373285477981e-05,290.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941345214844,0.0,0.0,9.888666681945324e-05,291.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,0.000469074351713,290.12060546875,294.1499938964844,252.23336791992188,251.65768432617188,254.21612548828125,252.4056701660156,288.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929052804276581e-09,0.0010005498770624,-0.0145855033770203,0.0,0.0,0.0,-0.0077521023340523,60.0,-24.63396453857422,-0.0,-6.825617759886883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,9.38287194003351e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,9.88058964139782e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,7.297789125004783e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,9.880619472824036e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,0.0004686926258727,290.10699462890625,294.1499938964844,252.19805908203125,251.6269989013672,254.18067932128903,252.36512756347656,288.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.627422332763672,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550476074219,0.0,0.0,9.38287194003351e-05,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3055114746094,0.0,0.0,9.88058964139782e-05,290.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4589538574219,0.0,0.0,7.297789125004783e-05,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3811950683594,0.0,0.0,9.880619472824036e-05,291.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,0.0004686926258727,290.10699462890625,294.1499938964844,252.19805908203125,251.6269989013672,254.18067932128903,252.36512756347656,288.2543334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.627422332763672,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4481201171875,0.0,0.0,9.379000402987003e-05,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29949951171875,0.0,0.0,9.876512922346592e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4519958496094,0.0,0.0,7.294778333744034e-05,290.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37469482421875,0.0,0.0,9.87654275377281e-05,291.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0004684992600232,290.1001892089844,294.1499938964844,252.1815185546875,251.6126251220703,254.1629943847656,252.34573364257807,288.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.623193740844727,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,9.375117224408314e-05,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2934875488281,0.0,0.0,9.87242383416742e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44500732421875,0.0,0.0,7.291758083738387e-05,290.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36822509765625,0.0,0.0,9.87245366559364e-05,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946655273437,0.0,0.0,0.0004683052829932,290.0933532714844,294.1499938964844,252.1657867431641,251.59893798828125,254.1453094482422,252.32684326171875,288.2369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.6184310913086,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,9.367371239932254e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,9.86426675808616e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,7.285732863238081e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,9.864295861916617e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0004679183475673,290.0796813964844,294.1499938964844,252.1368560791016,251.57376098632807,254.1100616455078,252.2906951904297,288.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.60727500915528,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42724609375,0.0,0.0,9.367371239932254e-05,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2814025878906,0.0,0.0,9.86426675808616e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4310607910156,0.0,0.0,7.285732863238081e-05,290.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.355224609375,0.0,0.0,9.864295861916617e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0004679183475673,290.0796813964844,294.1499938964844,252.1368560791016,251.57376098632807,254.1100616455078,252.2906951904297,288.2194519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.60727500915528,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,9.359762771055102e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,9.856255928752944e-05,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,7.279815326910466e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,9.85628430498764e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.000467538338853,290.06597900390625,294.1499938964844,252.111557006836,251.5517425537109,254.07501220703125,252.2572479248047,288.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-24.59370803833008,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.413330078125,0.0,0.0,9.359762771055102e-05,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2692565917969,0.0,0.0,9.856255928752944e-05,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170837402344,0.0,0.0,7.279815326910466e-05,290.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3421630859375,0.0,0.0,9.85628430498764e-05,291.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56304931640625,0.0,0.0,0.000467538338853,290.06597900390625,294.1499938964844,252.111557006836,251.5517425537109,254.07501220703125,252.2572479248047,288.2019958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-24.59370803833008,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,9.352376218885183e-05,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,9.848477930063382e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,7.274070230778307e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291015625,0.0,0.0,9.848506306298076e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0004671693895943,290.05224609375,294.1499938964844,252.09019470214844,251.5331420898437,254.0401763916016,252.2261657714844,288.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406119421124,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.57826805114746,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993835449219,0.0,0.0,9.352376218885183e-05,291.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2571105957031,0.0,0.0,9.848477930063382e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,7.274070230778307e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3291015625,0.0,0.0,9.848506306298076e-05,291.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472412109375,0.0,0.0,0.0004671693895943,290.05224609375,294.1499938964844,252.09019470214844,251.5331420898437,254.0401763916016,252.2261657714844,288.1845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406119421124,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.57826805114746,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854064941406,0.0,0.0,9.345347643829882e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,9.841076098382472e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,7.268603803822771e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,9.841104474617168e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314636230469,0.0,0.0,0.0004668182809837,290.0384826660156,294.1499938964844,252.07305908203125,251.51821899414065,254.00567626953125,252.1981506347656,288.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366270094953052e-09,0.0009957375004887,-0.013111169449985,0.0,0.0,0.0,-0.007473106496036,60.0,-24.56061172485352,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3854064941406,0.0,0.0,9.345347643829882e-05,291.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449035644531,0.0,0.0,9.841076098382472e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890991210937,0.0,0.0,7.268603803822771e-05,290.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,9.841104474617168e-05,291.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314636230469,0.0,0.0,0.0004668182809837,290.0384826660156,294.1499938964844,252.07305908203125,251.51821899414065,254.00567626953125,252.1981506347656,288.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366270094953052e-09,0.0009957375004887,-0.013111169449985,0.0,0.0,0.0,-0.007473106496036,60.0,-24.56061172485352,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37841796875,0.0,0.0,9.341989789390936e-05,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2388000488281,0.0,0.0,9.83754071057774e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.382080078125,0.0,0.0,7.265991735039279e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094482421875,0.0,0.0,9.837568359216677e-05,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,0.0004666505556087,290.0315856933594,294.1499938964844,252.066162109375,251.51222229003903,253.98855590820312,252.185287475586,288.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.3244288977793985e-09,0.0009953796397894,-0.0130015527829527,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.551055908203125,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3714294433594,0.0,0.0,9.338759991806e-05,291.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.232666015625,0.0,0.0,9.83413920039311e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37506103515625,0.0,0.0,7.263479346875101e-05,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3028869628906,0.0,0.0,9.834166849032044e-05,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0004664892330765,290.0246887207031,294.1499938964844,252.06044006347656,251.5072479248047,253.97154235839844,252.1731109619141,288.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.54108238220215,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.357421875,0.0,0.0,9.332705667475238e-05,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,9.827764006331564e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,7.258771074702963e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,9.827791654970496e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,0.0004661868151742,290.0108337402344,294.1499938964844,252.0526580810547,251.50045776367188,253.9378356933593,252.1511383056641,288.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.519695281982425,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.357421875,0.0,0.0,9.332705667475238e-05,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203674316406,0.0,0.0,9.827764006331564e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,7.258771074702963e-05,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.28973388671875,0.0,0.0,9.827791654970496e-05,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,0.0004661868151742,290.0108337402344,294.1499938964844,252.0526580810547,251.50045776367188,253.9378356933593,252.1511383056641,288.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.519695281982425,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,9.327273437520488e-05,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,9.822044376051052e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,7.254545926116407e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,9.822071297094226e-05,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,0.0004659155092667,289.9969787597656,294.1499938964844,252.0500030517578,251.4981384277344,253.9046936035156,252.13282775878903,288.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.49632835388184,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434143066406,0.0,0.0,9.327273437520488e-05,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080383300781,0.0,0.0,9.822044376051052e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,7.254545926116407e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.27655029296875,0.0,0.0,9.822071297094226e-05,291.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4841003417969,0.0,0.0,0.0004659155092667,289.9969787597656,294.1499938964844,252.0500030517578,251.4981384277344,253.9046936035156,252.13282775878903,288.114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.49632835388184,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,9.323068661615252e-05,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,9.817616955842824e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,7.251275383168831e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,9.817643876885997e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46832275390625,0.0,0.0,0.0004657054960262,289.9830627441406,294.1499938964844,252.0500030517578,251.4981384277344,253.87210083007807,252.1177215576172,288.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.0886672653405185e-09,0.000993363559246,-0.0123838959261775,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.472564697265625,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3293762207031,0.0,0.0,9.323068661615252e-05,291.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1956787109375,0.0,0.0,9.817616955842824e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328552246094,0.0,0.0,7.251275383168831e-05,290.37554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633361816406,0.0,0.0,9.817643876885997e-05,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.46832275390625,0.0,0.0,0.0004657054960262,289.9830627441406,294.1499938964844,252.0500030517578,251.4981384277344,253.87210083007807,252.1177215576172,288.09698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.0886672653405185e-09,0.000993363559246,-0.0123838959261775,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.472564697265625,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,9.320472599938512e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,9.814883378567174e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,7.249256304930896e-05,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,9.814909572014584e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0004655758093576,289.9691162109375,294.1499938964844,252.0500030517578,251.4981384277344,253.84011840820312,252.10562133789065,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056309593243213e-09,0.000993086840026,-0.0122991222888231,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.45192146301269,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3153076171875,0.0,0.0,9.320472599938512e-05,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,9.814883378567174e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3187561035156,0.0,0.0,7.249256304930896e-05,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2500915527344,0.0,0.0,9.814909572014584e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0004655758093576,289.9691162109375,294.1499938964844,252.0500030517578,251.4981384277344,253.84011840820312,252.10562133789065,288.0794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056309593243213e-09,0.000993086840026,-0.0122991222888231,0.0,0.0,0.0,-0.0073194447904825,60.0,-24.45192146301269,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3082580566406,0.0,0.0,9.319798118667676e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,9.81417324510403e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31170654296875,0.0,0.0,7.248731708386913e-05,290.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2434387207031,0.0,0.0,9.81419943855144e-05,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4446716308594,0.0,0.0,0.0004655421362258,289.9621276855469,294.1499938964844,252.0500030517578,251.4981384277344,253.82437133789065,252.1004943847656,288.0706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.44315528869629,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,9.319508535554633e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1707763671875,0.0,0.0,9.813868382479995e-05,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046264648437,0.0,0.0,7.248506881296635e-05,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2367858886719,0.0,0.0,9.813894575927408e-05,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.436767578125,0.0,0.0,0.0004655276716221,289.95513916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.80874633789065,252.0958404541016,288.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.435359954833984,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,9.320032404502854e-05,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,9.814420627662912e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,7.248914334923029e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,9.814446093514562e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,0.0004655538650695,289.94110107421875,294.1499938964844,252.0500030517578,251.4981384277344,253.7779083251953,252.0877380371093,288.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.42263603210449,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,9.320032404502854e-05,291.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15826416015625,0.0,0.0,9.814420627662912e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,7.248914334923029e-05,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234802246094,0.0,0.0,9.814446093514562e-05,291.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,0.0004655538650695,289.94110107421875,294.1499938964844,252.0500030517578,251.4981384277344,253.7779083251953,252.0877380371093,288.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050811324736061e-09,0.0009930396918207,-0.0122847175225615,0.0,0.0,0.0,-0.0073167188093066,60.0,-24.42263603210449,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27294921875,0.0,0.0,9.32199036469683e-05,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,9.816482634050772e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,7.250437192851678e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,9.81650809990242e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,0.0004656516830436,289.9270324707031,294.1499938964844,252.0500030517578,251.4981384277344,253.74755859375,252.08094787597656,288.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0751998159626055e-09,0.0009932481916621,-0.0123486118391156,0.0,0.0,0.0,-0.0073288087733089,60.0,-24.41357421875,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.27294921875,0.0,0.0,9.32199036469683e-05,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,9.816482634050772e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2762756347656,0.0,0.0,7.250437192851678e-05,290.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,9.81650809990242e-05,291.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051818847656,0.0,0.0,0.0004656516830436,289.9270324707031,294.1499938964844,252.0500030517578,251.4981384277344,253.74755859375,252.08094787597656,288.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0751998159626055e-09,0.0009932481916621,-0.0123486118391156,0.0,0.0,0.0,-0.0073288087733089,60.0,-24.41357421875,-0.0,-6.726352097530254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,9.325188875664026e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,9.819850674830376e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,7.252924842759967e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,9.819876140682028e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0004658114630728,289.91290283203125,294.1499938964844,252.0500030517578,251.4981384277344,253.7177734375,252.0753936767578,288.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037726710625e-09,0.0009935888228937,-0.012452982366085,0.0,0.0,0.0,-0.007348557934165,60.0,-24.40830039978028,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
