time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609120,290.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587585449219,0.0,0.0,9.325188875664026e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,9.819850674830376e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2620544433594,0.0,0.0,7.252924842759967e-05,290.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,9.819876140682028e-05,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0004658114630728,289.91290283203125,294.1499938964844,252.0500030517578,251.4981384277344,253.7177734375,252.0753936767578,288.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115037726710625e-09,0.0009935888228937,-0.012452982366085,0.0,0.0,0.0,-0.007348557934165,60.0,-24.40830039978028,-0.0,-6.730967072599017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,9.329580643679948e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,9.824476001085714e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,7.256340177264065e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,9.824500739341602e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0004660308477468,289.89874267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.68844604492188,252.0707244873047,287.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169745076472054e-09,0.0009940565796568,-0.0125963082537055,0.0,0.0,0.0,-0.0073756789788603,60.0,-24.40601921081543,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445678710937,0.0,0.0,9.329580643679948e-05,291.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1204528808594,0.0,0.0,9.824476001085714e-05,290.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,7.256340177264065e-05,290.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832580566406,0.0,0.0,9.824500739341602e-05,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3735656738281,0.0,0.0,0.0004660308477468,289.89874267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.68844604492188,252.0707244873047,287.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940618183463,5.169745076472054e-09,0.0009940565796568,-0.0125963082537055,0.0,0.0,0.0,-0.0073756789788603,60.0,-24.40601921081543,-0.0,-6.737307955972939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,9.332160698249936e-05,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141052246094,0.0,0.0,9.82719284365885e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2406616210937,0.0,0.0,7.258346886374056e-05,290.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.176513671875,0.0,0.0,9.827217581914738e-05,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0004661597195081,289.89166259765625,294.1499938964844,252.0500030517578,251.4981384277344,253.67398071289065,252.0687255859375,287.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943365585058,5.201883812588903e-09,0.0009943313198164,-0.0126805063337087,0.0,0.0,0.0,-0.0073916111141443,60.0,-24.40610313415528,-0.0,-6.741034042079265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303161621094,0.0,0.0,9.335000504506752e-05,291.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.10772705078125,0.0,0.0,9.83018326223828e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2335205078125,0.0,0.0,7.260555867105722e-05,290.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1697692871094,0.0,0.0,9.830208000494169e-05,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.35772705078125,0.0,0.0,0.0004663015715777,289.8845520019531,294.1499938964844,252.0500030517578,251.4981384277344,253.6596527099609,252.06690979003903,287.9742126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946391219273,5.237260847223979e-09,0.0009946338832378,-0.0127731887623667,0.0,0.0,0.0,-0.0074091488495469,60.0,-24.406877517700195,-0.0,-6.745136715835542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,9.341310942545532e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,9.836829121923074e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,7.26546422811225e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,9.8368531325832e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,0.0004666168242692,289.87030029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.6313323974609,252.0637359619141,287.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791470244526,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.41010284423828,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160339355469,0.0,0.0,9.341310942545532e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.094970703125,0.0,0.0,9.836829121923074e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192077636719,0.0,0.0,7.26546422811225e-05,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1562194824219,0.0,0.0,9.8368531325832e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34185791015625,0.0,0.0,0.0004666168242692,289.87030029296875,294.1499938964844,252.0500030517578,251.4981384277344,253.6313323974609,252.0637359619141,287.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.315876183686896e-09,0.0009953061817213,-0.0129791470244526,0.0,0.0,0.0,-0.0074481219053268,60.0,-24.41010284423828,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,9.34836789383553e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,9.8442607850302e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,7.27095321053639e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,9.844284795690328e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,0.0004669693589676,289.8559875488281,294.1499938964844,252.0500030517578,251.4981384277344,253.60348510742188,252.0611114501953,287.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.415512084960938,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,9.34836789383553e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,9.8442607850302e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.204833984375,0.0,0.0,7.27095321053639e-05,290.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.14263916015625,0.0,0.0,9.844284795690328e-05,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,0.0004669693589676,289.8559875488281,294.1499938964844,252.0500030517578,251.4981384277344,253.60348510742188,252.0611114501953,287.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.415512084960938,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,9.355984366266056e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,9.852281073108315e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,7.276876567630097e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,9.852305083768442e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100891113281,0.0,0.0,0.0004673498042393,289.8416442871094,294.1499938964844,252.0500030517578,251.4981384277344,253.5761260986328,252.05894470214844,287.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.42265510559082,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,9.355984366266056e-05,291.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692749023437,0.0,0.0,9.852281073108315e-05,290.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,7.276876567630097e-05,290.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,9.852305083768442e-05,291.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3100891113281,0.0,0.0,0.0004673498042393,289.8416442871094,294.1499938964844,252.0500030517578,251.4981384277344,253.5761260986328,252.05894470214844,287.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.42265510559082,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,9.36397336772643e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,9.860694262897596e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,7.28309023543261e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,9.86071754596196e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,0.0004677488759625,289.82720947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.5492401123047,252.0572052001953,287.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.431028366088867,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,9.36397336772643e-05,291.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05633544921875,0.0,0.0,9.860694262897596e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,7.28309023543261e-05,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,9.86071754596196e-05,291.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,0.0004677488759625,289.82720947265625,294.1499938964844,252.0500030517578,251.4981384277344,253.5492401123047,252.0572052001953,287.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.431028366088867,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1657409667969,0.0,0.0,9.368044993607327e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,9.864982712315395e-05,290.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,7.286257459782064e-05,290.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1084899902344,0.0,0.0,9.865005267784e-05,291.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28619384765625,0.0,0.0,0.0004679522826336,289.82000732421875,294.1499938964844,252.0500030517578,251.4981384277344,253.5359802246093,252.05645751953125,287.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.435510635375977,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15850830078125,0.0,0.0,9.372139174956828e-05,291.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433349609375,0.0,0.0,9.869292989606038e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615295410156,0.0,0.0,7.28944141883403e-05,290.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10162353515625,0.0,0.0,9.869316272670404e-05,291.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,0.0004681567952502,289.8127746582031,294.1499938964844,252.0500030517578,251.4981384277344,253.5228271484375,252.0557861328125,287.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.440099716186523,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,9.380293340655044e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,9.877880802378058e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,7.295783871086314e-05,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878295898437,0.0,0.0,9.877903357846662e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26226806640625,0.0,0.0,0.0004685641324613,289.7982482910156,294.1499938964844,252.0500030517578,251.4981384277344,253.49685668945312,252.0546112060547,287.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.449365615844727,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.14404296875,0.0,0.0,9.380293340655044e-05,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,9.877880802378058e-05,290.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,7.295783871086314e-05,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0878295898437,0.0,0.0,9.877903357846662e-05,291.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.26226806640625,0.0,0.0,0.0004685641324613,289.7982482910156,294.1499938964844,252.0500030517578,251.4981384277344,253.49685668945312,252.0546112060547,287.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.449365615844727,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295166015625,0.0,0.0,9.388282342115416e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,9.886293264571576e-05,290.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,7.301996811293066e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,9.88631582004018e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,0.0004689631750807,289.78369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.4712829589844,252.0536499023437,287.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.45844268798828,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1295166015625,0.0,0.0,9.388282342115416e-05,291.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0171813964844,0.0,0.0,9.886293264571576e-05,290.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324462890625,0.0,0.0,7.301996811293066e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,9.88631582004018e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24627685546875,0.0,0.0,0.0004689631750807,289.78369140625,294.1499938964844,252.0500030517578,251.4981384277344,253.4712829589844,252.0536499023437,287.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.45844268798828,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,9.39591191126965e-05,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,9.89432810456492e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,7.307931809918955e-05,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,9.894350660033524e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23028564453125,0.0,0.0,0.0004693443479482,289.7690734863281,294.1499938964844,252.0500030517578,251.4981384277344,253.4461669921875,252.05288696289065,287.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.466781616210938,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1149597167969,0.0,0.0,9.39591191126965e-05,291.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0039978027344,0.0,0.0,9.89432810456492e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11785888671875,0.0,0.0,7.307931809918955e-05,290.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0601501464844,0.0,0.0,9.894350660033524e-05,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23028564453125,0.0,0.0,0.0004693443479482,289.7690734863281,294.1499938964844,252.0500030517578,251.4981384277344,253.4461669921875,252.05288696289065,287.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.466781616210938,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,9.403102012583986e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,9.901900193654e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,7.313524110941216e-05,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,9.901922021526845e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,0.0004697035183198,289.7544250488281,294.1499938964844,252.0500030517578,251.4981384277344,253.42149353027344,252.05227661132807,287.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.47412872314453,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003723144531,0.0,0.0,9.403102012583986e-05,291.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99078369140625,0.0,0.0,9.901900193654e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10321044921875,0.0,0.0,7.313524110941216e-05,290.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,9.901922021526845e-05,291.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142333984375,0.0,0.0,0.0004697035183198,289.7544250488281,294.1499938964844,252.0500030517578,251.4981384277344,253.42149353027344,252.05227661132807,287.8162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085662640487044e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.47412872314453,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0930480957031,0.0,0.0,9.40650497796014e-05,291.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841613769531,0.0,0.0,9.905482875183223e-05,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09588623046875,0.0,0.0,7.316170376725495e-05,290.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0392761230469,0.0,0.0,9.905504703056069e-05,291.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20623779296875,0.0,0.0,0.0004698734846897,289.7470703125,294.1499938964844,252.0500030517578,251.4981384277344,253.4093017578125,252.05203247070312,287.8075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.47732925415039,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857238769531,0.0,0.0,9.409795893589036e-05,291.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9775085449219,0.0,0.0,9.908949141390622e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08856201171875,0.0,0.0,7.318730058614165e-05,290.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03228759765625,0.0,0.0,9.908970969263464e-05,291.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1982116699219,0.0,0.0,0.0004700378922279,289.7397155761719,294.1499938964844,252.0500030517578,251.4981384277344,253.3972320556641,252.0518035888672,287.7987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.1690510477774305e-09,0.0010026016971096,-0.015214204788208,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.4802188873291,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,9.418158151675016e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642028808594,0.0,0.0,9.917755232891068e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,7.325234037125483e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,9.917776333168148e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.0004704555904027,289.7249755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.3733825683593,252.0514068603516,287.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273225938713267e-09,0.0010034923907369,-0.0154870962724089,0.0,0.0,0.0,-0.0079227210953831,60.0,-24.488080978393555,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.071044921875,0.0,0.0,9.418158151675016e-05,291.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642028808594,0.0,0.0,9.917755232891068e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0738525390625,0.0,0.0,7.325234037125483e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,9.917776333168148e-05,291.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18212890625,0.0,0.0,0.0004704555904027,289.7249755859375,294.1499938964844,252.0500030517578,251.4981384277344,253.3733825683593,252.0514068603516,287.7812194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273225938713267e-09,0.0010034923907369,-0.0154870962724089,0.0,0.0,0.0,-0.0079227210953831,60.0,-24.488080978393555,-0.0,-6.865835189273639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,9.42530605243519e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,9.92528221104294e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,7.330793596338481e-05,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00421142578125,0.0,0.0,9.925304038915785e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,0.0004708126652985,289.7101745605469,294.1499938964844,252.0500030517578,251.4981384277344,253.3499298095703,252.0511016845703,287.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362276039340031e-09,0.0010042539797723,-0.0157203655689954,0.0,0.0,0.0,-0.007966867648065,60.0,-24.49614715576172,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0563659667969,0.0,0.0,9.42530605243519e-05,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,9.92528221104294e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0591125488281,0.0,0.0,7.330793596338481e-05,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00421142578125,0.0,0.0,9.925304038915785e-05,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1660461425781,0.0,0.0,0.0004708126652985,289.7101745605469,294.1499938964844,252.0500030517578,251.4981384277344,253.3499298095703,252.0511016845703,287.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004260382615,6.362276039340031e-09,0.0010042539797723,-0.0157203655689954,0.0,0.0,0.0,-0.007966867648065,60.0,-24.49614715576172,-0.0,-6.876260272292711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,9.427565237274392e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,9.92766144918278e-05,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443420410156,0.0,0.0,7.332550740102306e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,9.92768254945986e-05,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,0.000470925529953,289.6953430175781,294.1499938964844,252.0500030517578,251.4981384277344,253.326904296875,252.0508575439453,287.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904126434977115e-09,0.0010044947266578,-0.0157940685749053,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.495609283447266,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416259765625,0.0,0.0,9.427565237274392e-05,291.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,9.92766144918278e-05,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0443420410156,0.0,0.0,7.332550740102306e-05,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9901428222656,0.0,0.0,9.92768254945986e-05,291.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1499328613281,0.0,0.0,0.000470925529953,289.6953430175781,294.1499938964844,252.0500030517578,251.4981384277344,253.326904296875,252.0508575439453,287.7461242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904126434977115e-09,0.0010044947266578,-0.0157940685749053,0.0,0.0,0.0,-0.0079808169975876,60.0,-24.495609283447266,-0.0,-6.879555769501168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,9.425493044545874e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,9.925479389494284e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,7.330939115490764e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,9.925500489771366e-05,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0004708220076281,289.6804504394531,294.1499938964844,252.0500030517578,251.4981384277344,253.3042907714844,252.05067443847656,287.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364587523677301e-09,0.0010042740032076,-0.0157264210283756,0.0,0.0,0.0,-0.007968015037477,60.0,-24.484281539916992,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02685546875,0.0,0.0,9.425493044545874e-05,291.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,9.925479389494284e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.029541015625,0.0,0.0,7.330939115490764e-05,290.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9760131835937,0.0,0.0,9.925500489771366e-05,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338195800781,0.0,0.0,0.0004708220076281,289.6804504394531,294.1499938964844,252.0500030517578,251.4981384277344,253.3042907714844,252.05067443847656,287.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364587523677301e-09,0.0010042740032076,-0.0157264210283756,0.0,0.0,0.0,-0.007968015037477,60.0,-24.484281539916992,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194702148437,0.0,0.0,9.422848233953118e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91717529296875,0.0,0.0,9.922694880515336e-05,290.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0221252441406,0.0,0.0,7.328882202273235e-05,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.96893310546875,0.0,0.0,9.922715980792418e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1257629394531,0.0,0.0,0.0004706899344455,289.6730041503906,294.1499938964844,252.0500030517578,251.4981384277344,253.29312133789065,252.05059814453125,287.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331638768841685e-09,0.0010039923945441,-0.0156401097774505,0.0,0.0,0.0,-0.0079516815021634,60.0,-24.474592208862305,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120544433594,0.0,0.0,9.41939651966095e-05,291.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9104309082031,0.0,0.0,9.919059812091292e-05,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01470947265625,0.0,0.0,7.32619664631784e-05,290.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9618530273437,0.0,0.0,9.91908018477261e-05,291.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1177062988281,0.0,0.0,0.00047051749425,289.6655578613281,294.1499938964844,252.0500030517578,251.4981384277344,253.2820587158203,252.050521850586,287.71099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274299904704,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.46249961853028,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,9.412098734173924e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,9.91137494565919e-05,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,7.320520671783015e-05,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,9.91139531834051e-05,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,0.0004701529687736,289.650634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.26022338867188,252.05039978027344,287.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197693025455919e-09,0.001002847100608,-0.0152892339974641,0.0,0.0,0.0,-0.0078852791339159,60.0,-24.433820724487305,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9972839355469,0.0,0.0,9.412098734173924e-05,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969116210937,0.0,0.0,9.91137494565919e-05,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9999084472656,0.0,0.0,7.320520671783015e-05,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476928710937,0.0,0.0,9.91139531834051e-05,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1015930175781,0.0,0.0,0.0004701529687736,289.650634765625,294.1499938964844,252.0500030517578,251.4981384277344,253.26022338867188,252.05039978027344,287.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028532706201,6.197693025455919e-09,0.001002847100608,-0.0152892339974641,0.0,0.0,0.0,-0.0078852791339159,60.0,-24.433820724487305,-0.0,-6.856998879811729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,9.406595927430315e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833312988281,0.0,0.0,9.905581100611016e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98504638671875,0.0,0.0,7.316241681110114e-05,290.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,9.905601473292336e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,0.0004698781413026,289.6356811523437,294.1499938964844,252.0500030517578,251.4981384277344,253.23880004882807,252.05032348632807,287.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.40579605102539,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,9.406595927430315e-05,291.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8833312988281,0.0,0.0,9.905581100611016e-05,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98504638671875,0.0,0.0,7.316241681110114e-05,290.2654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335021972656,0.0,0.0,9.905601473292336e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,0.0004698781413026,289.6356811523437,294.1499938964844,252.0500030517578,251.4981384277344,253.23880004882807,252.05032348632807,287.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291349773284765e-09,0.001002260716632,-0.0151096414774656,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.40579605102539,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
