time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
611460,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,9.401758143212646e-05,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697509765625,0.0,0.0,9.900487202685326e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,7.312478555832058e-05,290.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,9.900506847770885e-05,291.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,0.0004696364630945,289.6207275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.21780395507807,252.0502471923828,287.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.38031578063965,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9676208496094,0.0,0.0,9.401758143212646e-05,291.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8697509765625,0.0,0.0,9.900487202685326e-05,290.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,7.312478555832058e-05,290.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9192810058594,0.0,0.0,9.900506847770885e-05,291.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06939697265625,0.0,0.0,0.0004696364630945,289.6207275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.21780395507807,252.0502471923828,287.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853419805009e-09,0.0010017452295869,-0.0149517282843589,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.38031578063965,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,9.397134272148831e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,9.895618131849916e-05,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,7.308882049983367e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,9.895637049339712e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05328369140625,0.0,0.0,0.0004694055241998,289.605712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.19715881347656,252.0502014160156,287.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.355833053588867,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,9.397134272148831e-05,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8561096191406,0.0,0.0,9.895618131849916e-05,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,7.308882049983367e-05,290.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.905029296875,0.0,0.0,9.895637049339712e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.05328369140625,0.0,0.0,0.0004694055241998,289.605712890625,294.1499938964844,252.0500030517578,251.4981384277344,253.19715881347656,252.0502014160156,287.64080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011237285719062e-09,0.0010012525599449,-0.0148007972165942,0.0,0.0,0.0,-0.0077928444370627,60.0,-24.355833053588867,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94537353515625,0.0,0.0,9.394995868206024e-05,291.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492736816406,0.0,0.0,9.893366222968324e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,7.307219493668526e-05,290.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,9.893385868053885e-05,291.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,0.000469298713142,289.59820556640625,294.1499938964844,252.0500030517578,251.4981384277344,253.18698120117188,252.0501708984375,287.6320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.9845941535741084e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796364203095,60.0,-24.34400749206543,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9379272460937,0.0,0.0,9.392985521117224e-05,291.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,9.891248919302598e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,7.305655162781477e-05,290.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907775878906,0.0,0.0,9.891268564388156e-05,291.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03717041015625,0.0,0.0,0.0004691982758231,289.5906982421875,294.1499938964844,252.0500030517578,251.4981384277344,253.1768951416016,252.05015563964844,287.6232604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595399726219975e-09,0.001000810530968,-0.014665369875729,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.332469940185547,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,9.389450133312494e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,9.88752653938718e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,7.302905578399077e-05,290.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,9.887545456876978e-05,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,0.0004690217028837,289.5756530761719,294.1499938964844,252.0500030517578,251.4981384277344,253.156982421875,252.0501251220703,287.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.310470581054688,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,9.389450133312494e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8287658691406,0.0,0.0,9.88752653938718e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9255065917969,0.0,0.0,7.302905578399077e-05,290.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87646484375,0.0,0.0,9.887545456876978e-05,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02105712890625,0.0,0.0,0.0004690217028837,289.5756530761719,294.1499938964844,252.0500030517578,251.4981384277344,253.156982421875,252.0501251220703,287.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004397481679,5.915489875718549e-09,0.0010004338109865,-0.0145499734207987,0.0,0.0,0.0,-0.0077453781850636,60.0,-24.310470581054688,-0.0,-6.824035381214344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,9.386655437992886e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,9.884583414532244e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,7.300731522263959e-05,290.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,9.88460233202204e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.000468882091809,289.5605773925781,294.1499938964844,252.0500030517578,251.4981384277344,253.137451171875,252.0500946044922,287.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587345421314,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.29025077819824,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,9.386655437992886e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8150329589844,0.0,0.0,9.884583414532244e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9105834960937,0.0,0.0,7.300731522263959e-05,290.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621520996094,0.0,0.0,9.88460233202204e-05,291.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.000468882091809,289.5605773925781,294.1499938964844,252.0500030517578,251.4981384277344,253.137451171875,252.0500946044922,287.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.8806608471684285e-09,0.001000135904178,-0.0144587345421314,0.0,0.0,0.0,-0.0077281119301915,60.0,-24.29025077819824,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.38426164793782e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,9.882063022814692e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,7.298870332306251e-05,290.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,9.882081940304488e-05,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,0.0004687625332735,289.5455017089844,294.1499938964844,252.0500030517578,251.4981384277344,253.11827087402344,252.05007934570312,287.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.271465301513672,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932189941406,0.0,0.0,9.38426164793782e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80126953125,0.0,0.0,9.882063022814692e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,7.298870332306251e-05,290.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478088378906,0.0,0.0,9.882081940304488e-05,291.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,0.0004687625332735,289.5455017089844,294.1499938964844,252.0500030517578,251.4981384277344,253.11827087402344,252.05007934570312,287.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998867753893,5.8508322631212195e-09,0.0009998808382079,-0.0143805937841534,0.0,0.0,0.0,-0.0077133243903517,60.0,-24.271465301513672,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782958984375,0.0,0.0,9.381816926179454e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,9.879488789010792e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,7.296968396985903e-05,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334350585937,0.0,0.0,9.879506978904828e-05,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,0.0004686404136009,289.5303649902344,294.1499938964844,252.0500030517578,251.4981384277344,253.0994415283203,252.0500640869141,287.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.25309181213379,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782958984375,0.0,0.0,9.381816926179454e-05,291.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7874450683594,0.0,0.0,9.879488789010792e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88067626953125,0.0,0.0,7.296968396985903e-05,290.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334350585937,0.0,0.0,9.879506978904828e-05,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9726867675781,0.0,0.0,0.0004686404136009,289.5303649902344,294.1499938964844,252.0500030517578,251.4981384277344,253.0994415283203,252.0500640869141,287.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367299236295e-09,0.0009996204171329,-0.0143007850274443,0.0,0.0,0.0,-0.0076982215978205,60.0,-24.25309181213379,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708190917969,0.0,0.0,9.380571282235906e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7805480957031,0.0,0.0,9.878176933852956e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,7.295999967027456e-05,290.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82623291015625,0.0,0.0,9.878195123746993e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,0.0004685781896114,289.5227966308594,294.1499938964844,252.0500030517578,251.4981384277344,253.0901794433593,252.0500640869141,287.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804842828638357e-09,0.0009994875872507,-0.014260116033256,0.0,0.0,0.0,-0.0076905256137251,60.0,-24.243906021118164,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633117675781,0.0,0.0,9.379312541568652e-05,291.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.77362060546875,0.0,0.0,9.876851981971412e-05,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,7.295020623132586e-05,290.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,9.876870171865448e-05,291.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9565734863281,0.0,0.0,0.0004685153253376,289.51519775390625,294.1499938964844,252.0500030517578,251.4981384277344,253.0809936523437,252.050048828125,287.5355834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190279439091,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.234697341918945,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,9.376760863233358e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,9.874164970824496e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,7.293035741895437e-05,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,9.874182433122768e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.000468387879664,289.5000305175781,294.1499938964844,252.0500030517578,251.4981384277344,253.0628356933593,252.050033569336,287.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.216211318969727,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8483581542969,0.0,0.0,9.376760863233358e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,9.874164970824496e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.85064697265625,0.0,0.0,7.293035741895437e-05,290.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,9.874182433122768e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.000468387879664,289.5000305175781,294.1499938964844,252.0500030517578,251.4981384277344,253.0628356933593,252.050033569336,287.51806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990816470235,-0.0141357248649001,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.216211318969727,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,9.374168439535424e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,9.871435759123416e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,7.291019574040547e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,9.871453221421687e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0004682583967223,289.4848327636719,294.1499938964844,252.0500030517578,251.4981384277344,253.04502868652344,252.050033569336,287.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.197628021240234,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8333435058594,0.0,0.0,9.374168439535424e-05,291.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.745849609375,0.0,0.0,9.871435759123416e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,7.291019574040547e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7901306152344,0.0,0.0,9.871453221421687e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242858886719,0.0,0.0,0.0004682583967223,289.4848327636719,294.1499938964844,252.0500030517578,251.4981384277344,253.04502868652344,252.050033569336,287.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.197628021240234,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,9.371545456815512e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,9.868673805613072e-05,290.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,7.288980123121291e-05,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,9.868690540315583e-05,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,0.0004681273712776,289.4695739746094,294.1499938964844,252.0500030517578,251.4981384277344,253.02752685546875,252.050033569336,287.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.17896270751953,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,9.371545456815512e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,9.868673805613072e-05,290.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205871582031,0.0,0.0,7.288980123121291e-05,290.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,9.868690540315583e-05,291.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9081420898437,0.0,0.0,0.0004681273712776,289.4695739746094,294.1499938964844,252.0500030517578,251.4981384277344,253.02752685546875,252.050033569336,287.4830627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.17896270751953,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80328369140625,0.0,0.0,9.368899918626994e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,9.865887113846838e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,7.286921754712239e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611389160156,0.0,0.0,9.865904576145113e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,0.0004679952107835,289.454345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.01036071777344,252.05001831054688,287.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.160240173339844,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80328369140625,0.0,0.0,9.368899918626994e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,9.865887113846838e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,7.286921754712239e-05,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611389160156,0.0,0.0,9.865904576145113e-05,291.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8919982910156,0.0,0.0,0.0004679952107835,289.454345703125,294.1499938964844,252.0500030517578,251.4981384277344,253.01036071777344,252.05001831054688,287.4655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.160240173339844,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957763671875,0.0,0.0,9.367570601170884e-05,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7109375,0.0,0.0,9.864487947197632e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7979736328125,0.0,0.0,7.285888568731025e-05,290.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538757324219,0.0,0.0,9.864505409495904e-05,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8839416503906,0.0,0.0,0.0004679288540501,289.4466857910156,294.1499938964844,252.0500030517578,251.4981384277344,253.0018920898437,252.05001831054688,287.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.150863647460938,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7882385253906,0.0,0.0,9.36624055611901e-05,291.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,9.863088052952662e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904357910156,0.0,0.0,7.284853927558288e-05,290.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74658203125,0.0,0.0,9.863104787655176e-05,291.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,0.0004678624100051,289.4390563964844,294.1499938964844,252.0500030517578,251.4981384277344,252.99351501464844,252.05001831054688,287.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923108413815,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.14148330688477,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731628417969,0.0,0.0,9.363581921206789e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,9.860288264462724e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,7.282786100404337e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320251464844,0.0,0.0,9.860304999165236e-05,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,0.0004677296383306,289.4237365722656,294.1499938964844,252.0500030517578,251.4981384277344,252.9769592285156,252.05001831054688,287.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.12272453308105,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731628417969,0.0,0.0,9.363581921206789e-05,291.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,9.860288264462724e-05,290.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7753295898437,0.0,0.0,7.282786100404337e-05,290.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7320251464844,0.0,0.0,9.860304999165236e-05,291.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8597106933594,0.0,0.0,0.0004677296383306,289.4237365722656,294.1499938964844,252.0500030517578,251.4981384277344,252.9769592285156,252.05001831054688,287.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.12272453308105,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,9.36093056225218e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,9.857496479526162e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,7.280724094016477e-05,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71746826171875,0.0,0.0,9.857512486632912e-05,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,0.0004675971867982,289.4084167480469,294.1499938964844,252.0500030517578,251.4981384277344,252.960693359375,252.05001831054688,287.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.103984832763672,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,9.36093056225218e-05,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67584228515625,0.0,0.0,9.857496479526162e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7602233886719,0.0,0.0,7.280724094016477e-05,290.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71746826171875,0.0,0.0,9.857512486632912e-05,291.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,0.0004675971867982,289.4084167480469,294.1499938964844,252.0500030517578,251.4981384277344,252.960693359375,252.05001831054688,287.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-24.103984832763672,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,9.35829957597889e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,9.85472579486668e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450866699219,0.0,0.0,7.278677367139608e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,9.854742529569194e-05,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0004674657830037,289.39306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.94471740722656,252.0500030517578,287.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.08529281616211,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,9.35829957597889e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6617431640625,0.0,0.0,9.85472579486668e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450866699219,0.0,0.0,7.278677367139608e-05,290.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7028503417969,0.0,0.0,9.854742529569194e-05,291.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8273620605469,0.0,0.0,0.0004674657830037,289.39306640625,294.1499938964844,252.0500030517578,251.4981384277344,252.94471740722656,252.0500030517578,287.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527317714637547e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-24.08529281616211,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72784423828125,0.0,0.0,9.355700603919104e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,9.851989307207988e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,7.276656106114388e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,9.852005314314738e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,0.000467335950816,289.377685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.92901611328125,252.0500030517578,287.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-24.06667709350586,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72784423828125,0.0,0.0,9.355700603919104e-05,291.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,9.851989307207988e-05,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7299194335937,0.0,0.0,7.276656106114388e-05,290.2054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6882019042969,0.0,0.0,9.852005314314738e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81121826171875,0.0,0.0,0.000467335950816,289.377685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.92901611328125,252.0500030517578,287.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-24.06667709350586,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72027587890625,0.0,0.0,9.3544163974002e-05,291.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405334472656,0.0,0.0,9.85063670668751e-05,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72235107421875,0.0,0.0,7.27565711713396e-05,290.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6808776855469,0.0,0.0,9.85065271379426e-05,291.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,0.0004672718059737,289.3699951171875,294.1499938964844,252.0500030517578,251.4981384277344,252.9212951660156,252.0500030517578,287.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063065052032,0.0,0.0,0.0,-0.007528955116868,60.0,-24.057411193847656,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126770019531,0.0,0.0,9.35314383241348e-05,291.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,9.84929720289074e-05,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7147521972656,0.0,0.0,7.274667586898431e-05,290.2020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6735534667969,0.0,0.0,9.84931320999749e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950439453125,0.0,0.0,0.000467208243208,289.3623046875,294.1499938964844,252.0500030517578,251.4981384277344,252.91363525390625,252.0500030517578,287.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463074437273008e-09,0.0009965650970116,-0.0133647760376334,0.0,0.0,0.0,-0.0075210961513221,60.0,-24.048173904418945,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6975402832031,0.0,0.0,9.350639447802678e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,9.846659668255596e-05,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,7.272719813045114e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,9.846675675362349e-05,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0004670831549447,289.3468933105469,294.1499938964844,252.0500030517578,251.4981384277344,252.8984832763672,252.0500030517578,287.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431864735783165e-09,0.0009962982730939,-0.0132830133661627,0.0,0.0,0.0,-0.0075056236237287,60.0,-24.0297966003418,-0.0,-6.767728422119036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6975402832031,0.0,0.0,9.350639447802678e-05,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,9.846659668255596e-05,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6995849609375,0.0,0.0,7.272719813045114e-05,290.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.65887451171875,0.0,0.0,9.846675675362349e-05,291.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,0.0004670831549447,289.3468933105469,294.1499938964844,252.0500030517578,251.4981384277344,252.8984832763672,252.0500030517578,287.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431864735783165e-09,0.0009962982730939,-0.0132830133661627,0.0,0.0,0.0,-0.0075056236237287,60.0,-24.0297966003418,-0.0,-6.767728422119036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,9.348205639980732e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,9.844097075983882e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6843566894531,0.0,0.0,7.270826608873904e-05,290.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,9.844112355494872e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.0004669615882448,289.3314514160156,294.1499938964844,252.0500030517578,251.4981384277344,252.88360595703125,252.0500030517578,287.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401534775018035e-09,0.0009960388997569,-0.0132035547867417,0.0,0.0,0.0,-0.0074905878864228,60.0,-24.011592864990234,-0.0,-6.7642048406924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
