time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
613800,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6823425292969,0.0,0.0,9.348205639980732e-05,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,9.844097075983882e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6843566894531,0.0,0.0,7.270826608873904e-05,290.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6441650390625,0.0,0.0,9.844112355494872e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626647949219,0.0,0.0,0.0004669615882448,289.3314514160156,294.1499938964844,252.0500030517578,251.4981384277344,252.88360595703125,252.0500030517578,287.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960442548617,5.401534775018035e-09,0.0009960388997569,-0.0132035547867417,0.0,0.0,0.0,-0.0074905878864228,60.0,-24.011592864990234,-0.0,-6.7642048406924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,9.34584386413917e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,9.841610881267115e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,7.268990157172084e-05,290.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,9.841625433182344e-05,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,0.00046684363042,289.31597900390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8689880371093,252.0500030517578,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.37210942397337e-09,0.0009957872098311,-0.0131264673545956,0.0,0.0,0.0,-0.0074760005809366,60.0,-23.99357795715332,-0.0,-6.760787130133394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671447753906,0.0,0.0,9.34584386413917e-05,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5908203125,0.0,0.0,9.841610881267115e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6691589355469,0.0,0.0,7.268990157172084e-05,290.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62945556640625,0.0,0.0,9.841625433182344e-05,291.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464904785156,0.0,0.0,0.00046684363042,289.31597900390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8689880371093,252.0500030517578,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957926813513,5.37210942397337e-09,0.0009957872098311,-0.0131264673545956,0.0,0.0,0.0,-0.0074760005809366,60.0,-23.99357795715332,-0.0,-6.760787130133394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,9.343578858533874e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,9.839225094765423e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,7.267227920237929e-05,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,9.839239646680652e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0004667304747272,289.3005065917969,294.1499938964844,252.0500030517578,251.4981384277344,252.8546295166016,252.0500030517578,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343878228813992e-09,0.000995545880869,-0.0130525073036551,0.0,0.0,0.0,-0.0074620051309466,60.0,-23.97580337524414,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6519470214844,0.0,0.0,9.343578858533874e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5765380859375,0.0,0.0,9.839225094765423e-05,290.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,7.267227920237929e-05,290.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6147155761719,0.0,0.0,9.839239646680652e-05,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73028564453125,0.0,0.0,0.0004667304747272,289.3005065917969,294.1499938964844,252.0500030517578,251.4981384277344,252.8546295166016,252.0500030517578,287.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343878228813992e-09,0.000995545880869,-0.0130525073036551,0.0,0.0,0.0,-0.0074620051309466,60.0,-23.97580337524414,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6443176269531,0.0,0.0,9.342482371721415e-05,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56939697265625,0.0,0.0,9.838071127887817e-05,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6462707519531,0.0,0.0,7.266375178005546e-05,290.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073303222656,0.0,0.0,9.838085679803044e-05,291.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7221984863281,0.0,0.0,0.0004666757304221,289.2927551269531,294.1499938964844,252.0500030517578,251.4981384277344,252.8475646972656,252.0500030517578,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220709254263e-09,0.0009954291163012,-0.0130167268216609,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.967012405395508,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.63671875,0.0,0.0,9.34140698518604e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,9.836938261287288e-05,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,7.265539170475677e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5999450683594,0.0,0.0,9.836953540798277e-05,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.714111328125,0.0,0.0,0.0004666220047511,289.2850036621094,294.1499938964844,252.0500030517578,251.4981384277344,252.8405303955078,252.0500030517578,287.273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.95826530456543,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,9.339359530713408e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,9.834782395046204e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,7.263946463353932e-05,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,9.834796946961431e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.0004665197338908,289.2695007324219,294.1499938964844,252.0500030517578,251.4981384277344,252.82662963867188,252.0500030517578,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147749394178,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.941011428833008,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6214599609375,0.0,0.0,9.339359530713408e-05,291.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,9.834782395046204e-05,290.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,7.263946463353932e-05,290.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58514404296875,0.0,0.0,9.834796946961431e-05,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6979064941406,0.0,0.0,0.0004665197338908,289.2695007324219,294.1499938964844,252.0500030517578,251.4981384277344,252.82662963867188,252.0500030517578,287.2563171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951015235856,5.291305171795102e-09,0.0009950962848961,-0.0129147749394178,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.941011428833008,-0.0,-6.75140654493589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,9.337424853583798e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,9.832745126914232e-05,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,7.262441067723557e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,9.83275967882946e-05,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,0.0004664230800699,289.25396728515625,294.1499938964844,252.0500030517578,251.4981384277344,252.81300354003903,252.0500030517578,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516070544719,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.9240837097168,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.606201171875,0.0,0.0,9.337424853583798e-05,291.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5335693359375,0.0,0.0,9.832745126914232e-05,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60809326171875,0.0,0.0,7.262441067723557e-05,290.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5703125,0.0,0.0,9.83275967882946e-05,291.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68170166015625,0.0,0.0,0.0004664230800699,289.25396728515625,294.1499938964844,252.0500030517578,251.4981384277344,252.81300354003903,252.0500030517578,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267193348146293e-09,0.0009948901133611,-0.0128516070544719,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.9240837097168,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,9.335634240414949e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,9.830859926296398e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,7.261049177031964e-05,290.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,9.830874478211626e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0004663336731027,289.2384033203125,294.1499938964844,252.0500030517578,251.4981384277344,252.79962158203125,252.0500030517578,287.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.2448858589571046e-09,0.0009946993086487,-0.0127931647002696,0.0,0.0,0.0,-0.0074129300191998,60.0,-23.90751838684082,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,9.335634240414949e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5191955566406,0.0,0.0,9.830859926296398e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,7.261049177031964e-05,290.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.55548095703125,0.0,0.0,9.830874478211626e-05,291.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654968261719,0.0,0.0,0.0004663336731027,289.2384033203125,294.1499938964844,252.0500030517578,251.4981384277344,252.79962158203125,252.0500030517578,287.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.2448858589571046e-09,0.0009946993086487,-0.0127931647002696,0.0,0.0,0.0,-0.0074129300191998,60.0,-23.90751838684082,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,9.333981870440766e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047607421875,0.0,0.0,9.829119517235084e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,7.259763515321538e-05,290.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,9.829134069150314e-05,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0004662511346396,289.2228088378906,294.1499938964844,252.0500030517578,251.4981384277344,252.7864685058593,252.0500030517578,287.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242890014042595e-09,0.0009945231722667,-0.012739204801619,0.0,0.0,0.0,-0.007402719464153,60.0,-23.89129066467285,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,9.333981870440766e-05,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5047607421875,0.0,0.0,9.829119517235084e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5774841308594,0.0,0.0,7.259763515321538e-05,290.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5406188964844,0.0,0.0,9.829134069150314e-05,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0004662511346396,289.2228088378906,294.1499938964844,252.0500030517578,251.4981384277344,252.7864685058593,252.0500030517578,287.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242890014042595e-09,0.0009945231722667,-0.012739204801619,0.0,0.0,0.0,-0.007402719464153,60.0,-23.89129066467285,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,9.33321425691247e-05,291.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49755859375,0.0,0.0,9.828311885939912e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56982421875,0.0,0.0,7.259166886797175e-05,290.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.533203125,0.0,0.0,9.828325710259378e-05,291.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.64117431640625,0.0,0.0,0.0004662128048948,289.2149963378906,294.1499938964844,252.0500030517578,251.4981384277344,252.7799835205078,252.0500030517578,287.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141512930393,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.88333511352539,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.560302734375,0.0,0.0,9.332488843938336e-05,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,9.827547910390422e-05,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5621337890625,0.0,0.0,7.258602272486314e-05,290.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5257568359375,0.0,0.0,9.827561734709887e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.633056640625,0.0,0.0,0.0004661765415221,289.20721435546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7735595703125,252.0500030517578,287.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.87548065185547,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,9.331173350801691e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,9.82616256806068e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,7.25757927284576e-05,290.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,9.826176392380148e-05,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168212890625,0.0,0.0,0.0004661108541768,289.19158935546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7608795166016,252.0500030517578,287.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.860111236572266,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,9.331173350801691e-05,291.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4758605957031,0.0,0.0,9.82616256806068e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467834472656,0.0,0.0,7.25757927284576e-05,290.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5108337402344,0.0,0.0,9.826176392380148e-05,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168212890625,0.0,0.0,0.0004661108541768,289.19158935546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7608795166016,252.0500030517578,287.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189287666240716e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853675276041,60.0,-23.860111236572266,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,9.330017201136798e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,9.824945300351828e-05,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,7.256679964484647e-05,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.824958397075534e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.0004660531121771,289.1759338378906,294.1499938964844,252.0500030517578,251.4981384277344,252.7484130859375,252.0500030517578,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.84515190124512,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296325683594,0.0,0.0,9.330017201136798e-05,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613647460937,0.0,0.0,9.824945300351828e-05,290.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,7.256679964484647e-05,290.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.824958397075534e-05,291.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6005859375,0.0,0.0,0.0004660531121771,289.1759338378906,294.1499938964844,252.0500030517578,251.4981384277344,252.7484130859375,252.0500030517578,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879191827131e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.84515190124512,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,9.329067688668148e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44683837890625,0.0,0.0,9.82394558377564e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,7.255941454786807e-05,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,9.823958680499344e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0004660056729335,289.1602783203125,294.1499938964844,252.0500030517578,251.4981384277344,252.7361755371093,252.0500030517578,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630446584738365e-09,0.0009939994197338,-0.0125787537544965,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.830705642700195,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5142517089844,0.0,0.0,9.329067688668148e-05,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.44683837890625,0.0,0.0,9.82394558377564e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5160217285156,0.0,0.0,7.255941454786807e-05,290.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48095703125,0.0,0.0,9.823958680499344e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5843505859375,0.0,0.0,0.0004660056729335,289.1602783203125,294.1499938964844,252.0500030517578,251.4981384277344,252.7361755371093,252.0500030517578,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.1630446584738365e-09,0.0009939994197338,-0.0125787537544965,0.0,0.0,0.0,-0.0073723578825592,60.0,-23.830705642700195,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,9.328297164756803e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,9.823134314501658e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,7.255341915879399e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,9.823147411225364e-05,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,0.0004659671976696,289.14459228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.72415161132807,252.0500030517578,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.816722869873047,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4988708496094,0.0,0.0,9.328297164756803e-05,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,9.823134314501658e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5006103515625,0.0,0.0,7.255341915879399e-05,290.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659729003906,0.0,0.0,9.823147411225364e-05,291.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,0.0004659671976696,289.14459228515625,294.1499938964844,252.0500030517578,251.4981384277344,252.72415161132807,252.0500030517578,287.1176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.816722869873047,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4911804199219,0.0,0.0,9.327989391749723e-05,291.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,9.822810534387828e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4928894042969,0.0,0.0,7.255102536873892e-05,290.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45849609375,0.0,0.0,9.822823631111532e-05,291.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5599670410156,0.0,0.0,0.0004659518308471,289.13671875,294.1499938964844,252.0500030517578,251.4981384277344,252.7182159423828,252.0500030517578,287.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938845178112,-0.0125435497611761,0.0,0.0,0.0,-0.007365696132183,60.0,-23.809932708740234,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48345947265625,0.0,0.0,9.327738371212035e-05,291.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,9.822546417126432e-05,290.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851989746094,0.0,0.0,7.254907541209832e-05,290.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45098876953125,0.0,0.0,9.822559513850138e-05,291.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5518493652344,0.0,0.0,0.0004659393162,289.1288757324219,294.1499938964844,252.0500030517578,251.4981384277344,252.7123260498047,252.0500030517578,287.1003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464792427680095e-09,0.0009938578587025,-0.0125353541225194,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.803268432617188,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,9.327405132353306e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,9.822195715969428e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,7.254648517118767e-05,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,9.822208812693134e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.000465922668809,289.1131286621094,294.1499938964844,252.0500030517578,251.4981384277344,252.70071411132807,252.0500030517578,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142324788209862e-09,0.000993822235614,-0.0125244706869125,0.0,0.0,0.0,-0.0073620858602225,60.0,-23.79038047790528,-0.0,-6.734128987773147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4680480957031,0.0,0.0,9.327405132353306e-05,291.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,9.822195715969428e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4697570800781,0.0,0.0,7.254648517118767e-05,290.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359741210937,0.0,0.0,9.822208812693134e-05,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355834960937,0.0,0.0,0.000465922668809,289.1131286621094,294.1499938964844,252.0500030517578,251.4981384277344,252.70071411132807,252.0500030517578,287.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142324788209862e-09,0.000993822235614,-0.0125244706869125,0.0,0.0,0.0,-0.0073620858602225,60.0,-23.79038047790528,-0.0,-6.734128987773147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,9.327291627414525e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,9.822075662668794e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,7.254559750435874e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,9.8220887593925e-05,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0004659169935621,289.097412109375,294.1499938964844,252.0500030517578,251.4981384277344,252.68927001953125,252.0500030517578,287.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140900150024663e-09,0.0009938101284205,-0.012520738877356,0.0,0.0,0.0,-0.007361379917711,60.0,-23.778005599975582,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4526062011719,0.0,0.0,9.327291627414525e-05,291.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3884582519531,0.0,0.0,9.822075662668794e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,7.254559750435874e-05,290.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,9.8220887593925e-05,291.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5193176269531,0.0,0.0,0.0004659169935621,289.097412109375,294.1499938964844,252.0500030517578,251.4981384277344,252.68927001953125,252.0500030517578,287.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140900150024663e-09,0.0009938101284205,-0.012520738877356,0.0,0.0,0.0,-0.007361379917711,60.0,-23.778005599975582,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,9.327374573331326e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,9.822163701755926e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,7.25462450645864e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058532714844,0.0,0.0,9.82217607088387e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,0.0004659211554098,289.0816345214844,294.1499938964844,252.0500030517578,251.4979705810547,252.67803955078125,252.0500030517578,287.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141932213348355e-09,0.000993818975985,-0.0125234415754675,0.0,0.0,0.0,-0.0073618912138044,60.0,-23.766223907470703,-0.0,-6.734083513038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,9.327374573331326e-05,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,9.822163701755926e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,7.25462450645864e-05,290.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4058532714844,0.0,0.0,9.82217607088387e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030212402344,0.0,0.0,0.0004659211554098,289.0816345214844,294.1499938964844,252.0500030517578,251.4979705810547,252.67803955078125,252.0500030517578,287.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141932213348355e-09,0.000993818975985,-0.0125234415754675,0.0,0.0,0.0,-0.0073618912138044,60.0,-23.766223907470703,-0.0,-6.734083513038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,9.327627049060538e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591003417969,0.0,0.0,9.822429274208844e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,7.254820957314223e-05,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,9.822441643336788e-05,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0004659337573684,289.0658264160156,294.1499938964844,252.0500030517578,251.4974670410156,252.66700744628903,252.0500030517578,287.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450750326864644e-09,0.000993845751509,-0.0125316753983497,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.75493812561035,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42169189453125,0.0,0.0,9.327627049060538e-05,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3591003417969,0.0,0.0,9.822429274208844e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233093261719,0.0,0.0,7.254820957314223e-05,290.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3907775878906,0.0,0.0,9.822441643336788e-05,291.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867248535156,0.0,0.0,0.0004659337573684,289.0658264160156,294.1499938964844,252.0500030517578,251.4974670410156,252.66700744628903,252.0500030517578,287.0313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450750326864644e-09,0.000993845751509,-0.0125316753983497,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.75493812561035,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,9.327826410299168e-05,291.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35174560546875,0.0,0.0,9.822638821788132e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4155578613281,0.0,0.0,7.254975935211405e-05,290.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,9.822651190916076e-05,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47857666015625,0.0,0.0,0.0004659437108784,289.0579528808594,294.1499938964844,252.0500030517578,251.49708557128903,252.6615753173828,252.0500030517578,287.0227355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147551718209797e-09,0.0009938669390976,-0.0125381648540496,0.0,0.0,0.0,-0.0073646772652864,60.0,-23.749481201171875,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4061889648437,0.0,0.0,9.328056330559777e-05,291.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3443603515625,0.0,0.0,9.822881838772446e-05,290.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078063964844,0.0,0.0,7.255154923768714e-05,290.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,9.82289420790039e-05,291.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,0.0004659552359953,289.0500183105469,294.1499938964844,252.0500030517578,251.49664306640625,252.6561889648437,252.0500030517578,287.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422310862268e-09,0.0009938915027305,-0.0125456852838397,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.744110107421875,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968811035156,0.0,0.0,9.328399028163405e-05,291.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33551025390625,0.0,0.0,9.82324272627011e-05,290.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3984680175781,0.0,0.0,7.255421223817393e-05,290.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,9.823254367802292e-05,291.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606628417969,0.0,0.0,0.0004659723199438,289.04052734375,294.1499938964844,252.0500030517578,251.4960174560547,252.64979553222656,252.0500030517578,287.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684235009199e-09,0.0009939279407262,-0.0125568509101867,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.73782157897949,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3906555175781,0.0,0.0,9.328659507445992e-05,291.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3296203613281,0.0,0.0,9.823517029872164e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39227294921875,0.0,0.0,7.255624223034829e-05,290.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,9.823529399000108e-05,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0004659853584598,289.0342102050781,294.1499938964844,252.0500030517578,251.4955444335937,252.6455535888672,252.0500030517578,286.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157930971222413e-09,0.0009939556475728,-0.0125653566792607,0.0,0.0,0.0,-0.0073698223568499,60.0,-23.73371315002441,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
