time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616140,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.329414751846345e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,9.824312292039394e-05,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.376708984375,0.0,0.0,7.256211392814294e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,9.824324661167338e-05,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0004660230770241,289.0183410644531,294.1499938964844,252.0500030517578,251.4941864013672,252.6350860595703,252.0500030517578,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335004330198e-09,0.0009940360905602,-0.0125899938866496,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.723682403564453,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,9.329414751846345e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3148193359375,0.0,0.0,9.824312292039394e-05,290.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.376708984375,0.0,0.0,7.256211392814294e-05,290.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453674316406,0.0,0.0,9.824324661167338e-05,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43780517578125,0.0,0.0,0.0004660230770241,289.0183410644531,294.1499938964844,252.0500030517578,251.4941864013672,252.6350860595703,252.0500030517578,286.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335004330198e-09,0.0009940360905602,-0.0125899938866496,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.723682403564453,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,9.330324246548116e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,9.825270535657182e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,7.256918615894392e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,9.825282177189364e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,0.0004660685081034,289.0024719238281,294.1499938964844,252.0500030517578,251.4925994873047,252.62481689453125,252.0500030517578,286.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.007380099967122,60.0,-23.7141056060791,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,9.330324246548116e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,9.825270535657182e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36114501953125,0.0,0.0,7.256918615894392e-05,290.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,9.825282177189364e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4214782714844,0.0,0.0,0.0004660685081034,289.0024719238281,294.1499938964844,252.0500030517578,251.4925994873047,252.62481689453125,252.0500030517578,286.9625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.007380099967122,60.0,-23.7141056060791,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,9.331406181445344e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,9.826409950619563e-05,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455505371094,0.0,0.0,7.257760444190353e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,9.826421592151746e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0004661225830204,288.986572265625,294.1499938964844,252.0500030517578,251.4908142089844,252.61474609375,252.0500030517578,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549750566482,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.70496368408203,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,9.331406181445344e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2851867675781,0.0,0.0,9.826409950619563e-05,290.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3455505371094,0.0,0.0,7.257760444190353e-05,290.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3149719238281,0.0,0.0,9.826421592151746e-05,291.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4051513671875,0.0,0.0,0.0004661225830204,288.986572265625,294.1499938964844,252.0500030517578,251.4908142089844,252.61474609375,252.0500030517578,286.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549750566482,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.70496368408203,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3362121582031,0.0,0.0,9.33198898565024e-05,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2777709960937,0.0,0.0,9.82702331384644e-05,290.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377380371094,0.0,0.0,7.258213736349717e-05,290.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3073425292969,0.0,0.0,9.827034955378622e-05,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39697265625,0.0,0.0,0.0004661516577471,288.9786071777344,294.1499938964844,252.0500030517578,251.48985290527344,252.60975646972656,252.0500030517578,286.936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.700511932373047,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32843017578125,0.0,0.0,9.332620538771152e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27032470703125,0.0,0.0,9.827689063968136e-05,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3299560546875,0.0,0.0,7.258704863488674e-05,290.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997131347656,0.0,0.0,9.827699977904558e-05,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3888244628906,0.0,0.0,0.0004661832354031,288.9706726074219,294.1499938964844,252.0500030517578,251.4888458251953,252.6048278808593,252.0500030517578,286.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.6961669921875,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25543212890625,0.0,0.0,9.82913770712912e-05,290.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,7.25977515685372e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,9.829149348661304e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0004662519786506,288.9547119140625,294.1499938964844,252.0500030517578,251.4867248535156,252.59510803222656,252.0500030517578,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.68777656555176,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31280517578125,0.0,0.0,9.333996422355996e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25543212890625,0.0,0.0,9.82913770712912e-05,290.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,7.25977515685372e-05,290.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2844543457031,0.0,0.0,9.829149348661304e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3724670410156,0.0,0.0,0.0004662519786506,288.9547119140625,294.1499938964844,252.0500030517578,251.4867248535156,252.59510803222656,252.0500030517578,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395102754235,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.68777656555176,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29718017578125,0.0,0.0,9.33550763875246e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,9.830728959059344e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,7.260950224008411e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,9.830740600591524e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0004663274739868,288.9387512207031,294.1499938964844,252.0500030517578,251.4844665527344,252.5855255126953,252.0500030517578,286.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888210117816,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.67972946166992,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29718017578125,0.0,0.0,9.33550763875246e-05,291.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2405090332031,0.0,0.0,9.830728959059344e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,7.260950224008411e-05,290.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691955566406,0.0,0.0,9.830740600591524e-05,291.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3560791015625,0.0,0.0,0.0004663274739868,288.9387512207031,294.1499938964844,252.0500030517578,251.4844665527344,252.5855255126953,252.0500030517578,286.89385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888210117816,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.67972946166992,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815246582031,0.0,0.0,9.33716437430121e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,9.832473733695224e-05,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,7.262238796101883e-05,290.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538757324219,0.0,0.0,9.832484647631644e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,0.0004664102161768,288.9227905273437,294.1499938964844,252.0500030517578,251.48211669921875,252.5761260986328,252.0500030517578,286.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638626790724174e-09,0.000994861475192,-0.0128428805619478,0.0,0.0,0.0,-0.007422337308526,60.0,-23.67206573486328,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2815246582031,0.0,0.0,9.33716437430121e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255554199219,0.0,0.0,9.832473733695224e-05,290.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2829895019531,0.0,0.0,7.262238796101883e-05,290.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2538757324219,0.0,0.0,9.832484647631644e-05,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397216796875,0.0,0.0,0.0004664102161768,288.9227905273437,294.1499938964844,252.0500030517578,251.48211669921875,252.5761260986328,252.0500030517578,286.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.2638626790724174e-09,0.000994861475192,-0.0128428805619478,0.0,0.0,0.0,-0.007422337308526,60.0,-23.67206573486328,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,9.834348020376638e-05,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,7.263623410835862e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,9.83435893431306e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0004664991283789,288.9067687988281,294.1499938964844,252.0500030517578,251.4796905517578,252.56689453125,252.0500030517578,286.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286034276963392e-09,0.0009950511157512,-0.012900966219604,0.0,0.0,0.0,-0.0074333287775516,60.0,-23.664737701416016,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.265869140625,0.0,0.0,9.33894407353364e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,9.834348020376638e-05,290.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2673034667969,0.0,0.0,7.263623410835862e-05,290.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2385559082031,0.0,0.0,9.83435893431306e-05,291.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233337402344,0.0,0.0,0.0004664991283789,288.9067687988281,294.1499938964844,252.0500030517578,251.4796905517578,252.56689453125,252.0500030517578,286.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286034276963392e-09,0.0009950511157512,-0.012900966219604,0.0,0.0,0.0,-0.0074333287775516,60.0,-23.664737701416016,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,9.3398877652362e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2030639648437,0.0,0.0,9.835341916186736e-05,290.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25946044921875,0.0,0.0,7.264356827363372e-05,290.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2308654785156,0.0,0.0,9.835352830123156e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31512451171875,0.0,0.0,0.0004665462765842,288.8987731933594,294.1499938964844,252.0500030517578,251.4784545898437,252.5623474121093,252.0500030517578,286.8510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.66121482849121,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.25018310546875,0.0,0.0,9.340861288364977e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.195556640625,0.0,0.0,9.836367098614572e-05,290.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515869140625,0.0,0.0,7.265114254551008e-05,290.0980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.22320556640625,0.0,0.0,9.836378012550996e-05,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3069152832031,0.0,0.0,0.0004665949090849,288.8907470703125,294.1499938964844,252.0500030517578,251.47720336914065,252.55783081054688,252.0500030517578,286.84246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.65776824951172,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344665527344,0.0,0.0,9.342903649667278e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,9.838517871685326e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,7.266702596098185e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,9.838528785621747e-05,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,0.0004666969471145,288.8747253417969,294.1499938964844,252.0500030517578,251.4747009277344,252.5489196777344,252.0500030517578,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.65110206604004,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344665527344,0.0,0.0,9.342903649667278e-05,291.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1805419921875,0.0,0.0,9.838517871685326e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,7.266702596098185e-05,290.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20782470703125,0.0,0.0,9.838528785621747e-05,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.29052734375,0.0,0.0,0.0004666969471145,288.8747253417969,294.1499938964844,252.0500030517578,251.4747009277344,252.5489196777344,252.0500030517578,286.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335356156876969e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.65110206604004,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,9.345056605525316e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,9.840785060077906e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,7.26837752154097e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,9.840795974014328e-05,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27410888671875,0.0,0.0,0.000466804485768,288.858642578125,294.1499938964844,252.0500030517578,251.47218322753903,252.54014587402344,252.0500030517578,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.644718170166016,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.21875,0.0,0.0,9.345056605525316e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654663085937,0.0,0.0,9.840785060077906e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201232910156,0.0,0.0,7.26837752154097e-05,290.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924133300781,0.0,0.0,9.840795974014328e-05,291.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27410888671875,0.0,0.0,0.000466804485768,288.858642578125,294.1499938964844,252.0500030517578,251.47218322753903,252.54014587402344,252.0500030517578,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.644718170166016,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029724121094,0.0,0.0,9.347325249109416e-05,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.150390625,0.0,0.0,9.843174484558403e-05,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,7.270141941262409e-05,290.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.177001953125,0.0,0.0,9.843184670899063e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576599121094,0.0,0.0,0.0004669178160838,288.8425598144531,294.1499938964844,252.0500030517578,251.46969604492188,252.5315399169922,252.0500030517578,286.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.638660430908203,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2029724121094,0.0,0.0,9.347325249109416e-05,291.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.150390625,0.0,0.0,9.843174484558403e-05,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043762207031,0.0,0.0,7.270141941262409e-05,290.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.177001953125,0.0,0.0,9.843184670899063e-05,291.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576599121094,0.0,0.0,0.0004669178160838,288.8425598144531,294.1499938964844,252.0500030517578,251.46969604492188,252.5315399169922,252.0500030517578,286.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.638660430908203,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872253417969,0.0,0.0,9.349697938887402e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,9.845673048403114e-05,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885681152344,0.0,0.0,7.271987124113366e-05,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,9.845683234743774e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,0.0004670363559853,288.82647705078125,294.1499938964844,252.0500030517578,251.4672698974609,252.5230865478516,252.0500030517578,286.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.63287353515625,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872253417969,0.0,0.0,9.349697938887402e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13525390625,0.0,0.0,9.845673048403114e-05,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885681152344,0.0,0.0,7.271987124113366e-05,290.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615600585937,0.0,0.0,9.845683234743774e-05,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2412109375,0.0,0.0,0.0004670363559853,288.82647705078125,294.1499938964844,252.0500030517578,251.4672698974609,252.5230865478516,252.0500030517578,286.7740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.63287353515625,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1793212890625,0.0,0.0,9.350921027362348e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.127685546875,0.0,0.0,9.846960892900825e-05,290.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1806640625,0.0,0.0,7.27293809177354e-05,290.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15380859375,0.0,0.0,9.846971079241484e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330017089844,0.0,0.0,0.0004670974158216,288.8183898925781,294.1499938964844,252.0500030517578,251.4660797119141,252.51890563964844,252.0500030517578,286.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.63007926940918,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,9.352168126497418e-05,291.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201171875,0.0,0.0,9.848274203250185e-05,290.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,7.273908704519272e-05,290.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1460876464844,0.0,0.0,9.848284389590845e-05,291.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247619628906,0.0,0.0,0.0004671597271226,288.8103332519531,294.1499938964844,252.0500030517578,251.4649200439453,252.5147857666016,252.0500030517578,286.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.627344131469727,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556091308594,0.0,0.0,9.354732173960656e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,9.850974311120808e-05,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,7.275902316905558e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,9.850984497461468e-05,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0004672878130804,288.794189453125,294.1499938964844,252.0500030517578,251.4626617431641,252.50662231445312,252.0500030517578,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.622051239013672,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1556091308594,0.0,0.0,9.354732173960656e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1049499511719,0.0,0.0,9.850974311120808e-05,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1569519042969,0.0,0.0,7.275902316905558e-05,290.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1305847167969,0.0,0.0,9.850984497461468e-05,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.20831298828125,0.0,0.0,0.0004672878130804,288.794189453125,294.1499938964844,252.0500030517578,251.4626617431641,252.50662231445312,252.0500030517578,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.622051239013672,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,9.357377712149172e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,9.85376027529128e-05,290.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,7.277959957718849e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,9.85377046163194e-05,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918334960937,0.0,0.0,0.0004674199735745,288.77801513671875,294.1499938964844,252.0500030517578,251.4605407714844,252.49859619140625,252.0500030517578,286.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.61697578430176,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1398010253906,0.0,0.0,9.357377712149172e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897216796875,0.0,0.0,9.85376027529128e-05,290.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.14111328125,0.0,0.0,7.277959957718849e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,9.85377046163194e-05,291.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918334960937,0.0,0.0,0.0004674199735745,288.77801513671875,294.1499938964844,252.0500030517578,251.4605407714844,252.49859619140625,252.0500030517578,286.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.61697578430176,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239318847656,0.0,0.0,9.360102558275683e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,9.856629912974312e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,7.280079444171861e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.856639371719211e-05,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,0.0004675560921896,288.7618408203125,294.1499938964844,252.0500030517578,251.4585723876953,252.49072265625,252.0500030517578,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.61210823059082,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239318847656,0.0,0.0,9.360102558275683e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0744934082031,0.0,0.0,9.856629912974312e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.125244140625,0.0,0.0,7.280079444171861e-05,290.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0995178222656,0.0,0.0,9.856639371719211e-05,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,0.0004675560921896,288.7618408203125,294.1499938964844,252.0500030517578,251.4585723876953,252.49072265625,252.0500030517578,286.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.61210823059082,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080627441406,0.0,0.0,9.362892160424964e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,9.85956794465892e-05,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,7.28224913473241e-05,290.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839538574219,0.0,0.0,9.85957740340382e-05,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,0.0004676954413298,288.7456359863281,294.1499938964844,252.0500030517578,251.456771850586,252.48297119140625,252.0500030517578,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.60741806030273,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1080627441406,0.0,0.0,9.362892160424964e-05,291.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0592346191406,0.0,0.0,9.85956794465892e-05,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,7.28224913473241e-05,290.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839538574219,0.0,0.0,9.85957740340382e-05,291.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1588134765625,0.0,0.0,0.0004676954413298,288.7456359863281,294.1499938964844,252.0500030517578,251.456771850586,252.48297119140625,252.0500030517578,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.60741806030273,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1001281738281,0.0,0.0,9.364310972159728e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0516052246094,0.0,0.0,9.861062426352872e-05,290.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014099121094,0.0,0.0,7.283352897502482e-05,290.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.076171875,0.0,0.0,9.861071885097772e-05,291.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.15057373046875,0.0,0.0,0.0004677663382608,288.7375183105469,294.1499938964844,252.0500030517578,251.4559631347656,252.47915649414065,252.0500030517578,286.68017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.60513687133789,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921936035156,0.0,0.0,9.365744335809724e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439758300781,0.0,0.0,9.862571459962056e-05,290.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,7.284467574208975e-05,290.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.068359375,0.0,0.0,9.862580918706954e-05,291.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.0004678379045799,288.7294006347656,294.1499938964844,252.0500030517578,251.4552001953125,252.47537231445312,252.0500030517578,286.6716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.602895736694336,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,9.368648170493545e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,9.865629544947296e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,7.286726759048179e-05,290.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,9.865639003692196e-05,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12579345703125,0.0,0.0,0.0004679829871747,288.7131652832031,294.1499938964844,252.0500030517578,251.453842163086,252.4678955078125,252.0500030517578,286.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.598512649536133,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
