time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
618480,290.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0762939453125,0.0,0.0,9.368648170493545e-05,291.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0286560058594,0.0,0.0,9.865629544947296e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0775146484375,0.0,0.0,7.286726759048179e-05,290.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527648925781,0.0,0.0,9.865639003692196e-05,291.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.12579345703125,0.0,0.0,0.0004679829871747,288.7131652832031,294.1499938964844,252.0500030517578,251.453842163086,252.4678955078125,252.0500030517578,286.6546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.598512649536133,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.371593478135765e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133056640625,0.0,0.0,9.868731285678224e-05,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06158447265625,0.0,0.0,7.289017230505124e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,9.86874074442312e-05,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092529296875,0.0,0.0,0.0004681301070377,288.6968994140625,294.1499938964844,252.0500030517578,251.45274353027344,252.4605407714844,252.0500030517578,286.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.59424591064453,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06036376953125,0.0,0.0,9.371593478135765e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133056640625,0.0,0.0,9.868731285678224e-05,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.06158447265625,0.0,0.0,7.289017230505124e-05,290.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.037109375,0.0,0.0,9.86874074442312e-05,291.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092529296875,0.0,0.0,0.0004681301070377,288.6968994140625,294.1499938964844,252.0500030517578,251.45274353027344,252.4605407714844,252.0500030517578,286.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.59424591064453,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.374574437970296e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979553222656,0.0,0.0,9.871870133792982e-05,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,7.291335350601003e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,9.87187959253788e-05,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0004682790313381,288.6806030273437,294.1499938964844,252.0500030517578,251.4519195556641,252.45333862304688,252.0500030517578,286.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.59008026123047,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0444030761719,0.0,0.0,9.374574437970296e-05,291.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979553222656,0.0,0.0,9.871870133792982e-05,290.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,7.291335350601003e-05,290.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0214538574219,0.0,0.0,9.87187959253788e-05,291.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927124023437,0.0,0.0,0.0004682790313381,288.6806030273437,294.1499938964844,252.0500030517578,251.4519195556641,252.45333862304688,252.0500030517578,286.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-23.59008026123047,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284423828125,0.0,0.0,9.377579408464952e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,9.87503444775939e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296325683594,0.0,0.0,7.293672388186678e-05,290.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057678222656,0.0,0.0,9.875043906504288e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,0.0004684291197918,288.664306640625,294.1499938964844,252.0500030517578,251.451416015625,252.4462432861328,252.0500030517578,286.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.58598518371582,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0284423828125,0.0,0.0,9.377579408464952e-05,291.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,9.87503444775939e-05,290.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296325683594,0.0,0.0,7.293672388186678e-05,290.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0057678222656,0.0,0.0,9.875043906504288e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761413574219,0.0,0.0,0.0004684291197918,288.664306640625,294.1499938964844,252.0500030517578,251.451416015625,252.4462432861328,252.0500030517578,286.6035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.58598518371582,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,9.379089169669896e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.974853515625,0.0,0.0,9.876624244498088e-05,290.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216369628906,0.0,0.0,7.294846727745607e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9979248046875,0.0,0.0,9.876633703242987e-05,291.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0678405761719,0.0,0.0,0.0004685045278165,288.6561279296875,294.1499938964844,252.0500030517578,251.45127868652344,252.44273376464844,252.0500030517578,286.59503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.583959579467773,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,9.380601113662124e-05,291.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9671325683594,0.0,0.0,9.878216951619834e-05,290.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136413574219,0.0,0.0,7.296023250091821e-05,290.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9900817871094,0.0,0.0,9.878225682768972e-05,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595703125,0.0,0.0,0.0004685800813604,288.6479797363281,294.1499938964844,252.0500030517578,251.45123291015625,252.43927001953125,252.0500030517578,286.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.58194351196289,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964599609375,0.0,0.0,9.383629367221148e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.88140600384213e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,7.298378477571532e-05,290.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.974365234375,0.0,0.0,9.881414734991267e-05,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,0.0004687313630711,288.6316223144531,294.1499938964844,252.0500030517578,251.451416015625,252.43240356445312,252.0500030517578,286.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.577930450439453,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964599609375,0.0,0.0,9.383629367221148e-05,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9516906738281,0.0,0.0,9.88140600384213e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99761962890625,0.0,0.0,7.298378477571532e-05,290.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.974365234375,0.0,0.0,9.881414734991267e-05,291.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04296875,0.0,0.0,0.0004687313630711,288.6316223144531,294.1499938964844,252.0500030517578,251.451416015625,252.43240356445312,252.0500030517578,286.56951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.577930450439453,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,9.386696183355524e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9362487792969,0.0,0.0,9.884635073831304e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,7.300763536477461e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,9.884643804980442e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0004688845365308,288.6152648925781,294.1499938964844,252.0500030517578,251.4519958496093,252.42567443847656,252.0499267578125,286.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.574153900146484,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,9.386696183355524e-05,291.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9362487792969,0.0,0.0,9.884635073831304e-05,290.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815979003906,0.0,0.0,7.300763536477461e-05,290.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9586181640625,0.0,0.0,9.884643804980442e-05,291.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263977050781,0.0,0.0,0.0004688845365308,288.6152648925781,294.1499938964844,252.0500030517578,251.4519958496093,252.42567443847656,252.0499267578125,286.5525207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.0077282316051423,60.0,-23.574153900146484,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,9.389878687215968e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,9.887986379908398e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9655456542969,0.0,0.0,7.303238817257807e-05,290.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,9.887995111057536e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,0.0004690435016527,288.5989074707031,294.1499938964844,252.0480499267578,251.4509429931641,252.4190216064453,252.0496368408203,286.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.57101058959961,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.96441650390625,0.0,0.0,9.389878687215968e-05,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9207458496094,0.0,0.0,9.887986379908398e-05,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9655456542969,0.0,0.0,7.303238817257807e-05,290.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9428405761719,0.0,0.0,9.887995111057536e-05,291.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.009765625,0.0,0.0,0.0004690435016527,288.5989074707031,294.1499938964844,252.0480499267578,251.4509429931641,252.4190216064453,252.0496368408203,286.5355224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.57101058959961,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,9.39343954087235e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052429199219,0.0,0.0,9.891736408462748e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,7.306008774321526e-05,290.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,9.891745139611884e-05,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931640625,0.0,0.0,0.0004692213842645,288.5824890136719,294.1499938964844,252.0423583984375,251.4464111328125,252.4123992919922,252.04837036132807,286.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914784328812e-09,0.0010008561657741,-0.0146794496104121,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.57062339782715,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483337402344,0.0,0.0,9.39343954087235e-05,291.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9052429199219,0.0,0.0,9.891736408462748e-05,290.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.949462890625,0.0,0.0,7.306008774321526e-05,290.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92706298828125,0.0,0.0,9.891745139611884e-05,291.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9931640625,0.0,0.0,0.0004692213842645,288.5824890136719,294.1499938964844,252.0423583984375,251.4464111328125,252.4123992919922,252.04837036132807,286.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914784328812e-09,0.0010008561657741,-0.0146794496104121,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.57062339782715,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403076171875,0.0,0.0,9.395314555149524e-05,291.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,9.893711103359236e-05,290.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9414367675781,0.0,0.0,7.307466876227409e-05,290.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9191589355469,0.0,0.0,9.893719834508374e-05,291.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848327636719,0.0,0.0,0.0004693150694947,288.5743103027344,294.1499938964844,252.03819274902344,251.4429168701172,252.4090881347656,252.0471954345703,286.510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276541302184e-09,0.0010010560508817,-0.0147406486794352,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.571542739868164,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9322814941406,0.0,0.0,9.397243411513044e-05,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8896789550781,0.0,0.0,9.895742550725116e-05,290.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9333801269531,0.0,0.0,7.308967178687453e-05,290.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112548828125,0.0,0.0,9.895751281874254e-05,291.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9765319824219,0.0,0.0,0.0004694114322774,288.56610107421875,294.1499938964844,252.033203125,251.4386444091797,252.4057464599609,252.0458221435547,286.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012674611061,6.012307096625591e-09,0.0010012614075094,-0.0148036004975438,0.0,0.0,0.0,-0.0077933734282851,60.0,-23.572906494140625,-0.0,-6.835335142341138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,9.401237912243232e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741455078125,0.0,0.0,9.899948781821875e-05,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,7.312073284992948e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,9.899956785375252e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598693847656,0.0,0.0,0.0004696109390351,288.5496520996094,294.1499938964844,252.0208435058593,251.4279022216797,252.39903259277344,252.0416412353516,286.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.0620637398756125e-09,0.0010016869055107,-0.0149339428171515,0.0,0.0,0.0,-0.0078180404379963,60.0,-23.578039169311523,-0.0,-6.84114667137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9161682128906,0.0,0.0,9.401237912243232e-05,291.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741455078125,0.0,0.0,9.899948781821875e-05,290.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9172668457031,0.0,0.0,7.312073284992948e-05,290.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8954162597656,0.0,0.0,9.899956785375252e-05,291.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9598693847656,0.0,0.0,0.0004696109390351,288.5496520996094,294.1499938964844,252.0208435058593,251.4279022216797,252.39903259277344,252.0416412353516,286.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.0620637398756125e-09,0.0010016869055107,-0.0149339428171515,0.0,0.0,0.0,-0.0078180404379963,60.0,-23.578039169311523,-0.0,-6.84114667137692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000549316406,0.0,0.0,9.40533500397578e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,9.904263424687088e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,7.315260882023722e-05,290.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,9.904272155836225e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0004698156262747,288.533203125,294.1499938964844,252.00555419921875,251.41444396972656,252.3921813964844,252.03526306152344,286.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021296329796,6.1131144590831354e-09,0.0010021234629675,-0.0150676751509308,0.0,0.0,0.0,-0.0078433481976389,60.0,-23.585878372192383,-0.0,-6.847110967100889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000549316406,0.0,0.0,9.40533500397578e-05,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8585510253906,0.0,0.0,9.904263424687088e-05,290.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9011535644531,0.0,0.0,7.315260882023722e-05,290.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8795471191406,0.0,0.0,9.904272155836225e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432373046875,0.0,0.0,0.0004698156262747,288.533203125,294.1499938964844,252.00555419921875,251.41444396972656,252.3921813964844,252.03526306152344,286.4675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021296329796,6.1131144590831354e-09,0.0010021234629675,-0.0150676751509308,0.0,0.0,0.0,-0.0078433481976389,60.0,-23.585878372192383,-0.0,-6.847110967100889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,9.409494668943807e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,9.908644278766587e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,7.318495772778988e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636779785156,0.0,0.0,9.908652282319964e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92657470703125,0.0,0.0,0.0004700233985204,288.5167541503906,294.1499938964844,251.9875946044922,251.39849853515625,252.3851623535156,252.0265045166016,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025727096945,6.1649343408021196e-09,0.0010025665396824,-0.0152034210041165,0.0,0.0,0.0,-0.0078690377995371,60.0,-23.595867156982425,-0.0,-6.853168343923245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8839416503906,0.0,0.0,9.409494668943807e-05,290.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8429260253906,0.0,0.0,9.908644278766587e-05,290.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.885009765625,0.0,0.0,7.318495772778988e-05,290.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8636779785156,0.0,0.0,9.908652282319964e-05,291.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.92657470703125,0.0,0.0,0.0004700233985204,288.5167541503906,294.1499938964844,251.9875946044922,251.39849853515625,252.3851623535156,252.0265045166016,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025727096945,6.1649343408021196e-09,0.0010025665396824,-0.0152034210041165,0.0,0.0,0.0,-0.0078690377995371,60.0,-23.595867156982425,-0.0,-6.853168343923245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,9.41480029723607e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,9.914230759022756e-05,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86883544921875,0.0,0.0,7.322621968341991e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,9.914238762576132e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098815917969,0.0,0.0,0.0004702884180005,288.500244140625,294.1499938964844,251.9672393798828,251.3803100585937,252.37789916992188,252.0153045654297,286.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031379060819,6.231029026082524e-09,0.0010031317360699,-0.0153765603899955,0.0,0.0,0.0,-0.0079018035903573,60.0,-23.60893440246582,-0.0,-6.860898338345578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677978515625,0.0,0.0,9.41480029723607e-05,290.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8273010253906,0.0,0.0,9.914230759022756e-05,290.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.86883544921875,0.0,0.0,7.322621968341991e-05,290.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8477783203125,0.0,0.0,9.914238762576132e-05,291.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9098815917969,0.0,0.0,0.0004702884180005,288.500244140625,294.1499938964844,251.9672393798828,251.3803100585937,252.37789916992188,252.0153045654297,286.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031379060819,6.231029026082524e-09,0.0010031317360699,-0.0153765603899955,0.0,0.0,0.0,-0.0079018035903573,60.0,-23.60893440246582,-0.0,-6.860898338345578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597106933594,0.0,0.0,9.417875844519584e-05,290.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8194580078125,0.0,0.0,9.917470015352592e-05,290.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8607482910156,0.0,0.0,7.325014303205535e-05,290.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8398132324219,0.0,0.0,9.917478018905967e-05,291.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9015197753906,0.0,0.0,0.0004704420571215,288.49200439453125,294.1499938964844,251.9562530517578,251.37046813964844,252.37417602539065,252.0086975097656,286.42510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034656152129,6.269349039911276e-09,0.0010034593287855,-0.0154769401997327,0.0,0.0,0.0,-0.0079207997769117,60.0,-23.61732482910156,-0.0,-6.865381863008224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.85162353515625,0.0,0.0,9.420875721843912e-05,290.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8116149902344,0.0,0.0,9.920628508552908e-05,290.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8526611328125,0.0,0.0,7.327347702812403e-05,290.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83184814453125,0.0,0.0,9.920636512106284e-05,291.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931884765625,0.0,0.0,0.0004705919127445,288.4837341308594,294.1499938964844,251.9447631835937,251.3601531982422,252.3703765869141,252.00148010253903,286.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037852916866,6.3067204791877884e-09,0.0010037790052592,-0.015574837103486,0.0,0.0,0.0,-0.0079393265768885,60.0,-23.626388549804688,-0.0,-6.869755964089563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8354187011719,0.0,0.0,9.425664029549809e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959289550781,0.0,0.0,9.925670747179538e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,7.331071537919343e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,9.925678750732914e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87646484375,0.0,0.0,0.0004708310880232,288.4672241210937,294.1499938964844,251.9203948974609,251.33827209472656,252.36257934570312,251.98536682128903,286.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042954236268,6.366371874122478e-09,0.0010042891371995,-0.015731094405055,0.0,0.0,0.0,-0.0079688988626003,60.0,-23.64437484741211,-0.0,-6.87673988863935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8354187011719,0.0,0.0,9.425664029549809e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7959289550781,0.0,0.0,9.925670747179538e-05,290.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8364562988281,0.0,0.0,7.331071537919343e-05,290.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81591796875,0.0,0.0,9.925678750732914e-05,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.87646484375,0.0,0.0,0.0004708310880232,288.4672241210937,294.1499938964844,251.9203948974609,251.33827209472656,252.36257934570312,251.98536682128903,286.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042954236268,6.366371874122478e-09,0.0010042891371995,-0.015731094405055,0.0,0.0,0.0,-0.0079688988626003,60.0,-23.64437484741211,-0.0,-6.87673988863935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192138671875,0.0,0.0,9.427649638382718e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802124023437,0.0,0.0,9.927761857397854e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202209472656,0.0,0.0,7.332616223720834e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999572753906,0.0,0.0,9.92776986095123e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597412109375,0.0,0.0,0.0004709303029812,288.45068359375,294.1499938964844,251.8944396972656,251.3148956298828,252.3544464111328,251.9669952392578,286.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045071830973,6.391112084003225e-09,0.0010045007802546,-0.0157959014177322,0.0,0.0,0.0,-0.007981164380908,60.0,-23.658451080322266,-0.0,-6.879638192458516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192138671875,0.0,0.0,9.427649638382718e-05,290.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7802124023437,0.0,0.0,9.927761857397854e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8202209472656,0.0,0.0,7.332616223720834e-05,290.0,303.1499938964844,285.1499938964844,0.0,-0.0,288.7999572753906,0.0,0.0,9.92776986095123e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8597412109375,0.0,0.0,0.0004709303029812,288.45068359375,294.1499938964844,251.8944396972656,251.3148956298828,252.3544464111328,251.9669952392578,286.3826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045071830973,6.391112084003225e-09,0.0010045007802546,-0.0157959014177322,0.0,0.0,0.0,-0.007981164380908,60.0,-23.658451080322266,-0.0,-6.879638192458516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.426906035514548e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76446533203125,0.0,0.0,9.92697969195433e-05,290.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039855957031,0.0,0.0,7.332038512686267e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839660644531,0.0,0.0,9.926986967911944e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,0.0004708931664936,288.4341125488281,294.1499938964844,251.86715698242188,251.2902984619141,252.3459930419922,251.9467315673828,286.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044280206784,6.381847494907333e-09,0.0010044216178357,-0.0157716330140829,0.0,0.0,0.0,-0.0079765720292925,60.0,-23.6670036315918,-0.0,-6.878552483158273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.802978515625,0.0,0.0,9.426906035514548e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76446533203125,0.0,0.0,9.92697969195433e-05,290.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8039855957031,0.0,0.0,7.332038512686267e-05,289.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7839660644531,0.0,0.0,9.926986967911944e-05,291.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.843017578125,0.0,0.0,0.0004708931664936,288.4341125488281,294.1499938964844,251.86715698242188,251.2902984619141,252.3459930419922,251.9467315673828,286.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044280206784,6.381847494907333e-09,0.0010044216178357,-0.0157716330140829,0.0,0.0,0.0,-0.0079765720292925,60.0,-23.6670036315918,-0.0,-6.878552483158273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867431640625,0.0,0.0,9.423158189747484e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74871826171875,0.0,0.0,9.923032484948636e-05,290.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,7.329123036470264e-05,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,9.923039760906248e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.0,0.0004707059415522,288.41754150390625,294.1499938964844,251.8388061523437,251.26470947265625,252.337158203125,251.9246826171875,286.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040287161245,6.335144409064242e-09,0.0010040223132818,-0.0156492944806814,0.0,0.0,0.0,-0.0079534193500876,60.0,-23.668819427490234,-0.0,-6.873083435721129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7867431640625,0.0,0.0,9.423158189747484e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.74871826171875,0.0,0.0,9.923032484948636e-05,290.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7877502441406,0.0,0.0,7.329123036470264e-05,289.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7679748535156,0.0,0.0,9.923039760906248e-05,291.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8262939453125,0.0,0.0,0.0004707059415522,288.41754150390625,294.1499938964844,251.8388061523437,251.26470947265625,252.337158203125,251.9246826171875,286.3487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040287161245,6.335144409064242e-09,0.0010040223132818,-0.0156492944806814,0.0,0.0,0.0,-0.0079534193500876,60.0,-23.668819427490234,-0.0,-6.873083435721129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77862548828125,0.0,0.0,9.42016049521044e-05,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7408447265625,0.0,0.0,9.919876174535602e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7796325683594,0.0,0.0,7.32679181965068e-05,289.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7599792480469,0.0,0.0,9.919883450493217e-05,291.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.81793212890625,0.0,0.0,0.0004705562023445,288.4092712402344,294.1499938964844,251.8243103027344,251.2516326904297,252.3325958251953,251.91314697265625,286.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037092724815,6.297797838783481e-09,0.0010037029860541,-0.0155514627695083,0.0,0.0,0.0,-0.0079349055886268,60.0,-23.66719627380371,-0.0,-6.868711466267996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7705078125,0.0,0.0,9.41677571972832e-05,290.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7329406738281,0.0,0.0,9.916311682900414e-05,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.771484375,0.0,0.0,7.324159378185868e-05,289.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.751953125,0.0,0.0,9.91631968645379e-05,291.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8095703125,0.0,0.0,0.0004703871381934,288.4009704589844,294.1499938964844,251.8096466064453,251.2384033203125,252.3279571533203,251.9013214111328,286.3318176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033487342298,6.255629347862168e-09,0.0010033424478024,-0.0154410013929009,0.0,0.0,0.0,-0.007914001122117,60.0,-23.66425895690918,-0.0,-6.863776036425406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
