time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
620820,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542724609375,0.0,0.0,9.410336497239769e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171936035156,0.0,0.0,9.909530490403996e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,7.319150608964264e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,9.909537766361608e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928466796875,0.0,0.0,0.0004700654826592,288.3844299316406,294.1499938964844,251.7799530029297,251.21160888671875,252.3184051513672,251.8769378662109,286.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026624659076,6.175394418050928e-09,0.0010026562958955,-0.0152308223769068,0.0,0.0,0.0,-0.0078742243349552,60.0,-23.65729713439941,-0.0,-6.854391187971487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7542724609375,0.0,0.0,9.410336497239769e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7171936035156,0.0,0.0,9.909530490403996e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7552490234375,0.0,0.0,7.319150608964264e-05,289.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,9.909537766361608e-05,291.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928466796875,0.0,0.0,0.0004700654826592,288.3844299316406,294.1499938964844,251.7799530029297,251.21160888671875,252.3184051513672,251.8769378662109,286.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026624659076,6.175394418050928e-09,0.0010026562958955,-0.0152308223769068,0.0,0.0,0.0,-0.0078742243349552,60.0,-23.65729713439941,-0.0,-6.854391187971487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,9.40504905884154e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.701416015625,0.0,0.0,9.903962927637622e-05,290.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.739013671875,0.0,0.0,7.315038237720728e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7199401855469,0.0,0.0,9.903970203595236e-05,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.776123046875,0.0,0.0,0.0004698013653978,288.36785888671875,294.1499938964844,251.75,251.18458557128903,252.3085021972656,251.8516387939453,286.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020991321653,6.109517336483351e-09,0.0010020929621532,-0.0150582520291209,0.0,0.0,0.0,-0.0078415665775537,60.0,-23.65169906616211,-0.0,-6.846691036344056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.738037109375,0.0,0.0,9.40504905884154e-05,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.701416015625,0.0,0.0,9.903962927637622e-05,290.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.739013671875,0.0,0.0,7.315038237720728e-05,289.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7199401855469,0.0,0.0,9.903970203595236e-05,291.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.776123046875,0.0,0.0,0.0004698013653978,288.36785888671875,294.1499938964844,251.75,251.18458557128903,252.3085021972656,251.8516387939453,286.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020991321653,6.109517336483351e-09,0.0010020929621532,-0.0150582520291209,0.0,0.0,0.0,-0.0078415665775537,60.0,-23.65169906616211,-0.0,-6.846691036344056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218017578125,0.0,0.0,9.399643022334204e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856384277344,0.0,0.0,9.898270218400285e-05,290.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227478027344,0.0,0.0,7.310833461815491e-05,289.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,9.8982774943579e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593994140625,0.0,0.0,0.000469531310955,288.3512878417969,294.1499938964844,251.7200469970703,251.1575927734375,252.2982482910156,251.8256378173828,286.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015231091529,6.042162326025391e-09,0.0010015170555561,-0.0148818092420697,0.0,0.0,0.0,-0.007808175869286,60.0,-23.646907806396484,-0.0,-6.838821775545513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7218017578125,0.0,0.0,9.399643022334204e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6856384277344,0.0,0.0,9.898270218400285e-05,290.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227478027344,0.0,0.0,7.310833461815491e-05,289.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7039489746094,0.0,0.0,9.8982774943579e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593994140625,0.0,0.0,0.000469531310955,288.3512878417969,294.1499938964844,251.7200469970703,251.1575927734375,252.2982482910156,251.8256378173828,286.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015231091529,6.042162326025391e-09,0.0010015170555561,-0.0148818092420697,0.0,0.0,0.0,-0.007808175869286,60.0,-23.646907806396484,-0.0,-6.838821775545513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,9.393964865012094e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698608398437,0.0,0.0,9.89229156402871e-05,290.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065124511719,0.0,0.0,7.306416955543682e-05,289.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879272460937,0.0,0.0,9.892298112390564e-05,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427062988281,0.0,0.0,0.000469247723231,288.334716796875,294.1499938964844,251.6903533935547,251.130859375,252.2876739501953,251.79913330078125,286.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009180987253,5.971420691253115e-09,0.0010009121615439,-0.014696491882205,0.0,0.0,0.0,-0.0077731059864163,60.0,-23.64169692993164,-0.0,-6.830562426785036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70556640625,0.0,0.0,9.393964865012094e-05,290.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6698608398437,0.0,0.0,9.89229156402871e-05,290.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7065124511719,0.0,0.0,7.306416955543682e-05,289.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879272460937,0.0,0.0,9.892298112390564e-05,291.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7427062988281,0.0,0.0,0.000469247723231,288.334716796875,294.1499938964844,251.6903533935547,251.130859375,252.2876739501953,251.79913330078125,286.2639465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009180987253,5.971420691253115e-09,0.0010009121615439,-0.014696491882205,0.0,0.0,0.0,-0.0077731059864163,60.0,-23.64169692993164,-0.0,-6.830562426785036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,9.391030471306294e-05,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619567871094,0.0,0.0,9.889200737234204e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6983947753906,0.0,0.0,7.304134487640113e-05,289.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.679931640625,0.0,0.0,9.88920801319182e-05,291.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.734375,0.0,0.0,0.000469101127237,288.3264465332031,294.1499938964844,251.6756896972656,251.11769104003903,252.28225708007807,251.7857666015625,286.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006054071709,5.9348561620709014e-09,0.0010005994699895,-0.0146007062867283,0.0,0.0,0.0,-0.0077549791894853,60.0,-23.638771057128903,-0.0,-6.826294907114061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893310546875,0.0,0.0,9.388045873492956e-05,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.654052734375,0.0,0.0,9.88605825114064e-05,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69024658203125,0.0,0.0,7.301813457161188e-05,289.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719055175781,0.0,0.0,9.886065527098252e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7260131835937,0.0,0.0,0.0004689520574174,288.31817626953125,294.1499938964844,251.66119384765625,251.1046600341797,252.27674865722656,251.77235412597656,286.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000287476927,5.8976734607085746e-09,0.0010002815397456,-0.0145033011212944,0.0,0.0,0.0,-0.0077365459874272,60.0,-23.635618209838867,-0.0,-6.821957043712247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.673095703125,0.0,0.0,9.381959534948692e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63824462890625,0.0,0.0,9.879648860078304e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,7.2970797191374e-05,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,9.879655408440158e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093200683594,0.0,0.0,0.0004686480097007,288.3016052246094,294.1499938964844,251.63284301757807,251.0792388916016,252.2655334472656,251.7455596923828,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821837678610109e-09,0.000999633106403,-0.0143046369776129,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.62857437133789,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.673095703125,0.0,0.0,9.381959534948692e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63824462890625,0.0,0.0,9.879648860078304e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67401123046875,0.0,0.0,7.2970797191374e-05,289.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,9.879655408440158e-05,291.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093200683594,0.0,0.0,0.0004686480097007,288.3016052246094,294.1499938964844,251.63284301757807,251.0792388916016,252.2655334472656,251.7455596923828,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821837678610109e-09,0.000999633106403,-0.0143046369776129,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.62857437133789,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568603515625,0.0,0.0,9.375783702125771e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224365234375,0.0,0.0,9.873145609162748e-05,290.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65777587890625,0.0,0.0,7.292276131920516e-05,289.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398620605469,0.0,0.0,9.873152885120362e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.692626953125,0.0,0.0,0.0004683395382016,288.2850646972656,294.1499938964844,251.6055603027344,251.0548553466797,252.25401306152344,251.7189483642578,286.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.620582580566406,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6568603515625,0.0,0.0,9.375783702125771e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6224365234375,0.0,0.0,9.873145609162748e-05,290.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.65777587890625,0.0,0.0,7.292276131920516e-05,289.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6398620605469,0.0,0.0,9.873152885120362e-05,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.692626953125,0.0,0.0,0.0004683395382016,288.2850646972656,294.1499938964844,251.6055603027344,251.0548553466797,252.25401306152344,251.7189483642578,286.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.014103072695434,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.620582580566406,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.640625,0.0,0.0,9.369592589791864e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60662841796875,0.0,0.0,9.86662635114044e-05,290.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415100097656,0.0,0.0,7.28746090317145e-05,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,9.866632899502292e-05,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,0.0004680302517954,288.2684936523437,294.1499938964844,251.57960510253903,251.03173828125,252.2422637939453,251.6927185058593,286.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.611682891845703,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.640625,0.0,0.0,9.369592589791864e-05,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.60662841796875,0.0,0.0,9.86662635114044e-05,290.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415100097656,0.0,0.0,7.28746090317145e-05,289.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.62384033203125,0.0,0.0,9.866632899502292e-05,291.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.67596435546875,0.0,0.0,0.0004680302517954,288.2684936523437,294.1499938964844,251.57960510253903,251.03173828125,252.2422637939453,251.6927185058593,286.19610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983212221413,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.611682891845703,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243896484375,0.0,0.0,9.363478602608666e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908203125,0.0,0.0,9.860187856247649e-05,290.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6252746582031,0.0,0.0,7.28270533727482e-05,289.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078186035156,0.0,0.0,9.8601944046095e-05,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,0.0004677248653024,288.251953125,294.1499938964844,251.55523681640625,251.0101623535156,252.23028564453125,251.6671295166016,286.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.601810455322266,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6243896484375,0.0,0.0,9.363478602608666e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5908203125,0.0,0.0,9.860187856247649e-05,290.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6252746582031,0.0,0.0,7.28270533727482e-05,289.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078186035156,0.0,0.0,9.8601944046095e-05,291.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,0.0004677248653024,288.251953125,294.1499938964844,251.55523681640625,251.0101623535156,252.23028564453125,251.6671295166016,286.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848028063774,60.0,-23.601810455322266,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61627197265625,0.0,0.0,9.360462718177588e-05,290.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5829162597656,0.0,0.0,9.85701262834482e-05,290.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6171569824219,0.0,0.0,7.280360296135768e-05,289.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.59979248046875,0.0,0.0,9.857019176706672e-05,291.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.65093994140625,0.0,0.0,0.0004675742238759,288.2436828613281,294.1499938964844,251.5437469482422,251.00003051757807,252.22422790527344,251.6546325683593,286.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.596540451049805,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.608154296875,0.0,0.0,9.357512317365035e-05,290.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57501220703125,0.0,0.0,9.8539050668478e-05,290.103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6090393066406,0.0,0.0,7.278064731508493e-05,289.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.591796875,0.0,0.0,9.853911615209654e-05,291.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6426086425781,0.0,0.0,0.0004674268129747,288.23541259765625,294.1499938964844,251.5327606201172,250.9903717041016,252.2181091308593,251.64239501953125,286.16217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.591035842895508,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,9.351817425340414e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591735839844,0.0,0.0,9.847908950177953e-05,290.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,7.27363585610874e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,9.847915498539804e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259765625,0.0,0.0,0.0004671423812396,288.2188415527344,294.1499938964844,251.5124053955078,250.9726104736328,252.205795288086,251.6187744140625,286.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446298079192502e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.579404830932617,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5919189453125,0.0,0.0,9.351817425340414e-05,290.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5591735839844,0.0,0.0,9.847908950177953e-05,290.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5927734375,0.0,0.0,7.27363585610874e-05,289.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57574462890625,0.0,0.0,9.847915498539804e-05,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259765625,0.0,0.0,0.0004671423812396,288.2188415527344,294.1499938964844,251.5124053955078,250.9726104736328,252.205795288086,251.6187744140625,286.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446298079192502e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.579404830932617,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,9.346431761514395e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433654785156,0.0,0.0,9.842236613621937e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,7.269446359714493e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597229003906,0.0,0.0,9.842243161983788e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,0.0004668733454309,288.2023010253906,294.1499938964844,251.49444580078125,250.9571533203125,252.19337463378903,251.5963134765625,286.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918820597838e-09,0.0009958478622138,-0.0131450127810239,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.56700897216797,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57568359375,0.0,0.0,9.346431761514395e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433654785156,0.0,0.0,9.842236613621937e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765380859375,0.0,0.0,7.269446359714493e-05,289.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597229003906,0.0,0.0,9.842243161983788e-05,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,0.0004668733454309,288.2023010253906,294.1499938964844,251.49444580078125,250.9571533203125,252.19337463378903,251.5963134765625,286.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918820597838e-09,0.0009958478622138,-0.0131450127810239,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.56700897216797,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594482421875,0.0,0.0,9.341482655145228e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52752685546875,0.0,0.0,9.837025572778656e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,7.26559737813659e-05,289.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436706542969,0.0,0.0,9.83703212114051e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,0.000466626137495,288.1857604980469,294.1499938964844,251.47915649414065,250.9442443847656,252.180892944336,251.5753631591797,286.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175308600827975e-09,0.0009953206172212,-0.0129834813997149,0.0,0.0,0.0,-0.0074489437974989,60.0,-23.55381202697754,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5594482421875,0.0,0.0,9.341482655145228e-05,290.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52752685546875,0.0,0.0,9.837025572778656e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.560302734375,0.0,0.0,7.26559737813659e-05,289.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5436706542969,0.0,0.0,9.83703212114051e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5926513671875,0.0,0.0,0.000466626137495,288.1857604980469,294.1499938964844,251.47915649414065,250.9442443847656,252.180892944336,251.5753631591797,286.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.3175308600827975e-09,0.0009953206172212,-0.0129834813997149,0.0,0.0,0.0,-0.0074489437974989,60.0,-23.55381202697754,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5432434082031,0.0,0.0,9.337024675915018e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,9.832331124925986e-05,290.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,7.262130384333432e-05,289.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52764892578125,0.0,0.0,9.83233767328784e-05,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760192871094,0.0,0.0,0.0004664034640882,288.1692199707031,294.1499938964844,251.466796875,250.93414306640625,252.1684112548828,251.5557556152344,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261989510785271e-09,0.0009948456427082,-0.0128379734233021,0.0,0.0,0.0,-0.0074214097112417,60.0,-23.53994941711425,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5432434082031,0.0,0.0,9.337024675915018e-05,290.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5116882324219,0.0,0.0,9.832331124925986e-05,290.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5440673828125,0.0,0.0,7.262130384333432e-05,289.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52764892578125,0.0,0.0,9.83233767328784e-05,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5760192871094,0.0,0.0,0.0004664034640882,288.1692199707031,294.1499938964844,251.466796875,250.93414306640625,252.1684112548828,251.5557556152344,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.261989510785271e-09,0.0009948456427082,-0.0128379734233021,0.0,0.0,0.0,-0.0074214097112417,60.0,-23.53994941711425,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5351257324219,0.0,0.0,9.334993228549138e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5037536621094,0.0,0.0,9.830191993387416e-05,290.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5359191894531,0.0,0.0,7.260550046339631e-05,289.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196228027344,0.0,0.0,9.830197814153507e-05,291.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.56768798828125,0.0,0.0,0.0004663019790314,288.16094970703125,294.1499938964844,251.46180725097656,250.93020629882807,252.1621856689453,251.54673767089844,286.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.236675093556187e-09,0.0009946292266249,-0.0127716539427638,0.0,0.0,0.0,-0.0074088601395487,60.0,-23.53268051147461,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5269775390625,0.0,0.0,9.3331269454211e-05,290.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4958190917969,0.0,0.0,9.828226757235824e-05,290.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5278015136719,0.0,0.0,7.259098492795601e-05,289.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115966796875,0.0,0.0,9.828233305597678e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55938720703125,0.0,0.0,0.0004662087594624,288.1526794433594,294.1499938964844,251.4576416015625,250.9270782470703,252.15597534179688,251.5382537841797,286.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213426579331326e-09,0.0009944303892552,-0.0127107473090291,0.0,0.0,0.0,-0.0073973350226879,60.0,-23.52522850036621,-0.0,-6.742372704593437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107421875,0.0,0.0,9.329896420240402e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47998046875,0.0,0.0,9.824824519455432e-05,290.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115661621094,0.0,0.0,7.256586104631424e-05,289.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,9.824831067817286e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.542724609375,0.0,0.0,0.0004660473787225,288.1361389160156,294.1499938964844,251.4519500732422,250.9233245849609,252.1436462402344,251.5227508544922,286.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173175221528936e-09,0.0009940861491486,-0.0126052945852279,0.0,0.0,0.0,-0.0073773805052042,60.0,-23.50981903076172,-0.0,-6.73770514936223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5107421875,0.0,0.0,9.329896420240402e-05,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47998046875,0.0,0.0,9.824824519455432e-05,290.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5115661621094,0.0,0.0,7.256586104631424e-05,289.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4955444335937,0.0,0.0,9.824831067817286e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.542724609375,0.0,0.0,0.0004660473787225,288.1361389160156,294.1499938964844,251.4519500732422,250.9233245849609,252.1436462402344,251.5227508544922,286.0604553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173175221528936e-09,0.0009940861491486,-0.0126052945852279,0.0,0.0,0.0,-0.0073773805052042,60.0,-23.50981903076172,-0.0,-6.73770514936223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945068359375,0.0,0.0,9.327303996542469e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,9.822094580158593e-05,290.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49530029296875,0.0,0.0,7.254569209180772e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,9.822100400924684e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260925292969,0.0,0.0,0.0004659178957808,288.1195983886719,294.1499938964844,251.4499969482422,250.9231414794922,252.1314697265625,251.50965881347656,286.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140871284226023e-09,0.0009938098955899,-0.0125206625089049,0.0,0.0,0.0,-0.0073613659478724,60.0,-23.49362564086914,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4945068359375,0.0,0.0,9.327303996542469e-05,290.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.464111328125,0.0,0.0,9.822094580158593e-05,290.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.49530029296875,0.0,0.0,7.254569209180772e-05,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794921875,0.0,0.0,9.822100400924684e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5260925292969,0.0,0.0,0.0004659178957808,288.1195983886719,294.1499938964844,251.4499969482422,250.9231414794922,252.1314697265625,251.50965881347656,286.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140871284226023e-09,0.0009938098955899,-0.0125206625089049,0.0,0.0,0.0,-0.0073613659478724,60.0,-23.49362564086914,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.478271484375,0.0,0.0,9.325312566943468e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482421875,0.0,0.0,9.819997649174184e-05,290.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790344238281,0.0,0.0,7.253020885400474e-05,289.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,9.820003469940276e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,0.0004658184188883,288.1030578613281,294.1499938964844,251.4499969482422,250.92486572265625,252.11952209472656,251.4990234375,286.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936027927324,5.11605913189328e-09,0.0009935976704582,-0.0124556580558419,0.0,0.0,0.0,-0.0073490650393068,60.0,-23.47713088989257,-0.0,-6.731085733235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.478271484375,0.0,0.0,9.325312566943468e-05,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4482421875,0.0,0.0,9.819997649174184e-05,290.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4790344238281,0.0,0.0,7.253020885400474e-05,289.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46343994140625,0.0,0.0,9.820003469940276e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.50946044921875,0.0,0.0,0.0004658184188883,288.1030578613281,294.1499938964844,251.4499969482422,250.92486572265625,252.11952209472656,251.4990234375,286.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936027927324,5.11605913189328e-09,0.0009935976704582,-0.0124556580558419,0.0,0.0,0.0,-0.0073490650393068,60.0,-23.47713088989257,-0.0,-6.731085733235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620056152344,0.0,0.0,9.323681297246368e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.432373046875,0.0,0.0,9.818279795581476e-05,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627990722656,0.0,0.0,7.25175195839256e-05,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,9.818285616347566e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,0.000465736928163,288.08648681640625,294.1499938964844,251.4499969482422,250.9266662597656,252.1077880859375,251.49026489257807,286.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095732724669233e-09,0.0009934238623827,-0.0124024050310254,0.0,0.0,0.0,-0.0073389881290495,60.0,-23.461122512817383,-0.0,-6.728730284066843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620056152344,0.0,0.0,9.323681297246368e-05,290.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.432373046875,0.0,0.0,9.818279795581476e-05,290.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627990722656,0.0,0.0,7.25175195839256e-05,289.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473571777344,0.0,0.0,9.818285616347566e-05,291.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,0.000465736928163,288.08648681640625,294.1499938964844,251.4499969482422,250.9266662597656,252.1077880859375,251.49026489257807,286.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934289846569,5.095732724669233e-09,0.0009934238623827,-0.0124024050310254,0.0,0.0,0.0,-0.0073389881290495,60.0,-23.461122512817383,-0.0,-6.728730284066843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538879394531,0.0,0.0,9.32300099520944e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244079589844,0.0,0.0,9.81756384135224e-05,290.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.45465087890625,0.0,0.0,7.25122299627401e-05,289.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4393310546875,0.0,0.0,9.81756966211833e-05,291.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4844970703125,0.0,0.0,0.0004657029639929,288.0782165527344,294.1499938964844,251.4499969482422,250.92759704589844,252.1020050048828,251.4865875244141,286.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.0872603907237135e-09,0.0009933514520525,-0.0123802097514271,0.0,0.0,0.0,-0.0073347883298993,60.0,-23.45346069335937,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
