time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623160,290.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,9.322406549472362e-05,290.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164733886719,0.0,0.0,9.816937381401658e-05,290.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,7.250760245369747e-05,289.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4312744140625,0.0,0.0,9.81694320216775e-05,291.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4761962890625,0.0,0.0,0.000465673248982,288.0699462890625,294.1499938964844,251.4499969482422,250.9285430908203,252.0962677001953,251.4832458496093,285.99267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079848097722106e-09,0.0009932881221175,-0.0123607898131012,0.0,0.0,0.0,-0.0073311137966811,60.0,-23.44600296020508,-0.0,-6.72689068892396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294738769531,0.0,0.0,9.321465768152848e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,9.815947123570368e-05,290.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,7.250029011629522e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,9.81595294433646e-05,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0004656262753996,288.0533752441406,294.1499938964844,251.4499969482422,250.9304962158203,252.0849456787109,251.47740173339844,285.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068126363028114e-09,0.0009931877721101,-0.0123300803825259,0.0,0.0,0.0,-0.0073253028094768,60.0,-23.431686401367188,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4294738769531,0.0,0.0,9.321465768152848e-05,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.40057373046875,0.0,0.0,9.815947123570368e-05,290.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.43023681640625,0.0,0.0,7.250029011629522e-05,289.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151916503906,0.0,0.0,9.81595294433646e-05,291.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.45953369140625,0.0,0.0,0.0004656262753996,288.0533752441406,294.1499938964844,251.4499969482422,250.9304962158203,252.0849456787109,251.47740173339844,285.97576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068126363028114e-09,0.0009931877721101,-0.0123300803825259,0.0,0.0,0.0,-0.0073253028094768,60.0,-23.431686401367188,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132080078125,0.0,0.0,9.320808749180288e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,9.81525518000126e-05,290.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139709472656,0.0,0.0,7.249517511809245e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39910888671875,0.0,0.0,9.81526100076735e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.0004655934462789,288.03680419921875,294.1499938964844,251.4499969482422,250.9324951171875,252.0738220214844,251.4725799560547,285.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.418153762817383,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132080078125,0.0,0.0,9.320808749180288e-05,290.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3846435546875,0.0,0.0,9.81525518000126e-05,290.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4139709472656,0.0,0.0,7.249517511809245e-05,289.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39910888671875,0.0,0.0,9.81526100076735e-05,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429016113281,0.0,0.0,0.0004655934462789,288.03680419921875,294.1499938964844,251.4499969482422,250.9324951171875,252.0738220214844,251.4725799560547,285.9588317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.418153762817383,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969421386719,0.0,0.0,9.320441313320772e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36871337890625,0.0,0.0,9.814868826651946e-05,290.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3976745605469,0.0,0.0,7.249232294270769e-05,289.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,9.814874647418036e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42626953125,0.0,0.0,0.0004655751108657,288.0202331542969,294.1499938964844,251.4499969482422,250.9345703125,252.0628967285156,251.46861267089844,285.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.40536499023437,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3969421386719,0.0,0.0,9.320441313320772e-05,290.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.36871337890625,0.0,0.0,9.814868826651946e-05,290.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3976745605469,0.0,0.0,7.249232294270769e-05,289.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.38299560546875,0.0,0.0,9.814874647418036e-05,291.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42626953125,0.0,0.0,0.0004655751108657,288.0202331542969,294.1499938964844,251.4499969482422,250.9345703125,252.0628967285156,251.46861267089844,285.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.40536499023437,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3806457519531,0.0,0.0,9.320308163296433e-05,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,9.814728400669992e-05,290.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813781738281,0.0,0.0,7.249128975672647e-05,289.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,9.814734221436085e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,0.0004655684751924,288.003662109375,294.1499938964844,251.4499969482422,250.93667602539065,252.0521545410156,251.46533203125,285.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.39322280883789,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3806457519531,0.0,0.0,9.320308163296433e-05,290.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.352783203125,0.0,0.0,9.814728400669992e-05,290.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813781738281,0.0,0.0,7.249128975672647e-05,289.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,9.814734221436085e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096069335937,0.0,0.0,0.0004655684751924,288.003662109375,294.1499938964844,251.4499969482422,250.93667602539065,252.0521545410156,251.46533203125,285.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.39322280883789,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3724975585937,0.0,0.0,9.320334356743842e-05,290.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.34478759765625,0.0,0.0,9.814756049308926e-05,290.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,7.249148620758206e-05,289.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588256835937,0.0,0.0,9.814761870075016e-05,291.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4012756347656,0.0,0.0,0.0004655697848647,287.995361328125,294.1499938964844,251.4499969482422,250.937744140625,252.0468597412109,251.4639434814453,285.91656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.38740539550781,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3643493652344,0.0,0.0,9.320411481894551e-05,290.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3368225097656,0.0,0.0,9.814837540034203e-05,290.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.36505126953125,0.0,0.0,7.249209011206403e-05,289.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3507385253906,0.0,0.0,9.814842633204536e-05,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3929443359375,0.0,0.0,0.0004655736265704,287.987060546875,294.1499938964844,251.4499969482422,250.93882751464844,252.04161071777344,251.4626617431641,285.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.381723403930664,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,9.320720710093156e-05,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,9.81516277533956e-05,290.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,7.249449117807671e-05,289.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346252441406,0.0,0.0,9.815167868509889e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763122558594,0.0,0.0,0.0004655890516005,287.9704895019531,294.1499938964844,251.4499969482422,250.9410095214844,252.03126525878903,251.46046447753903,285.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.37076568603516,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480529785156,0.0,0.0,9.320720710093156e-05,290.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32086181640625,0.0,0.0,9.81516277533956e-05,290.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3487548828125,0.0,0.0,7.249449117807671e-05,289.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3346252441406,0.0,0.0,9.815167868509889e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3763122558594,0.0,0.0,0.0004655890516005,287.9704895019531,294.1499938964844,251.4499969482422,250.9410095214844,252.03126525878903,251.46046447753903,285.8912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057393357157,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.37076568603516,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33172607421875,0.0,0.0,9.321185643784702e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,9.815652447286992e-05,290.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324279785156,0.0,0.0,7.249810732901096e-05,289.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3184814453125,0.0,0.0,9.815657540457325e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,0.0004656122764572,287.9538879394531,294.1499938964844,251.4499969482422,250.9432067871093,252.0210723876953,251.4586181640625,285.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.360231399536133,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.33172607421875,0.0,0.0,9.321185643784702e-05,290.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.30487060546875,0.0,0.0,9.815652447286992e-05,290.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3324279785156,0.0,0.0,7.249810732901096e-05,289.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3184814453125,0.0,0.0,9.815657540457325e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3596496582031,0.0,0.0,0.0004656122764572,287.9538879394531,294.1499938964844,251.4499969482422,250.9432067871093,252.0210723876953,251.4586181640625,285.87432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.0646260518760755e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.360231399536133,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,9.321813558926806e-05,290.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28887939453125,0.0,0.0,9.816313831834124e-05,290.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,7.250298949657008e-05,289.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,9.816318925004452e-05,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429870605469,0.0,0.0,0.0004656436503864,287.9372863769531,294.1499938964844,251.4499969482422,250.9454345703125,252.0110778808593,251.4571228027344,285.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.350160598754883,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3153991699219,0.0,0.0,9.321813558926806e-05,290.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.28887939453125,0.0,0.0,9.816313831834124e-05,290.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,7.250298949657008e-05,289.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.30230712890625,0.0,0.0,9.816318925004452e-05,291.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3429870605469,0.0,0.0,0.0004656436503864,287.9372863769531,294.1499938964844,251.4499969482422,250.9454345703125,252.0110778808593,251.4571228027344,285.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.0724482392183745e-09,0.0009932246757671,-0.012341403402388,0.0,0.0,0.0,-0.0073274448513984,60.0,-23.350160598754883,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,9.322546975454316e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.817086538532747e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,7.250870112329721e-05,289.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,9.81709163170308e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,0.0004656803212128,287.920654296875,294.1499938964844,251.4499969482422,250.9476776123047,252.00125122070312,251.45587158203125,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653523623943,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.340381622314453,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,9.322546975454316e-05,290.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728881835937,0.0,0.0,9.817086538532747e-05,290.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2997741699219,0.0,0.0,7.250870112329721e-05,289.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2861328125,0.0,0.0,9.81709163170308e-05,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262939453125,0.0,0.0,0.0004656803212128,287.920654296875,294.1499938964844,251.4499969482422,250.9476776123047,252.00125122070312,251.45587158203125,285.8405456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933079127222,5.081589371513928e-09,0.0009933029068633,-0.0123653523623943,0.0,0.0,0.0,-0.0073319766670465,60.0,-23.340381622314453,-0.0,-6.727091772518179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909240722656,0.0,0.0,9.322955884272233e-05,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2648620605469,0.0,0.0,9.817516547627748e-05,290.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2915954589844,0.0,0.0,7.2511873440817e-05,289.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2780456542969,0.0,0.0,9.817521640798076e-05,291.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3179626464844,0.0,0.0,0.000465700722998,287.912353515625,294.1499938964844,251.4499969482422,250.94879150390625,251.99639892578125,251.455322265625,285.8321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.335617065429688,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2827453613281,0.0,0.0,9.323384438175708e-05,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2568664550781,0.0,0.0,9.817967656999826e-05,290.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2834167480469,0.0,0.0,7.25152058294043e-05,289.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2699584960937,0.0,0.0,9.817972750170156e-05,291.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.30963134765625,0.0,0.0,0.0004657221143133,287.904052734375,294.1499938964844,251.4499969482422,250.94992065429688,251.9916076660156,251.454833984375,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.330909729003903,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.324289567302912e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,9.818921535043046e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,7.252225623233244e-05,289.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,9.818926628213376e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929382324219,0.0,0.0,0.0004657673707697,287.8874206542969,294.1499938964844,251.4499969482422,250.9521484375,251.9821319580078,251.45399475097656,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.321645736694336,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.324289567302912e-05,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2408447265625,0.0,0.0,9.818921535043046e-05,290.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,7.252225623233244e-05,289.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2537536621094,0.0,0.0,9.818926628213376e-05,291.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929382324219,0.0,0.0,0.0004657673707697,287.8874206542969,294.1499938964844,251.4499969482422,250.9521484375,251.9821319580078,251.45399475097656,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.321645736694336,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,9.325236169388518e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22479248046875,0.0,0.0,9.819918341236188e-05,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507019042969,0.0,0.0,7.252961222548038e-05,289.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375793457031,0.0,0.0,9.81992343440652e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762756347656,0.0,0.0,0.0004658146353904,287.87078857421875,294.1499938964844,251.4499969482422,250.9543914794922,251.9728240966797,251.45330810546875,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.312519073486328,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2500305175781,0.0,0.0,9.325236169388518e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.22479248046875,0.0,0.0,9.819918341236188e-05,290.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2507019042969,0.0,0.0,7.252961222548038e-05,289.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2375793457031,0.0,0.0,9.81992343440652e-05,291.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762756347656,0.0,0.0,0.0004658146353904,287.87078857421875,294.1499938964844,251.4499969482422,250.9543914794922,251.9728240966797,251.45330810546875,285.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.312519073486328,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,9.326200961368158e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.208740234375,0.0,0.0,9.820934064919128e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,7.25371137377806e-05,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213439941406,0.0,0.0,9.82093915808946e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25958251953125,0.0,0.0,0.0004658628313336,287.8541564941406,294.1499938964844,251.4499969482422,250.95660400390625,251.9636688232422,251.4527282714844,285.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.30347442626953,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,9.326200961368158e-05,290.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.208740234375,0.0,0.0,9.820934064919128e-05,290.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2343139648437,0.0,0.0,7.25371137377806e-05,289.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2213439941406,0.0,0.0,9.82093915808946e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.25958251953125,0.0,0.0,0.0004658628313336,287.8541564941406,294.1499938964844,251.4499969482422,250.95660400390625,251.9636688232422,251.4527282714844,285.7731018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.30347442626953,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21728515625,0.0,0.0,9.327157749794424e-05,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,9.821941785048692e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179260253906,0.0,0.0,7.254456431837752e-05,289.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,9.821946878219023e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.000465910648927,287.8374938964844,294.1499938964844,251.4499969482422,250.9587860107422,251.9546813964844,251.4522399902344,285.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.294448852539062,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21728515625,0.0,0.0,9.327157749794424e-05,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1926574707031,0.0,0.0,9.821941785048692e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2179260253906,0.0,0.0,7.254456431837752e-05,289.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20513916015625,0.0,0.0,9.821946878219023e-05,291.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2428894042969,0.0,0.0,0.000465910648927,287.8374938964844,294.1499938964844,251.4499969482422,250.9587860107422,251.9546813964844,251.4522399902344,285.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139026093559096e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.294448852539062,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091064453125,0.0,0.0,9.327625593869016e-05,290.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18463134765625,0.0,0.0,9.822434367379174e-05,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2097473144531,0.0,0.0,7.254820229718462e-05,289.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.197021484375,0.0,0.0,9.822439460549504e-05,291.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,0.0004659340193029,287.82916259765625,294.1499938964844,251.4499969482422,250.9598693847656,251.95025634765625,251.45204162597656,285.74786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.2899227142334,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2008972167969,0.0,0.0,9.328080341219902e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.17657470703125,0.0,0.0,9.822913852985948e-05,290.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,7.255173841258511e-05,289.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889038085937,0.0,0.0,9.822918946156278e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2261962890625,0.0,0.0,0.0004659567493945,287.8208312988281,294.1499938964844,251.4499969482422,250.9609375,251.94586181640625,251.4518585205078,285.73944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.007366148289293,60.0,-23.285375595092773,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,9.328943269792944e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,9.82382262009196e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,7.255844684550539e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,9.823826985666528e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,0.0004659998521674,287.80419921875,294.1499938964844,251.4499969482422,250.9630584716797,251.9371795654297,251.45152282714844,285.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.27619361877441,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1845092773437,0.0,0.0,9.328943269792944e-05,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,9.82382262009196e-05,290.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851501464844,0.0,0.0,7.255844684550539e-05,289.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,9.823826985666528e-05,291.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.20947265625,0.0,0.0,0.0004659998521674,287.80419921875,294.1499938964844,251.4499969482422,250.9630584716797,251.9371795654297,251.45152282714844,285.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-23.27619361877441,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,9.329723980044946e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.8246440757066e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,7.256451499415562e-05,289.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.824649168876932e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927795410156,0.0,0.0,0.0004660388221964,287.7875061035156,294.1499938964844,251.4499969482422,250.9651336669922,251.9286499023437,251.4512634277344,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.26683807373047,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1681213378906,0.0,0.0,9.329723980044946e-05,290.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,9.8246440757066e-05,290.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1687316894531,0.0,0.0,7.256451499415562e-05,289.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.824649168876932e-05,291.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1927795410156,0.0,0.0,0.0004660388221964,287.7875061035156,294.1499938964844,251.4499969482422,250.9651336669922,251.9286499023437,251.4512634277344,285.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-23.26683807373047,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.330391912953928e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282653808594,0.0,0.0,9.825347660807891e-05,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,7.256971730384976e-05,289.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,9.825352753978224e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,0.0004660722042899,287.7708435058594,294.1499938964844,251.4499969482422,250.9671630859375,251.92027282714844,251.45103454589844,285.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.257238388061523,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,9.330391912953928e-05,290.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1282653808594,0.0,0.0,9.825347660807891e-05,290.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,7.256971730384976e-05,289.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,9.825352753978224e-05,291.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,0.0004660722042899,287.7708435058594,294.1499938964844,251.4499969482422,250.9671630859375,251.92027282714844,251.45103454589844,285.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-23.257238388061523,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,9.330920147476718e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,9.825904271565378e-05,290.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,7.257382094394416e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,9.825908637139946e-05,291.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15936279296875,0.0,0.0,0.0004660985723603,287.7541809082031,294.1499938964844,251.4499969482422,250.9691162109375,251.9120635986328,251.4508514404297,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.2473258972168,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1352844238281,0.0,0.0,9.330920147476718e-05,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1121520996094,0.0,0.0,9.825904271565378e-05,290.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358947753906,0.0,0.0,7.257382094394416e-05,289.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1238708496094,0.0,0.0,9.825908637139946e-05,291.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.15936279296875,0.0,0.0,0.0004660985723603,287.7541809082031,294.1499938964844,251.4499969482422,250.9691162109375,251.9120635986328,251.4508514404297,285.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-23.2473258972168,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
