time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625500,290.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270751953125,0.0,0.0,9.331130422651768e-05,290.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,9.826125460676848e-05,289.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,7.257545803440735e-05,289.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11572265625,0.0,0.0,9.82613055384718e-05,291.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510009765625,0.0,0.0,0.0004661091079469,287.7458190917969,294.1499938964844,251.4499969482422,250.97007751464844,251.9080047607422,251.4507751464844,285.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-23.242250442504883,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1188659667969,0.0,0.0,9.331291948910804e-05,290.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09600830078125,0.0,0.0,9.82629571808502e-05,289.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194763183594,0.0,0.0,7.25767167750746e-05,289.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.826300811255352e-05,291.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.14263916015625,0.0,0.0,0.000466117169708,287.73748779296875,294.1499938964844,251.4499969482422,250.9710235595703,251.90399169921875,251.45071411132807,285.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507487148046,0.0,0.0,0.0,-0.0073859808035194,60.0,-23.237064361572266,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.331467299489304e-05,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,9.82648052740842e-05,289.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,7.257807737914845e-05,289.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,9.82648489298299e-05,291.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0004661259299609,287.7207946777344,294.1499938964844,251.4499969482422,250.97283935546875,251.89605712890625,251.4505920410156,285.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.226348876953125,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024475097656,0.0,0.0,9.331467299489304e-05,290.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,9.82648052740842e-05,289.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,7.257807737914845e-05,289.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09130859375,0.0,0.0,9.82648489298299e-05,291.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1259155273437,0.0,0.0,0.0004661259299609,287.7207946777344,294.1499938964844,251.4499969482422,250.97283935546875,251.89605712890625,251.4505920410156,285.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564605161547,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.226348876953125,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,9.331447654403746e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,9.82645942713134e-05,289.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,7.257792458403856e-05,289.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,9.826463792705908e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,0.0004661249404307,287.7041015625,294.1499938964844,251.4499969482422,250.97457885742188,251.8882598876953,251.4504852294922,285.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.215181350708008,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,9.331447654403746e-05,290.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.063720703125,0.0,0.0,9.82645942713134e-05,289.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08660888671875,0.0,0.0,7.257792458403856e-05,289.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0749816894531,0.0,0.0,9.826463792705908e-05,291.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,0.0004661249404307,287.7041015625,294.1499938964844,251.4499969482422,250.97457885742188,251.8882598876953,251.4504852294922,285.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192455798663786e-09,0.0009942509932443,-0.0126558067277073,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.215181350708008,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,9.331191540695728e-05,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.826190216699616e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701599121094,0.0,0.0,7.257593824760988e-05,289.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,9.826194582274184e-05,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0004661121638491,287.6874084472656,294.1499938964844,251.4499969482422,250.9762420654297,251.880599975586,251.4503936767578,285.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.20347785949707,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.069580078125,0.0,0.0,9.331191540695728e-05,290.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,9.826190216699616e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701599121094,0.0,0.0,7.257593824760988e-05,289.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586853027344,0.0,0.0,9.826194582274184e-05,290.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09246826171875,0.0,0.0,0.0004661121638491,287.6874084472656,294.1499938964844,251.4499969482422,250.9762420654297,251.880599975586,251.4503936767578,285.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.20347785949707,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,9.33067567530088e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,9.825646702665836e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,7.257192191900685e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,9.825651068240404e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,0.0004660863778553,287.67071533203125,294.1499938964844,251.4499969482422,250.9777984619141,251.87306213378903,251.4503326416016,285.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.1911735534668,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,9.33067567530088e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0313720703125,0.0,0.0,9.825646702665836e-05,289.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,7.257192191900685e-05,289.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423889160156,0.0,0.0,9.825651068240404e-05,290.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07574462890625,0.0,0.0,0.0004660863778553,287.67071533203125,294.1499938964844,251.4499969482422,250.9777984619141,251.87306213378903,251.4503326416016,285.5882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306088641285,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.1911735534668,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,9.3303264293354e-05,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,9.82527926680632e-05,289.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04547119140625,0.0,0.0,7.256920798681676e-05,289.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0342102050781,0.0,0.0,9.825283632380888e-05,290.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673828125,0.0,0.0,0.0004660689446609,287.662353515625,294.1499938964844,251.4499969482422,250.97854614257807,251.8693389892578,251.45030212402344,285.5798645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.184812545776367,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.329873137176035e-05,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,9.824801236391068e-05,289.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,7.256567914737388e-05,289.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,9.824805601965636e-05,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,0.0004660463018808,287.6540222167969,294.1499938964844,251.4499969482422,250.9792633056641,251.8656616210937,251.4502716064453,285.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.178203582763672,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,9.328762826044112e-05,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.82363271759823e-05,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207824707031,0.0,0.0,7.255704258568585e-05,289.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,9.823637083172798e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,0.00046599082998,287.6372985839844,294.1499938964844,251.4499969482422,250.9806060791016,251.8583831787109,251.45022583007807,285.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.16452407836914,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0202331542969,0.0,0.0,9.328762826044112e-05,290.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.82363271759823e-05,289.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207824707031,0.0,0.0,7.255704258568585e-05,289.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,9.823637083172798e-05,290.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04229736328125,0.0,0.0,0.00046599082998,287.6372985839844,294.1499938964844,251.4499969482422,250.9806060791016,251.8583831787109,251.45022583007807,285.5547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.16452407836914,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.050000000745058,9.327198495157064e-05,290.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.050000000745058,9.82198616839014e-05,289.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043029785156,0.0,0.050000000745058,7.254487718455493e-05,289.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.993408203125,0.0,0.050000000745058,9.821989806368948e-05,290.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.050000000745058,0.000465912715299,287.62060546875,291.1499938964844,251.4499969482422,250.9818420410156,251.85122680664065,251.4501800537109,285.5379638671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.13951725622519e-09,0.000993798370473,-0.0125171160325407,0.0,0.0,0.0,-0.0073606944642961,60.0,-23.14987564086914,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.050000000745058,9.327198495157064e-05,290.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9828186035156,0.0,0.050000000745058,9.82198616839014e-05,289.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0043029785156,0.0,0.050000000745058,7.254487718455493e-05,289.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.993408203125,0.0,0.050000000745058,9.821989806368948e-05,290.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.050000000745058,0.000465912715299,287.62060546875,291.1499938964844,251.4499969482422,250.9818420410156,251.85122680664065,251.4501800537109,285.5379638671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.13951725622519e-09,0.000993798370473,-0.0125171160325407,0.0,0.0,0.0,-0.0073606944642961,60.0,-23.14987564086914,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3192138671875,0.6436615586280823,0.050000000745058,0.0408148318529129,290.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.6436615586280823,0.050000000745058,0.0429799817502498,290.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3193359375,0.6436615586280823,0.050000000745058,0.0317448675632476,289.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.31707763671875,0.6436615586280823,0.050000000745058,0.0429799854755401,290.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236999511719,0.6436615586280823,0.050000000745058,0.2038785219192505,286.0227355957031,291.1499938964844,251.4499969482422,250.9823608398437,275.2240295410156,281.932861328125,285.2548522949219,1.0,0.1098970770835876,0.0,0.0,1.0,1.0,-0.4598422348499298,2.551128090999555e-07,0.4598419964313507,-0.1612709313631057,0.0,0.0,0.0,9.445918083190918,60.0,-1010.4441528320312,-0.0,12.276427268981934,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6309717893600464,0.050000000745058,0.0452375225722789,290.5904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6309717893600464,0.050000000745058,0.047637291252613,290.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6309717893600464,0.050000000745058,0.0351847410202026,289.8033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.6309717893600464,0.050000000745058,0.047637291252613,290.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6309717893600464,0.050000000745058,0.2259707897901535,284.7975769042969,291.1499938964844,251.4499969482422,250.9827575683593,278.80181884765625,290.4613952636719,284.28814697265625,1.0,0.1210972443222999,0.1340858191251754,0.1340858191251754,1.0,1.0,-0.4820117354393005,0.0093493461608886,0.4726623892784118,-0.1380767822265625,0.0,0.0,0.0,12.504281997680664,60.0,-1670.8748779296875,-0.0,16.682849884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5906677246094,306.2481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,10000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936536751430826e-21,-7.539795712067031e-21,2.603258960636204e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.5707619786262512,0.050000000745058,0.0481052920222282,290.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3451843261719,291.1499938964844,251.4499969482422,250.98318481445312,278.8842163085937,290.9166564941406,283.2001342773437,1.0,0.1406073272228241,0.1148497313261032,0.1148497313261032,1.0,1.0,-0.4867499470710754,0.0049811811186373,0.4817687571048736,-0.1434671133756637,0.0,0.0,1.0,20.01425170898437,60.0,-251.1942596435547,-6485.9130859375,23.193058013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1607360839844,306.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,13255.1171875,18000.0,0.0,0.0,0.0050667570903897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136477470397949,0.3136491179466247,-1.3804976788378551e-06,0.0,5.142114332556957e-06,0.0,0.0,5.185360908508301,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626640,290.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.5707619786262512,0.050000000745058,0.0456819497048854,290.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.5707619786262512,0.050000000745058,0.0481052920222282,290.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.5707619786262512,0.050000000745058,0.0355304069817066,289.7613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.5707619786262512,0.050000000745058,0.0481052920222282,290.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3981628417969,0.5707619786262512,0.050000000745058,0.2281907945871353,283.3451843261719,291.1499938964844,251.4499969482422,250.98318481445312,278.8842163085937,290.9166564941406,283.2001342773437,1.0,0.1406073272228241,0.1148497313261032,0.1148497313261032,1.0,1.0,-0.4867499470710754,0.0049811811186373,0.4817687571048736,-0.1434671133756637,0.0,0.0,1.0,20.01425170898437,60.0,-251.1942596435547,-6485.9130859375,23.193058013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1607360839844,306.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,13255.1171875,18000.0,0.0,0.0,0.0050667570903897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136477470397949,0.3136491179466247,-1.3804976788378551e-06,0.0,5.142114332556957e-06,0.0,0.0,5.185360908508301,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
626700,290.0013427734375,297.1499938964844,293.1499938964844,0.0007410104735754,-71.20687866210938,284.4527587890625,0.5490649938583374,0.050000000745058,0.0458191856741905,290.5341796875,297.1499938964844,293.1499938964844,0.0005440400564111,-54.91350555419922,284.17205810546875,0.5490649938583374,0.050000000745058,0.0482498109340667,290.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74481201171875,0.5490649938583374,0.050000000745058,0.0356371439993381,289.745361328125,297.1499938964844,293.1499938964844,0.000751340878196,-76.02962493896484,284.431396484375,0.5490649938583374,0.050000000745058,0.0482498109340667,290.8954467773437,297.1499938964844,293.1499938964844,0.0005099470145069,-232.4522399902344,284.1160583496094,0.5490649938583374,0.050000000745058,0.2288763225078582,283.7392578125,291.1499938964844,251.4499969482422,250.9832305908203,278.8829650878906,290.8997802734375,284.3954772949219,1.0,0.1490158140659332,0.1013857722282409,0.1013857722282409,1.0,1.0,-0.4882122874259949,0.0025882415939122,0.4856240749359131,-0.1461728811264038,0.0,0.0,1.0,23.68067169189453,60.0,2049.017333984375,-6999.75048828125,26.34772682189941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7184143066406,307.3083190917969,278.1499938964844,0.0,18000.0,313.1499938964844,12488.23046875,19080.0,0.0,0.0,0.0229721907526254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5018739104270935,0.5018760561943054,-2.0942475202900823e-06,0.0,2.3313854399020784e-05,0.0,0.0,14.132761001586914,0.0,0.0,0.0,0.3018783330917358,4.0,0.0,1.0
626760,290.0036315917969,297.1499938964844,293.1499938964844,0.0014337211614474,-132.3984832763672,286.9735412597656,0.5323299169540405,0.050000000745058,0.0459503605961799,290.5318603515625,297.1499938964844,293.1499938964844,0.0011417649220675,-111.03079223632812,286.5329895019531,0.5323299169540405,0.050000000745058,0.0483879409730434,290.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9842834472656,0.5323299169540405,0.050000000745058,0.0357391685247421,289.7436828613281,297.1499938964844,293.1499938964844,0.0015121798496693,-147.05162048339844,287.06756591796875,0.5323299169540405,0.050000000745058,0.0483879409730434,290.8932189941406,297.1499938964844,293.1499938964844,0.0010023200884461,-462.3580627441406,286.3421325683594,0.5323299169540405,0.050000000745058,0.2295315563678741,285.0596618652344,291.1499938964844,251.4499969482422,250.983154296875,278.88946533203125,290.8932800292969,285.65380859375,1.0,0.1565871238708496,0.0888118147850036,0.0888118147850036,0.9994460344314576,1.0,-0.4896100461483001,0.0012427347246557,0.4883673191070556,-0.1478203237056732,0.0,0.0,1.0,27.18819808959961,60.0,2564.078857421875,-7160.7783203125,29.38266944885254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.49029541015625,306.9855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,14602.7099609375,19080.0,0.0,0.0,0.0413799509406089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6898086071014404,0.6898125410079956,-3.930409548047464e-06,0.0,4.199539034743793e-05,0.0,0.0,36.50066375732422,0.0,0.0,0.0,0.3858496844768524,4.0,0.0,1.0
626820,290.0386047363281,297.1499938964844,293.1499938964844,0.0026405488606542,-231.407943725586,290.6579284667969,0.5095358490943909,0.050000000745058,0.0461895540356636,290.549560546875,297.1499938964844,293.1499938964844,0.0021853283978998,-201.7572021484375,289.9779663085937,0.5095358490943909,0.050000000745058,0.0486398227512836,290.0672607421875,297.1499938964844,293.1499938964844,0.0022815621923655,-155.57212829589844,290.0838317871094,0.5095358490943909,0.050000000745058,0.035925205796957,289.7672424316406,297.1499938964844,293.1499938964844,0.0028540620114654,-263.2720642089844,290.9604797363281,0.5095358490943909,0.050000000745058,0.0486398227512836,290.9132385253906,297.1499938964844,293.1499938964844,0.0018924019532278,-828.8206787109375,289.55328369140625,0.5095358490943909,0.050000000745058,0.2307263761758804,286.8466491699219,291.1499938964844,251.4499969482422,250.98269653320312,278.91949462890625,290.9087829589844,287.1744384765625,1.0,0.1694362014532089,0.0671382173895835,0.0671382173895835,0.9983380436897278,1.0,-0.4921588599681854,0.0002680057368706,0.4918908476829529,-0.149348109960556,0.0,0.0,1.0,33.58463668823242,60.0,2214.16796875,-6987.23828125,34.96056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.63946533203125,305.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17216.01171875,19080.0,0.0,0.0,0.0784949585795402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639959692955017,0.8640021085739136,-6.164945261843968e-06,0.0,7.966240809764713e-05,0.0,0.0,71.71135711669922,0.0,0.0,0.0,0.4752947688102722,4.0,0.0,1.0
626880,290.0386047363281,297.1499938964844,293.1499938964844,0.0026405488606542,-231.407943725586,290.6579284667969,0.5095358490943909,0.050000000745058,0.0461895540356636,290.549560546875,297.1499938964844,293.1499938964844,0.0021853283978998,-201.7572021484375,289.9779663085937,0.5095358490943909,0.050000000745058,0.0486398227512836,290.0672607421875,297.1499938964844,293.1499938964844,0.0022815621923655,-155.57212829589844,290.0838317871094,0.5095358490943909,0.050000000745058,0.035925205796957,289.7672424316406,297.1499938964844,293.1499938964844,0.0028540620114654,-263.2720642089844,290.9604797363281,0.5095358490943909,0.050000000745058,0.0486398227512836,290.9132385253906,297.1499938964844,293.1499938964844,0.0018924019532278,-828.8206787109375,289.55328369140625,0.5095358490943909,0.050000000745058,0.2307263761758804,286.8466491699219,291.1499938964844,251.4499969482422,250.98269653320312,278.91949462890625,290.9087829589844,287.1744384765625,1.0,0.1694362014532089,0.0671382173895835,0.0671382173895835,0.9983380436897278,1.0,-0.4921588599681854,0.0002680057368706,0.4918908476829529,-0.149348109960556,0.0,0.0,1.0,33.58463668823242,60.0,2214.16796875,-6987.23828125,34.96056365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.63946533203125,305.7010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17216.01171875,19080.0,0.0,0.0,0.0784949585795402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639959692955017,0.8640021085739136,-6.164945261843968e-06,0.0,7.966240809764713e-05,0.0,0.0,71.71135711669922,0.0,0.0,0.0,0.4752947688102722,4.0,0.0,1.0
626940,290.0896301269531,297.1499938964844,293.1499938964844,0.0036935883108526,-310.4502868652344,293.2900695800781,0.4954169690608978,0.050000000745058,0.0463938154280185,290.580322265625,297.1499938964844,293.1499938964844,0.0030923024751245,-274.7198791503906,292.4308166503906,0.4954169690608978,0.050000000745058,0.0488549210131168,290.1100158691406,297.1499938964844,293.1499938964844,0.0033489179331809,-219.47364807128903,292.7772827148437,0.4954169690608978,0.050000000745058,0.0360840782523155,289.8082580566406,297.1499938964844,293.1499938964844,0.0040415581315755,-356.4296569824219,293.7648010253906,0.4954169690608978,0.050000000745058,0.0488549210131168,290.9491882324219,297.1499938964844,293.1499938964844,0.002652023686096,-1118.932373046875,291.8033752441406,0.4954169690608978,0.050000000745058,0.2317467182874679,288.0101623535156,291.1499938964844,251.4499969482422,250.9818420410156,278.95928955078125,290.9428405761719,288.2621765136719,1.0,0.1796170026063919,0.0500150509178638,0.0500150509178638,0.997230052947998,1.0,-0.4943354427814483,6.275822670431808e-05,0.4942727088928222,-0.1500225067138672,0.0,0.0,1.0,39.04713821411133,60.0,1689.968505859375,-6808.3603515625,39.76858901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5591125488281,304.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18369.111328125,20160.0,0.0,0.0,0.1137456968426704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9304710626602172,0.9304782152175904,-7.150089913920965e-06,0.0,0.0001154374258476,0.0,0.0,89.56983184814453,0.0,0.0,0.0,0.5243217945098877,4.0,0.0,1.0
627000,290.0896301269531,297.1499938964844,293.1499938964844,0.0036935883108526,-310.4502868652344,293.2900695800781,0.4954169690608978,0.050000000745058,0.0463938154280185,290.580322265625,297.1499938964844,293.1499938964844,0.0030923024751245,-274.7198791503906,292.4308166503906,0.4954169690608978,0.050000000745058,0.0488549210131168,290.1100158691406,297.1499938964844,293.1499938964844,0.0033489179331809,-219.47364807128903,292.7772827148437,0.4954169690608978,0.050000000745058,0.0360840782523155,289.8082580566406,297.1499938964844,293.1499938964844,0.0040415581315755,-356.4296569824219,293.7648010253906,0.4954169690608978,0.050000000745058,0.0488549210131168,290.9491882324219,297.1499938964844,293.1499938964844,0.002652023686096,-1118.932373046875,291.8033752441406,0.4954169690608978,0.050000000745058,0.2317467182874679,288.0101623535156,291.1499938964844,251.4499969482422,250.9818420410156,278.95928955078125,290.9428405761719,288.2621765136719,1.0,0.1796170026063919,0.0500150509178638,0.0500150509178638,0.997230052947998,1.0,-0.4943354427814483,6.275822670431808e-05,0.4942727088928222,-0.1500225067138672,0.0,0.0,1.0,39.04713821411133,60.0,1689.968505859375,-6808.3603515625,39.76858901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5591125488281,304.80841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18369.111328125,20160.0,0.0,0.0,0.1137456968426704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9304710626602172,0.9304782152175904,-7.150089913920965e-06,0.0,0.0001154374258476,0.0,0.0,89.56983184814453,0.0,0.0,0.0,0.5243217945098877,4.0,0.0,1.0
627060,290.1451110839844,297.1499938964844,293.1499938964844,0.0046351109631359,-373.0700988769531,295.3686218261719,0.4857246875762939,0.050000000745058,0.0465629398822784,290.615478515625,297.1499938964844,293.1499938964844,0.003884918987751,-332.8048400878906,294.3740539550781,0.4857246875762939,0.050000000745058,0.0490330196917057,290.1591186523437,297.1499938964844,293.1499938964844,0.004289895761758,-270.0658874511719,294.9025573730469,0.4857246875762939,0.050000000745058,0.0362156182527542,289.85528564453125,297.1499938964844,293.1499938964844,0.0051338369958102,-430.7069396972656,295.98614501953125,0.4857246875762939,0.050000000745058,0.0490330196917057,290.99139404296875,297.1499938964844,293.1499938964844,0.0032959282398223,-1345.50146484375,293.5708312988281,0.4857246875762939,0.050000000745058,0.2325915247201919,288.9429016113281,291.1499938964844,251.4499969482422,250.98062133789065,279.00177001953125,290.9844055175781,289.1518249511719,1.0,0.1875945180654525,0.0373126789927482,0.0373126789927482,0.99620121717453,1.0,-0.4961376488208771,1.863299075921532e-05,0.4961190223693847,-0.1504490673542022,0.0,0.0,1.0,43.570068359375,48.0,1303.3709716796875,-6776.55810546875,43.78078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1399230957031,304.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,19630.59765625,20160.0,0.0,0.0,0.1453398764133453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981362223625184,0.9981444478034972,-8.227832040574867e-06,0.0,0.0001475014869356,0.0,0.0,110.5663604736328,0.0,0.0,0.0,0.5458922982215881,4.0,0.0,1.0
627120,290.1451110839844,297.1499938964844,293.1499938964844,0.0046351109631359,-373.0700988769531,295.3686218261719,0.4857246875762939,0.050000000745058,0.0465629398822784,290.615478515625,297.1499938964844,293.1499938964844,0.003884918987751,-332.8048400878906,294.3740539550781,0.4857246875762939,0.050000000745058,0.0490330196917057,290.1591186523437,297.1499938964844,293.1499938964844,0.004289895761758,-270.0658874511719,294.9025573730469,0.4857246875762939,0.050000000745058,0.0362156182527542,289.85528564453125,297.1499938964844,293.1499938964844,0.0051338369958102,-430.7069396972656,295.98614501953125,0.4857246875762939,0.050000000745058,0.0490330196917057,290.99139404296875,297.1499938964844,293.1499938964844,0.0032959282398223,-1345.50146484375,293.5708312988281,0.4857246875762939,0.050000000745058,0.2325915247201919,288.9429016113281,291.1499938964844,251.4499969482422,250.98062133789065,279.00177001953125,290.9844055175781,289.1518249511719,1.0,0.1875945180654525,0.0373126789927482,0.0373126789927482,0.99620121717453,1.0,-0.4961376488208771,1.863299075921532e-05,0.4961190223693847,-0.1504490673542022,0.0,0.0,1.0,43.570068359375,48.0,1303.3709716796875,-6776.55810546875,43.78078842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1399230957031,304.5165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,19630.59765625,20160.0,0.0,0.0,0.1453398764133453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9981362223625184,0.9981444478034972,-8.227832040574867e-06,0.0,0.0001475014869356,0.0,0.0,110.5663604736328,0.0,0.0,0.0,0.5458922982215881,4.0,0.0,1.0
627180,290.20025634765625,297.1499938964844,293.1499938964844,0.0055097066797316,-423.5134887695313,297.0726928710937,0.4834254682064056,0.050000000745058,0.0466053336858749,290.6510925292969,297.1499938964844,293.1499938964844,0.0045991176739335,-379.8343200683594,295.9726257324219,0.4834254682064056,0.050000000745058,0.0490776598453521,290.2087097167969,297.1499938964844,293.1499938964844,0.0051552942022681,-310.9239196777344,296.6453552246094,0.4834254682064056,0.050000000745058,0.0362485907971859,289.9026184082031,297.1499938964844,293.1499938964844,0.0061865244060754,-491.004150390625,297.8135986328125,0.4834254682064056,0.050000000745058,0.0490776598453521,291.034912109375,297.1499938964844,293.1499938964844,0.0038543064147233,-1525.6427001953125,295.0145263671875,0.4834254682064056,0.050000000745058,0.2328032851219177,289.7222900390625,291.1499938964844,251.4499969482422,250.97906494140625,279.0388488769531,291.02789306640625,289.8978271484375,1.0,0.1890520453453064,0.0281328074634075,0.0281328074634075,0.9951723217964172,1.0,-0.4965896904468536,7.206200734799495e-06,0.4965824782848358,-0.1505265086889267,0.0,0.0,1.0,44.70410537719727,36.0,1036.1248779296875,-6819.078125,44.79120635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2602233886719,304.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,19972.935546875,20160.0,0.0,0.0,0.1720944195985794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015721559524536,1.0157301425933838,-8.5203046182869e-06,0.0,0.0001746539637679,0.0,0.0,116.51388549804688,0.0,0.0,0.0,0.5548573136329651,4.0,0.0,1.0
627240,290.20025634765625,297.1499938964844,293.1499938964844,0.0055097066797316,-423.5134887695313,297.0726928710937,0.4834254682064056,0.050000000745058,0.0466053336858749,290.6510925292969,297.1499938964844,293.1499938964844,0.0045991176739335,-379.8343200683594,295.9726257324219,0.4834254682064056,0.050000000745058,0.0490776598453521,290.2087097167969,297.1499938964844,293.1499938964844,0.0051552942022681,-310.9239196777344,296.6453552246094,0.4834254682064056,0.050000000745058,0.0362485907971859,289.9026184082031,297.1499938964844,293.1499938964844,0.0061865244060754,-491.004150390625,297.8135986328125,0.4834254682064056,0.050000000745058,0.0490776598453521,291.034912109375,297.1499938964844,293.1499938964844,0.0038543064147233,-1525.6427001953125,295.0145263671875,0.4834254682064056,0.050000000745058,0.2328032851219177,289.7222900390625,291.1499938964844,251.4499969482422,250.97906494140625,279.0388488769531,291.02789306640625,289.8978271484375,1.0,0.1890520453453064,0.0281328074634075,0.0281328074634075,0.9951723217964172,1.0,-0.4965896904468536,7.206200734799495e-06,0.4965824782848358,-0.1505265086889267,0.0,0.0,1.0,44.70410537719727,36.0,1036.1248779296875,-6819.078125,44.79120635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2602233886719,304.6557312011719,278.1499938964844,0.0,18000.0,313.1499938964844,19972.935546875,20160.0,0.0,0.0,0.1720944195985794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015721559524536,1.0157301425933838,-8.5203046182869e-06,0.0,0.0001746539637679,0.0,0.0,116.51388549804688,0.0,0.0,0.0,0.5548573136329651,4.0,0.0,1.0
627300,290.2265625,297.1499938964844,293.1499938964844,0.0059327557682991,-445.2383117675781,297.8205261230469,0.4846331179141998,0.050000000745058,0.0465830042958259,290.6684265136719,297.1499938964844,293.1499938964844,0.0049353074282407,-400.1087036132813,296.6747741699219,0.4846331179141998,0.050000000745058,0.0490541495382785,290.2327575683594,297.1499938964844,293.1499938964844,0.0055707627907395,-328.52197265625,297.4095458984375,0.4846331179141998,0.050000000745058,0.0362312272191047,289.9255065917969,297.1499938964844,293.1499938964844,0.0067109488882124,-517.091552734375,298.61700439453125,0.4846331179141998,0.050000000745058,0.0490541495382785,291.05621337890625,297.1499938964844,293.1499938964844,0.0041089365258812,-1602.3006591796875,295.64556884765625,0.4846331179141998,0.050000000745058,0.2326917648315429,290.0670166015625,291.1499938964844,251.4499969482422,250.97817993164065,279.05426025390625,291.0493469238281,290.2308654785156,1.0,0.1878650784492492,0.0245094317942857,0.0245094317942857,0.9946579337120056,1.0,-0.4963518679141998,4.865944447374204e-06,0.4963470101356506,-0.1504550129175186,0.0,0.0,1.0,44.107269287109375,36.0,943.83251953125,-6872.1982421875,44.25920867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4811706542969,304.8705444335937,278.1499938964844,0.0,18000.0,313.1499938964844,20049.248046875,21240.0,0.0,0.0,0.1834577620029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0196003913879397,1.019608974456787,-8.585502655478194e-06,0.0,0.0001861863129306,0.0,0.0,117.85381317138672,0.0,0.0,0.0,0.5718342065811157,4.0,0.0,1.0
627360,290.2517395019531,297.1499938964844,293.1499938964844,0.0063496818765997,-464.92724609375,298.5142517089844,0.4871297776699066,0.050000000745058,0.0465373173356056,290.68524169921875,297.1499938964844,293.1499938964844,0.0052604950033128,-418.4945373535156,297.3265380859375,0.4871297776699066,0.050000000745058,0.0490060336887836,290.2560729980469,297.1499938964844,293.1499938964844,0.0059783086180686,-344.4713439941406,298.117919921875,0.4871297776699066,0.050000000745058,0.0361956916749477,289.94757080078125,297.1499938964844,293.1499938964844,0.0072381007485091,-540.7786254882812,299.3625793457031,0.4871297776699066,0.050000000745058,0.0490060336887836,291.07696533203125,297.1499938964844,293.1499938964844,0.0043500829488039,-1671.2984619140625,296.23016357421875,0.4871297776699066,0.050000000745058,0.2324635237455368,290.390869140625,291.1499938964844,251.4499969482422,250.97720336914065,279.0678405761719,291.0702819824219,290.54766845703125,1.0,0.1855906993150711,0.021429156884551,0.021429156884551,0.994157612323761,1.0,-0.4958651065826416,3.4569675335660577e-06,0.4958616495132446,-0.1503246426582336,0.0,0.0,1.0,42.88566589355469,25.0,883.9525756835938,-6968.75732421875,43.17185592651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7841491699219,305.204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,20744.802734375,21240.0,0.0,0.0,0.1934742182493209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0542956590652466,1.054304838180542,-9.17974375624908e-06,0.0,0.0001963517424883,0.0,0.0,130.2989959716797,0.0,0.0,0.0,0.5764675736427307,4.0,0.0,1.0
627420,290.2986755371094,297.1499938964844,293.1499938964844,0.0071677481755614,-498.5057678222656,299.7731628417969,0.4952456653118133,0.050000000745058,0.046396616846323,290.71710205078125,297.1499938964844,293.1499938964844,0.005880678538233,-449.8874816894531,298.512451171875,0.4952456653118133,0.050000000745058,0.0488578714430332,290.3002624511719,297.1499938964844,293.1499938964844,0.0067731868475675,-371.7104187011719,299.40216064453125,0.4952456653118133,0.050000000745058,0.0360862575471401,289.989013671875,297.1499938964844,293.1499938964844,0.0083060031756758,-581.3515625,300.7144775390625,0.4952456653118133,0.050000000745058,0.0488578714430332,291.1164245605469,297.1499938964844,293.1499938964844,0.0047951834276318,-1787.667724609375,297.2939758300781,0.4952456653118133,0.050000000745058,0.2317606955766677,291.0049743652344,291.1499938964844,251.4499969482422,250.9750823974609,279.09051513671875,291.11016845703125,291.1522521972656,1.0,0.1786368638277053,0.01665810495615,0.01665810495615,0.9931570291519164,1.0,-0.4943659603595733,2.0043123640789418e-06,0.4943639636039734,-0.1499393880367279,0.0,0.0,1.0,39.123573303222656,25.0,808.1357421875,-7159.8232421875,39.83616256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5766296386719,305.9781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,21071.9921875,21240.0,0.0,0.0,0.2094959914684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0702273845672607,1.0702369213104248,-9.459276043344287e-06,0.0,0.0002126118051819,0.0,0.0,136.2957000732422,0.0,0.0,0.0,0.5845692157745361,4.0,0.0,1.0
