time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627480,290.2986755371094,297.1499938964844,293.1499938964844,0.0071677481755614,-498.5057678222656,299.7731628417969,0.4952456653118133,0.050000000745058,0.046396616846323,290.71710205078125,297.1499938964844,293.1499938964844,0.005880678538233,-449.8874816894531,298.512451171875,0.4952456653118133,0.050000000745058,0.0488578714430332,290.3002624511719,297.1499938964844,293.1499938964844,0.0067731868475675,-371.7104187011719,299.40216064453125,0.4952456653118133,0.050000000745058,0.0360862575471401,289.989013671875,297.1499938964844,293.1499938964844,0.0083060031756758,-581.3515625,300.7144775390625,0.4952456653118133,0.050000000745058,0.0488578714430332,291.1164245605469,297.1499938964844,293.1499938964844,0.0047951834276318,-1787.667724609375,297.2939758300781,0.4952456653118133,0.050000000745058,0.2317606955766677,291.0049743652344,291.1499938964844,251.4499969482422,250.9750823974609,279.09051513671875,291.11016845703125,291.1522521972656,1.0,0.1786368638277053,0.01665810495615,0.01665810495615,0.9931570291519164,1.0,-0.4943659603595733,2.0043123640789418e-06,0.4943639636039734,-0.1499393880367279,0.0,0.0,1.0,39.123573303222656,25.0,808.1357421875,-7159.8232421875,39.83616256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5766296386719,305.9781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,21071.9921875,21240.0,0.0,0.0,0.2094959914684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0702273845672607,1.0702369213104248,-9.459276043344287e-06,0.0,0.0002126118051819,0.0,0.0,136.2957000732422,0.0,0.0,0.0,0.5845692157745361,4.0,0.0,1.0
627540,290.3411865234375,297.1499938964844,293.1499938964844,0.0079904608428478,-526.4403076171875,300.8899230957031,0.502537727355957,0.050000000745058,0.0462842546403408,290.7465515136719,297.1499938964844,293.1499938964844,0.0064811436459422,-476.0278625488281,299.5686340332031,0.502537727355957,0.050000000745058,0.0487395487725734,290.3412780761719,297.1499938964844,293.1499938964844,0.007565779145807,-394.3571472167969,300.53973388671875,0.502537727355957,0.050000000745058,0.0359988622367382,290.0268249511719,297.1499938964844,293.1499938964844,0.0094277085736393,-615.2816162109375,301.9120788574219,0.502537727355957,0.050000000745058,0.0487395487725734,291.15289306640625,297.1499938964844,293.1499938964844,0.0052081081084907,-1883.1419677734373,298.2428283691406,0.502537727355957,0.050000000745058,0.2311994284391403,291.5837707519531,291.1499938964844,251.4499969482422,250.97271728515625,279.1119384765625,291.1471252441406,291.7244567871094,1.0,0.1732600480318069,0.013906211592257,0.013906211592257,0.992156445980072,1.0,-0.4931685328483581,1.4446567320192116e-06,0.4931671023368835,-0.1496235281229019,0.0,0.0,0.912030816078186,36.119258880615234,25.0,766.46630859375,-7363.6865234375,37.186405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5291442871094,306.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,21661.05859375,22320.0,0.0,0.0,0.2203950881958007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498428344726562,1.0498521327972412,-9.3300595835899e-06,0.0,0.0002236729924334,0.0,0.0,130.82180786132812,0.0,0.0,0.0,0.5894593000411987,4.0,0.0,1.0
627600,290.3411865234375,297.1499938964844,293.1499938964844,0.0079904608428478,-526.4403076171875,300.8899230957031,0.502537727355957,0.050000000745058,0.0462842546403408,290.7465515136719,297.1499938964844,293.1499938964844,0.0064811436459422,-476.0278625488281,299.5686340332031,0.502537727355957,0.050000000745058,0.0487395487725734,290.3412780761719,297.1499938964844,293.1499938964844,0.007565779145807,-394.3571472167969,300.53973388671875,0.502537727355957,0.050000000745058,0.0359988622367382,290.0268249511719,297.1499938964844,293.1499938964844,0.0094277085736393,-615.2816162109375,301.9120788574219,0.502537727355957,0.050000000745058,0.0487395487725734,291.15289306640625,297.1499938964844,293.1499938964844,0.0052081081084907,-1883.1419677734373,298.2428283691406,0.502537727355957,0.050000000745058,0.2311994284391403,291.5837707519531,291.1499938964844,251.4499969482422,250.97271728515625,279.1119384765625,291.1471252441406,291.7244567871094,1.0,0.1732600480318069,0.013906211592257,0.013906211592257,0.992156445980072,1.0,-0.4931685328483581,1.4446567320192116e-06,0.4931671023368835,-0.1496235281229019,0.0,0.0,0.912030816078186,36.119258880615234,25.0,766.46630859375,-7363.6865234375,37.186405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5291442871094,306.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,21661.05859375,22320.0,0.0,0.0,0.2203950881958007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0498428344726562,1.0498521327972412,-9.3300595835899e-06,0.0,0.0002236729924334,0.0,0.0,130.82180786132812,0.0,0.0,0.0,0.5894593000411987,4.0,0.0,1.0
627660,290.37957763671875,297.1499938964844,293.1499938964844,0.0088274562731385,-549.7664794921875,301.8896179199219,0.5087617039680481,0.050000000745058,0.0461994335055351,290.7737121582031,297.1499938964844,293.1499938964844,0.0070687066763639,-497.8548278808594,300.5180053710937,0.5087617039680481,0.050000000745058,0.0486502274870872,290.37872314453125,297.1499938964844,293.1499938964844,0.0083674406632781,-413.3114318847656,301.5578308105469,0.5087617039680481,0.050000000745058,0.0359328910708427,290.06121826171875,297.1499938964844,293.1499938964844,0.0106219686567783,-643.7635498046875,302.98175048828125,0.5087617039680481,0.050000000745058,0.0486502274870872,291.1864929199219,297.1499938964844,293.1499938964844,0.005595133639872,-1961.6378173828125,299.0980529785156,0.5087617039680481,0.050000000745058,0.2307757288217544,292.1346130371094,291.1499938964844,251.4499969482422,250.9701385498047,279.13360595703125,291.18115234375,292.26593017578125,1.0,0.1689654737710952,0.0133524760603904,0.0133524760603904,0.9911563992500304,1.0,-0.4922646880149841,1.3413163060249644e-06,0.4922633469104767,-0.1493712961673736,0.0,0.0,0.743684709072113,33.851497650146484,25.0,717.238525390625,-7494.8720703125,35.194541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5538330078125,307.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,24210.669921875,22320.0,0.0,0.0,0.226597398519516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935623824596405,0.935632348060608,-8.529545084456913e-06,0.0,0.0002299675543326,0.0,0.0,102.09172058105467,0.0,0.0,0.0,0.5241950750350952,4.0,0.0,1.0
627720,290.37957763671875,297.1499938964844,293.1499938964844,0.0088274562731385,-549.7664794921875,301.8896179199219,0.5087617039680481,0.050000000745058,0.0461994335055351,290.7737121582031,297.1499938964844,293.1499938964844,0.0070687066763639,-497.8548278808594,300.5180053710937,0.5087617039680481,0.050000000745058,0.0486502274870872,290.37872314453125,297.1499938964844,293.1499938964844,0.0083674406632781,-413.3114318847656,301.5578308105469,0.5087617039680481,0.050000000745058,0.0359328910708427,290.06121826171875,297.1499938964844,293.1499938964844,0.0106219686567783,-643.7635498046875,302.98175048828125,0.5087617039680481,0.050000000745058,0.0486502274870872,291.1864929199219,297.1499938964844,293.1499938964844,0.005595133639872,-1961.6378173828125,299.0980529785156,0.5087617039680481,0.050000000745058,0.2307757288217544,292.1346130371094,291.1499938964844,251.4499969482422,250.9701385498047,279.13360595703125,291.18115234375,292.26593017578125,1.0,0.1689654737710952,0.0133524760603904,0.0133524760603904,0.9911563992500304,1.0,-0.4922646880149841,1.3413163060249644e-06,0.4922633469104767,-0.1493712961673736,0.0,0.0,0.743684709072113,33.851497650146484,25.0,717.238525390625,-7494.8720703125,35.194541931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5538330078125,307.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,24210.669921875,22320.0,0.0,0.0,0.226597398519516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.935623824596405,0.935632348060608,-8.529545084456913e-06,0.0,0.0002299675543326,0.0,0.0,102.09172058105467,0.0,0.0,0.0,0.5241950750350952,4.0,0.0,1.0
627780,290.41424560546875,297.1499938964844,293.1499938964844,0.0097476802766323,-573.0577392578125,302.7823486328125,0.5141697525978088,0.050000000745058,0.0461332164704799,290.7986145019531,297.1499938964844,293.1499938964844,0.0076875016093254,-519.50439453125,301.3614501953125,0.5141697525978088,0.050000000745058,0.0485804975032806,290.4125366210937,297.1499938964844,293.1499938964844,0.0092426072806119,-432.0962829589844,302.4662170410156,0.5141697525978088,0.050000000745058,0.0358813889324665,290.0925598144531,297.1499938964844,293.1499938964844,0.0119984531775116,-672.1608276367188,303.9410705566406,0.5141697525978088,0.050000000745058,0.0485804975032806,291.2172241210937,297.1499938964844,293.1499938964844,0.0059857494197785,-2039.2779541015625,299.8510131835937,0.5141697525978088,0.050000000745058,0.2304449677467346,292.5982971191406,291.1499938964844,251.4499969482422,250.9673767089844,279.1546936035156,291.2123718261719,292.6838073730469,1.0,0.1655286252498626,0.0148815559223294,0.0148815559223294,0.990156352519989,1.0,-0.491559088230133,1.5866914964135503e-06,0.4915574789047241,-0.149162009358406,0.0,0.0,0.517837643623352,32.08123016357422,25.0,491.6436462402344,-7135.04541015625,33.64458465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6469116210937,307.6518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26111.841796875,22320.0,0.0,0.0,0.2279006242752075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590781569480896,0.5590837001800537,-5.541793598240474e-06,0.0,0.0002312901633558,0.0,0.0,34.43233871459961,0.0,0.0,0.0,0.3699570596218109,4.0,0.0,1.0
627840,290.41424560546875,297.1499938964844,293.1499938964844,0.0097476802766323,-573.0577392578125,302.7823486328125,0.5141697525978088,0.050000000745058,0.0461332164704799,290.7986145019531,297.1499938964844,293.1499938964844,0.0076875016093254,-519.50439453125,301.3614501953125,0.5141697525978088,0.050000000745058,0.0485804975032806,290.4125366210937,297.1499938964844,293.1499938964844,0.0092426072806119,-432.0962829589844,302.4662170410156,0.5141697525978088,0.050000000745058,0.0358813889324665,290.0925598144531,297.1499938964844,293.1499938964844,0.0119984531775116,-672.1608276367188,303.9410705566406,0.5141697525978088,0.050000000745058,0.0485804975032806,291.2172241210937,297.1499938964844,293.1499938964844,0.0059857494197785,-2039.2779541015625,299.8510131835937,0.5141697525978088,0.050000000745058,0.2304449677467346,292.5982971191406,291.1499938964844,251.4499969482422,250.9673767089844,279.1546936035156,291.2123718261719,292.6838073730469,1.0,0.1655286252498626,0.0148815559223294,0.0148815559223294,0.990156352519989,1.0,-0.491559088230133,1.5866914964135503e-06,0.4915574789047241,-0.149162009358406,0.0,0.0,0.517837643623352,32.08123016357422,25.0,491.6436462402344,-7135.04541015625,33.64458465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6469116210937,307.6518859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26111.841796875,22320.0,0.0,0.0,0.2279006242752075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5590781569480896,0.5590837001800537,-5.541793598240474e-06,0.0,0.0002312901633558,0.0,0.0,34.43233871459961,0.0,0.0,0.0,0.3699570596218109,4.0,0.0,1.0
627900,290.4303283691406,297.1499938964844,293.1499938964844,0.0103151025250554,-588.6776733398438,303.19122314453125,0.518437922000885,0.050000000745058,0.0460852421820163,290.8102722167969,297.1499938964844,293.1499938964844,0.0080543449148535,-533.8666381835938,301.73687744140625,0.518437922000885,0.050000000745058,0.0485299788415432,290.4281921386719,297.1499938964844,293.1499938964844,0.0097762551158666,-444.4419555664063,302.8802185058594,0.518437922000885,0.050000000745058,0.0358440764248371,290.1092834472656,297.1499938964844,293.1499938964844,0.0163160134106874,-803.61376953125,304.0602111816406,0.5607938766479492,0.0764723569154739,0.0588086619973182,291.2315368652344,297.1499938964844,293.1499938964844,0.0062105781398713,-2091.784423828125,300.1724853515625,0.518437922000885,0.050000000745058,0.2302053272724151,292.73193359375,291.1499938964844,251.4499969482422,250.9659423828125,279.1946105957031,291.2269592285156,292.7625732421875,1.0,0.1642114073038101,0.019621355459094,0.019621355459094,0.9896563291549684,1.0,-0.5033721923828125,2.5538945465086726e-06,0.5033696293830872,-0.1520346701145172,0.0,0.0,0.3984440565109253,30.88846969604492,25.0,214.7935333251953,-6672.00830078125,33.77044677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.252197265625,306.9866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,25533.28515625,21240.0,0.0,0.0,0.2262558341026306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616838455200195,0.3616881966590881,-4.337666268838802e-06,0.0,0.0002296208986081,0.0,0.0,15.939535140991213,0.0,0.0,0.0,0.2883678674697876,4.0,0.0,1.0
627960,290.4457397460937,297.1499938964844,293.1499938964844,0.011071128770709,-611.9169311523438,303.58087158203125,0.5263391137123108,0.050000000745058,0.0460048802196979,290.82147216796875,297.1499938964844,293.1499938964844,0.008525263518095,-555.0452270507812,302.0760803222656,0.5263391137123108,0.050000000745058,0.0484453551471233,290.4432373046875,297.1499938964844,293.1499938964844,0.0104781975969672,-462.5132141113281,303.2710876464844,0.5263391137123108,0.050000000745058,0.0357815735042095,290.1474914550781,297.1499938964844,293.1499938964844,0.0357697233557701,-1211.953369140625,304.0409240722656,0.657006025314331,0.107512392103672,0.0881672501564025,291.2457275390625,297.1499938964844,293.1499938964844,0.0064897807314991,-2169.790771484375,300.43804931640625,0.5263391137123108,0.050000000745058,0.2298039048910141,292.7231140136719,291.1499938964844,251.4499969482422,250.9644775390625,279.3831787109375,291.2414245605469,292.6533508300781,1.0,0.163464605808258,0.0451096929609775,0.0451096929609775,0.9891563653945924,1.0,-0.5378478765487671,3.457013372099027e-05,0.5378133058547974,-0.1597989648580551,0.0,0.0,0.2933374643325805,29.009021759033203,28.0,-283.0242919921875,-5994.07421875,35.46611404418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9020690917969,305.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,23480.046875,21240.0,0.0,0.0,0.2229131311178207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201868146657943,0.2201902419328689,-3.4207453154522227e-06,0.0,0.0002262284833705,0.0,0.0,7.21511173248291,0.0,0.0,0.0,0.2550094723701477,4.0,0.0,1.0
628020,290.4772644042969,297.1499938964844,293.1499938964844,0.0164400488138198,-777.718505859375,304.09814453125,0.571356475353241,0.0701154693961143,0.0524035617709159,290.8424987792969,297.1499938964844,293.1499938964844,0.0101660480722785,-636.0335083007812,302.6586303710937,0.540804922580719,0.050000000745058,0.0483139567077159,290.47247314453125,297.1499938964844,293.1499938964844,0.0130556533113121,-530.8128051757812,304.03729248046875,0.540804922580719,0.050000000745058,0.0356845222413539,290.269287109375,297.1499938964844,293.1499938964844,0.0809890255331993,-2047.3155517578125,304.0025939941406,0.7842673659324646,0.1589604914188385,0.1395336985588073,291.27593994140625,297.1499938964844,293.1499938964844,0.0074058207683265,-2472.449951171875,300.7481384277344,0.540804922580719,0.050000000745058,0.2291806042194366,291.9610290527344,291.1499938964844,251.4499969482422,250.9614715576172,279.7734680175781,291.27178955078125,291.7349548339844,1.0,0.1643306761980056,0.1270029246807098,0.1270029246807098,0.9881563782691956,1.0,-0.606141209602356,0.0088133765384554,0.5973278284072876,-0.1656596213579177,0.0,0.0,0.2259175777435302,26.23358917236328,31.0,-1236.4451904296875,-5230.1689453125,39.80630874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034118652344,304.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,21772.5859375,21240.0,0.0,0.0,0.2099843919277191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12989042699337,0.129893273115158,-2.8507022307167063e-06,0.0,0.0002131074579665,0.0,0.0,3.43769645690918,0.0,0.0,0.0,0.226636916399002,4.0,0.0,1.0
628080,290.4772644042969,297.1499938964844,293.1499938964844,0.0164400488138198,-777.718505859375,304.09814453125,0.571356475353241,0.0701154693961143,0.0524035617709159,290.8424987792969,297.1499938964844,293.1499938964844,0.0101660480722785,-636.0335083007812,302.6586303710937,0.540804922580719,0.050000000745058,0.0483139567077159,290.47247314453125,297.1499938964844,293.1499938964844,0.0130556533113121,-530.8128051757812,304.03729248046875,0.540804922580719,0.050000000745058,0.0356845222413539,290.269287109375,297.1499938964844,293.1499938964844,0.0809890255331993,-2047.3155517578125,304.0025939941406,0.7842673659324646,0.1589604914188385,0.1395336985588073,291.27593994140625,297.1499938964844,293.1499938964844,0.0074058207683265,-2472.449951171875,300.7481384277344,0.540804922580719,0.050000000745058,0.2291806042194366,291.9610290527344,291.1499938964844,251.4499969482422,250.9614715576172,279.7734680175781,291.27178955078125,291.7349548339844,1.0,0.1643306761980056,0.1270029246807098,0.1270029246807098,0.9881563782691956,1.0,-0.606141209602356,0.0088133765384554,0.5973278284072876,-0.1656596213579177,0.0,0.0,0.2259175777435302,26.23358917236328,31.0,-1236.4451904296875,-5230.1689453125,39.80630874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034118652344,304.0043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,21772.5859375,21240.0,0.0,0.0,0.2099843919277191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12989042699337,0.129893273115158,-2.8507022307167063e-06,0.0,0.0002131074579665,0.0,0.0,3.43769645690918,0.0,0.0,0.0,0.226636916399002,4.0,0.0,1.0
628140,290.5827331542969,297.1499938964844,293.1499938964844,0.05740762129426,-1529.8199462890625,304.04718017578125,0.7412837743759155,0.1166351735591888,0.0960573852062225,290.8641662597656,297.1499938964844,293.1499938964844,0.0124358600005507,-729.06884765625,303.29693603515625,0.5743367075920105,0.050000000745058,0.0480834543704986,290.5313720703125,297.1499938964844,293.1499938964844,0.0421491712331771,-990.8519287109376,304.0671081542969,0.6982800364494324,0.1009806841611862,0.0621587559580802,290.4053649902344,297.1499938964844,293.1499938964844,0.124150849878788,-2905.02587890625,303.9800109863281,0.9018836617469788,0.2043623924255371,0.1833115965127945,291.3124694824219,297.1499938964844,293.1499938964844,0.0085168471559882,-2817.609130859375,301.02862548828125,0.5743367075920105,0.050000000745058,0.2280872166156768,290.9234619140625,291.1499938964844,251.4499969482422,250.9583740234375,280.4676818847656,291.30810546875,290.8011169433594,1.0,0.1688873618841171,0.2916687428951263,0.2916687428951263,0.9871563911437988,1.0,-0.7412398457527161,0.0771643742918968,0.664075493812561,-0.1236548349261283,0.0,0.0,0.3289508521556854,21.61935806274414,34.0,-1135.6470947265625,-6444.75048828125,50.51469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9325561523437,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21107.685546875,20160.0,0.0,0.0,0.1904760152101516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653818637132644,0.1653846353292465,-2.765131057458348e-06,0.0,0.000193308937014,0.0,0.0,4.309729099273682,0.0,0.0,0.0,0.2141484171152115,4.0,0.0,1.0
628200,290.5827331542969,297.1499938964844,293.1499938964844,0.05740762129426,-1529.8199462890625,304.04718017578125,0.7412837743759155,0.1166351735591888,0.0960573852062225,290.8641662597656,297.1499938964844,293.1499938964844,0.0124358600005507,-729.06884765625,303.29693603515625,0.5743367075920105,0.050000000745058,0.0480834543704986,290.5313720703125,297.1499938964844,293.1499938964844,0.0421491712331771,-990.8519287109376,304.0671081542969,0.6982800364494324,0.1009806841611862,0.0621587559580802,290.4053649902344,297.1499938964844,293.1499938964844,0.124150849878788,-2905.02587890625,303.9800109863281,0.9018836617469788,0.2043623924255371,0.1833115965127945,291.3124694824219,297.1499938964844,293.1499938964844,0.0085168471559882,-2817.609130859375,301.02862548828125,0.5743367075920105,0.050000000745058,0.2280872166156768,290.9234619140625,291.1499938964844,251.4499969482422,250.9583740234375,280.4676818847656,291.30810546875,290.8011169433594,1.0,0.1688873618841171,0.2916687428951263,0.2916687428951263,0.9871563911437988,1.0,-0.7412398457527161,0.0771643742918968,0.664075493812561,-0.1236548349261283,0.0,0.0,0.3289508521556854,21.61935806274414,34.0,-1135.6470947265625,-6444.75048828125,50.51469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9325561523437,305.48565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,21107.685546875,20160.0,0.0,0.0,0.1904760152101516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653818637132644,0.1653846353292465,-2.765131057458348e-06,0.0,0.000193308937014,0.0,0.0,4.309729099273682,0.0,0.0,0.0,0.2141484171152115,4.0,0.0,1.0
628260,290.7263488769531,297.1499938964844,293.1499938964844,0.0890205726027488,-2109.70068359375,304.0296325683594,0.8502357602119446,0.1525791734457016,0.1297141909599304,290.8893737792969,297.1499938964844,293.1499938964844,0.014587446115911,-787.3250122070312,304.0361633300781,0.6007984280586243,0.050000000745058,0.0479443669319152,290.65185546875,297.1499938964844,293.1499938964844,0.0804973766207695,-1516.4891357421875,304.0321960449219,0.829322874546051,0.1429521292448043,0.0932274609804153,290.5383605957031,297.1499938964844,293.1499938964844,0.1515488773584365,-3409.1572265625,303.9945068359375,0.9870179295539856,0.2468998879194259,0.2100858241319656,291.3619384765625,297.1499938964844,293.1499938964844,0.0093808844685554,-3019.81640625,301.4747619628906,0.6007984280586243,0.050000000745058,0.2274274230003357,290.5691223144531,291.1499938964844,251.4499969482422,250.9552154541016,280.6082458496094,291.35711669921875,290.5720520019531,1.0,0.1763243675231933,0.4622388184070587,0.4622388184070587,0.9870175123214722,1.0,-0.8501834869384766,0.2308777719736099,0.6193056702613831,0.0100239776074886,0.0,0.0,0.439191460609436,19.22674369812012,37.0,-389.0739440917969,-8293.8486328125,62.76772689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49853515625,307.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19768.751953125,20160.0,0.0,0.0,0.1761437952518463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447102218866348,0.2447128742933273,-2.6436609914526343e-06,0.0,0.0001787635555956,0.0,0.0,6.396339416503906,0.0,0.0,0.0,0.2369546592235565,4.0,0.0,1.0
628320,290.7263488769531,297.1499938964844,293.1499938964844,0.0890205726027488,-2109.70068359375,304.0296325683594,0.8502357602119446,0.1525791734457016,0.1297141909599304,290.8893737792969,297.1499938964844,293.1499938964844,0.014587446115911,-787.3250122070312,304.0361633300781,0.6007984280586243,0.050000000745058,0.0479443669319152,290.65185546875,297.1499938964844,293.1499938964844,0.0804973766207695,-1516.4891357421875,304.0321960449219,0.829322874546051,0.1429521292448043,0.0932274609804153,290.5383605957031,297.1499938964844,293.1499938964844,0.1515488773584365,-3409.1572265625,303.9945068359375,0.9870179295539856,0.2468998879194259,0.2100858241319656,291.3619384765625,297.1499938964844,293.1499938964844,0.0093808844685554,-3019.81640625,301.4747619628906,0.6007984280586243,0.050000000745058,0.2274274230003357,290.5691223144531,291.1499938964844,251.4499969482422,250.9552154541016,280.6082458496094,291.35711669921875,290.5720520019531,1.0,0.1763243675231933,0.4622388184070587,0.4622388184070587,0.9870175123214722,1.0,-0.8501834869384766,0.2308777719736099,0.6193056702613831,0.0100239776074886,0.0,0.0,0.439191460609436,19.22674369812012,37.0,-389.0739440917969,-8293.8486328125,62.76772689819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.49853515625,307.3217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19768.751953125,20160.0,0.0,0.0,0.1761437952518463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447102218866348,0.2447128742933273,-2.6436609914526343e-06,0.0,0.0001787635555956,0.0,0.0,6.396339416503906,0.0,0.0,0.0,0.2369546592235565,4.0,0.0,1.0
628380,290.87066650390625,297.1499938964844,293.1499938964844,0.115534633398056,-2602.267578125,304.0256042480469,0.9313885569572448,0.1847223341464996,0.1592649519443512,290.9385070800781,297.1499938964844,293.1499938964844,0.0375343598425388,-1260.912109375,304.09344482421875,0.7174241542816162,0.0911436304450035,0.0764708667993545,290.78240966796875,297.1499938964844,293.1499938964844,0.110514335334301,-1953.581787109375,304.0215759277344,0.9187709093093872,0.1797811985015869,0.1196014583110809,290.6027526855469,297.1499938964844,293.1499938964844,0.1388373225927353,-3166.07861328125,304.0675964355469,0.9789310693740844,0.2998481690883636,0.1931318491697311,291.4186706542969,297.1499938964844,293.1499938964844,0.0101459231227636,-3163.60107421875,301.95318603515625,0.612680196762085,0.050000000745058,0.2271679043769836,290.51092529296875,291.1499938964844,251.4499969482422,250.95204162597656,279.7984924316406,291.4140014648437,290.4960021972656,1.0,0.1851885914802551,0.4813648462295532,0.4813648462295532,0.9868786334991456,1.0,-0.9308006167411804,0.2715177834033966,0.6592828035354614,0.0357454009354114,0.0,0.0,0.5263643860816956,18.734832763671875,57.0,-180.40426635742188,-9870.103515625,75.52584075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0214538574219,307.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,19531.90234375,20160.0,0.0,0.0,0.1722088754177093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329735517501831,0.3297383785247803,-2.857124172805925e-06,0.0,0.0001747701171552,0.0,0.0,9.841825485229492,0.0,0.0,0.0,0.2608398199081421,4.0,0.0,1.0
628440,290.87066650390625,297.1499938964844,293.1499938964844,0.115534633398056,-2602.267578125,304.0256042480469,0.9313885569572448,0.1847223341464996,0.1592649519443512,290.9385070800781,297.1499938964844,293.1499938964844,0.0375343598425388,-1260.912109375,304.09344482421875,0.7174241542816162,0.0911436304450035,0.0764708667993545,290.78240966796875,297.1499938964844,293.1499938964844,0.110514335334301,-1953.581787109375,304.0215759277344,0.9187709093093872,0.1797811985015869,0.1196014583110809,290.6027526855469,297.1499938964844,293.1499938964844,0.1388373225927353,-3166.07861328125,304.0675964355469,0.9789310693740844,0.2998481690883636,0.1931318491697311,291.4186706542969,297.1499938964844,293.1499938964844,0.0101459231227636,-3163.60107421875,301.95318603515625,0.612680196762085,0.050000000745058,0.2271679043769836,290.51092529296875,291.1499938964844,251.4499969482422,250.95204162597656,279.7984924316406,291.4140014648437,290.4960021972656,1.0,0.1851885914802551,0.4813648462295532,0.4813648462295532,0.9868786334991456,1.0,-0.9308006167411804,0.2715177834033966,0.6592828035354614,0.0357454009354114,0.0,0.0,0.5263643860816956,18.734832763671875,57.0,-180.40426635742188,-9870.103515625,75.52584075927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0214538574219,307.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,19531.90234375,20160.0,0.0,0.0,0.1722088754177093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329735517501831,0.3297383785247803,-2.857124172805925e-06,0.0,0.0001747701171552,0.0,0.0,9.841825485229492,0.0,0.0,0.0,0.2608398199081421,4.0,0.0,1.0
628500,290.9410705566406,297.1499938964844,293.1499938964844,0.1285699903964996,-2835.845947265625,304.0245361328125,0.9620206952095032,0.1997685581445694,0.1730552613735199,290.9874572753906,297.1499938964844,293.1499938964844,0.0549011677503585,-1568.9705810546875,304.0722351074219,0.7708726525306702,0.1095560640096664,0.095428466796875,290.8468933105469,297.1499938964844,293.1499938964844,0.1252516657114029,-2160.80859375,304.0181579589844,0.9552533626556396,0.1971100866794586,0.1319255083799362,290.6160583496094,297.1499938964844,293.1499938964844,0.1384988725185394,-3158.07666015625,304.0828552246094,0.978243350982666,0.3295003175735473,0.1918863952159881,291.4476318359375,297.1499938964844,293.1499938964844,0.0105619318783283,-3237.1318359375,302.181640625,0.6135323643684387,0.050000000745058,0.2271486073732376,290.4665832519531,291.1499938964844,251.4499969482422,250.9504547119141,279.577392578125,291.44317626953125,290.4603881835937,1.0,0.1931378692388534,0.4857903122901916,0.4857903122901916,0.9868091940879822,1.0,-0.9833686947822572,0.2925189137458801,0.690849781036377,0.0469050593674182,0.0,0.0,0.5765410661697388,19.24827003479004,57.0,-113.21818542480467,-10697.31640625,86.26707458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5094299316406,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,19327.3671875,19080.0,0.0,0.0,0.1740719527006149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874317705631256,0.3874348104000091,-3.043493961740751e-06,0.0,0.0001766609057085,0.0,0.0,12.80079174041748,0.0,0.0,0.0,0.263865977525711,4.0,0.0,1.0
628560,291.01007080078125,297.1499938964844,293.1499938964844,0.141574740409851,-3063.973388671875,304.023681640625,0.9773763418197632,0.2141999155282974,0.1862988620996475,291.04425048828125,297.1499938964844,293.1499938964844,0.069697692990303,-1843.693115234375,304.0595703125,0.8068154454231262,0.1257985681295395,0.1118174418807029,290.9102783203125,297.1499938964844,293.1499938964844,0.1400558948516845,-2363.880126953125,304.01519775390625,0.9751314520835876,0.2138357162475586,0.1438223719596862,290.6346740722656,297.1499938964844,293.1499938964844,0.1459439694881439,-3294.30908203125,304.081298828125,0.9822276830673218,0.3579507768154144,0.1994680315256118,291.47705078125,297.1499938964844,293.1499938964844,0.01100296061486,-3312.5625,302.4045715332031,0.6082648634910583,0.050000000745058,0.2272587269544601,290.4214782714844,291.1499938964844,251.4499969482422,250.94888305664065,279.4266052246094,291.4728088378906,290.40338134765625,1.0,0.2030983716249466,0.4880748689174652,0.4880748689174652,0.9878045916557312,1.0,-1.0424396991729736,0.3143671751022339,0.7280725836753845,0.0576662123203277,0.0,0.0,0.6292639374732971,20.56478881835937,77.0,-143.304931640625,-11311.0205078125,100.86648559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87744140625,307.5898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18327.69921875,19080.0,0.0,0.0,0.1782875210046768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4324460923671722,0.4324491322040558,-3.0304568099381868e-06,0.0,0.0001809391687856,0.0,0.0,14.816754341125488,0.0,0.0,0.0,0.2879804074764251,4.0,0.0,1.0
628620,291.1440124511719,297.1499938964844,293.1499938964844,0.1675551533699035,-3506.930908203125,304.0225524902344,0.9805365800857544,0.241256758570671,0.211217314004898,291.16680908203125,297.1499938964844,293.1499938964844,0.0944354906678199,-2330.6494140625,304.0488586425781,0.8356138467788696,0.1543212980031967,0.1401064991950988,291.0337829589844,297.1499938964844,293.1499938964844,0.1699568033218383,-2760.768798828125,304.0103759765625,0.984238624572754,0.2455339133739471,0.1664258688688278,290.70733642578125,297.1499938964844,293.1499938964844,0.1799422204494476,-3902.97998046875,304.04669189453125,0.9950051307678224,0.4070591330528259,0.2346861064434051,291.5385437011719,297.1499938964844,293.1499938964844,0.0119870556518435,-3472.043212890625,302.826171875,0.5830629467964172,0.050000000745058,0.2278443872928619,290.2885131835937,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5345458984375,290.2754211425781,1.0,0.2283570617437362,0.4882178902626037,0.4882178902626037,0.9897953271865844,1.0,-1.1763958930969238,0.3609782755374908,0.8154175877571106,0.078762263059616,0.0,0.0,0.7535054683685303,25.49039459228516,97.0,-153.6836700439453,-12818.0205078125,143.54490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3093566894531,307.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17577.283203125,19080.0,0.0,0.0,0.1940781623125076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817134976387024,0.5817172527313232,-3.7684731069020927e-06,0.0,0.0001969646546058,0.0,0.0,27.02155876159668,0.0,0.0,0.0,0.3466191589832306,4.0,0.0,1.0
628680,291.1440124511719,297.1499938964844,293.1499938964844,0.1675551533699035,-3506.930908203125,304.0225524902344,0.9805365800857544,0.241256758570671,0.211217314004898,291.16680908203125,297.1499938964844,293.1499938964844,0.0944354906678199,-2330.6494140625,304.0488586425781,0.8356138467788696,0.1543212980031967,0.1401064991950988,291.0337829589844,297.1499938964844,293.1499938964844,0.1699568033218383,-2760.768798828125,304.0103759765625,0.984238624572754,0.2455339133739471,0.1664258688688278,290.70733642578125,297.1499938964844,293.1499938964844,0.1799422204494476,-3902.97998046875,304.04669189453125,0.9950051307678224,0.4070591330528259,0.2346861064434051,291.5385437011719,297.1499938964844,293.1499938964844,0.0119870556518435,-3472.043212890625,302.826171875,0.5830629467964172,0.050000000745058,0.2278443872928619,290.2885131835937,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5345458984375,290.2754211425781,1.0,0.2283570617437362,0.4882178902626037,0.4882178902626037,0.9897953271865844,1.0,-1.1763958930969238,0.3609782755374908,0.8154175877571106,0.078762263059616,0.0,0.0,0.7535054683685303,25.49039459228516,97.0,-153.6836700439453,-12818.0205078125,143.54490661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3093566894531,307.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17577.283203125,19080.0,0.0,0.0,0.1940781623125076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5817134976387024,0.5817172527313232,-3.7684731069020927e-06,0.0,0.0001969646546058,0.0,0.0,27.02155876159668,0.0,0.0,0.0,0.3466191589832306,4.0,0.0,1.0
628740,291.2730407714844,297.1499938964844,293.1499938964844,0.1938386112451553,-3940.854248046875,304.02117919921875,0.9572741985321044,0.2659142315387726,0.2340882122516632,291.2933959960937,297.1499938964844,293.1499938964844,0.1171265169978141,-2774.050537109375,304.0447998046875,0.8314926028251648,0.1789095252752304,0.16450135409832,291.1534729003906,297.1499938964844,293.1499938964844,0.2005986124277115,-3152.584716796875,304.0057983398437,0.9669587016105652,0.2748817205429077,0.1874727308750152,290.8298034667969,297.1499938964844,293.1499938964844,0.2325194031000137,-4801.62451171875,303.9932861328125,0.9990000128746032,0.444206178188324,0.2858244776725769,291.6052551269531,297.1499938964844,293.1499938964844,0.0131485518068075,-3649.1201171875,303.21319580078125,0.5435981750488281,0.050000000745058,0.2290550768375396,290.10040283203125,291.1499938964844,251.4499969482422,250.9427185058593,279.1650695800781,291.60137939453125,290.0768737792969,1.0,0.2591915130615234,0.4849444031715393,0.4849444031715393,0.9917861223220824,1.0,-1.3212136030197144,0.4096302986145019,0.9115833640098572,0.0992121696472168,0.0,0.0,0.9045567512512208,34.145206451416016,117.0,-260.6280517578125,-14062.6162109375,207.8245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52880859375,306.0409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17219.140625,18000.0,0.0,0.0,0.2187876403331756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513571977615356,0.7513622641563416,-5.060754574515158e-06,0.0,0.0002220416499767,0.0,0.0,49.87574005126953,0.0,0.0,0.0,0.4081125557422638,4.0,0.0,1.0
628800,291.2730407714844,297.1499938964844,293.1499938964844,0.1938386112451553,-3940.854248046875,304.02117919921875,0.9572741985321044,0.2659142315387726,0.2340882122516632,291.2933959960937,297.1499938964844,293.1499938964844,0.1171265169978141,-2774.050537109375,304.0447998046875,0.8314926028251648,0.1789095252752304,0.16450135409832,291.1534729003906,297.1499938964844,293.1499938964844,0.2005986124277115,-3152.584716796875,304.0057983398437,0.9669587016105652,0.2748817205429077,0.1874727308750152,290.8298034667969,297.1499938964844,293.1499938964844,0.2325194031000137,-4801.62451171875,303.9932861328125,0.9990000128746032,0.444206178188324,0.2858244776725769,291.6052551269531,297.1499938964844,293.1499938964844,0.0131485518068075,-3649.1201171875,303.21319580078125,0.5435981750488281,0.050000000745058,0.2290550768375396,290.10040283203125,291.1499938964844,251.4499969482422,250.9427185058593,279.1650695800781,291.60137939453125,290.0768737792969,1.0,0.2591915130615234,0.4849444031715393,0.4849444031715393,0.9917861223220824,1.0,-1.3212136030197144,0.4096302986145019,0.9115833640098572,0.0992121696472168,0.0,0.0,0.9045567512512208,34.145206451416016,117.0,-260.6280517578125,-14062.6162109375,207.8245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.52880859375,306.0409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17219.140625,18000.0,0.0,0.0,0.2187876403331756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7513571977615356,0.7513622641563416,-5.060754574515158e-06,0.0,0.0002220416499767,0.0,0.0,49.87574005126953,0.0,0.0,0.0,0.4081125557422638,4.0,0.0,1.0
628860,291.3972473144531,297.1499938964844,293.1499938964844,0.2234370857477188,-4418.3857421875,304.0146484375,0.9198516607284546,0.2882815301418304,0.2549986541271209,291.4221496582031,297.1499938964844,293.1499938964844,0.1408060938119888,-3221.4150390625,304.0404052734375,0.8134341835975647,0.199859544634819,0.1855837553739547,291.2695007324219,297.1499938964844,293.1499938964844,0.2351456731557846,-3582.04052734375,303.99615478515625,0.9352723360061646,0.3019358515739441,0.2069987207651138,290.9872131347656,297.1499938964844,293.1499938964844,0.3035226762294769,-5955.390625,303.9267883300781,0.9990000128746032,0.4711456894874573,0.3458568751811981,291.6776123046875,297.1499938964844,293.1499938964844,0.0147454096004366,-3889.37109375,303.5586242675781,0.5057638883590698,0.050000000745058,0.2309476435184478,289.69464111328125,291.1499938964844,251.4499969482422,250.9397735595703,279.12432861328125,291.67388916015625,289.6535339355469,1.0,0.2936002910137176,0.4800881743431091,0.4800881743431091,0.9930374622344972,1.0,-1.469401240348816,0.4588359594345093,1.0105652809143066,0.1187914982438087,0.0,0.0,1.0,46.77421188354492,137.0,-525.4819946289062,-14681.7490234375,297.2498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.884765625,304.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,16934.478515625,18000.0,0.0,0.0,0.2490869462490081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8453521728515625,0.8453580737113953,-5.907753802603111e-06,0.0,0.0002527915930841,0.0,0.0,67.21446990966797,0.0,0.0,0.0,0.4637990295886993,4.0,0.0,1.0
628920,291.3972473144531,297.1499938964844,293.1499938964844,0.2234370857477188,-4418.3857421875,304.0146484375,0.9198516607284546,0.2882815301418304,0.2549986541271209,291.4221496582031,297.1499938964844,293.1499938964844,0.1408060938119888,-3221.4150390625,304.0404052734375,0.8134341835975647,0.199859544634819,0.1855837553739547,291.2695007324219,297.1499938964844,293.1499938964844,0.2351456731557846,-3582.04052734375,303.99615478515625,0.9352723360061646,0.3019358515739441,0.2069987207651138,290.9872131347656,297.1499938964844,293.1499938964844,0.3035226762294769,-5955.390625,303.9267883300781,0.9990000128746032,0.4711456894874573,0.3458568751811981,291.6776123046875,297.1499938964844,293.1499938964844,0.0147454096004366,-3889.37109375,303.5586242675781,0.5057638883590698,0.050000000745058,0.2309476435184478,289.69464111328125,291.1499938964844,251.4499969482422,250.9397735595703,279.12432861328125,291.67388916015625,289.6535339355469,1.0,0.2936002910137176,0.4800881743431091,0.4800881743431091,0.9930374622344972,1.0,-1.469401240348816,0.4588359594345093,1.0105652809143066,0.1187914982438087,0.0,0.0,1.0,46.77421188354492,137.0,-525.4819946289062,-14681.7490234375,297.2498474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.884765625,304.7301025390625,278.1499938964844,0.0,18000.0,313.1499938964844,16934.478515625,18000.0,0.0,0.0,0.2490869462490081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8453521728515625,0.8453580737113953,-5.907753802603111e-06,0.0,0.0002527915930841,0.0,0.0,67.21446990966797,0.0,0.0,0.0,0.4637990295886993,4.0,0.0,1.0
628980,291.51629638671875,297.1499938964844,293.1499938964844,0.2567217946052551,-4941.240234375,304.00421142578125,0.8866976499557495,0.3085433840751648,0.2740929424762726,291.549560546875,297.1499938964844,293.1499938964844,0.1657691597938537,-3678.537841796875,304.0352783203125,0.7910429835319519,0.2177909016609192,0.2036250680685043,291.38165283203125,297.1499938964844,293.1499938964844,0.2741149961948395,-4051.732177734375,303.982421875,0.9033881425857544,0.3268342912197113,0.225081667304039,291.16912841796875,297.1499938964844,293.1499938964844,0.3942106068134308,-7351.56103515625,303.8498840332031,0.9990000128746032,0.4891117811203003,0.4120906591415405,291.7552185058594,297.1499938964844,293.1499938964844,0.0168928317725658,-4186.32568359375,303.8756408691406,0.4760326743125915,0.050000000745058,0.2334542274475097,289.1080017089844,291.1499938964844,251.4499969482422,250.9369659423828,279.106201171875,291.75164794921875,289.0602111816406,1.0,0.3298361301422119,0.4746683835983276,0.4746683835983276,0.9942888021469116,1.0,-1.6182116270065308,0.5081469416618347,1.1100647449493408,0.137617215514183,0.0,0.0,1.0,62.99723815917969,157.0,-751.3471069335938,-15048.0302734375,414.3151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6051330566406,303.5421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17576.001953125,18000.0,0.0,0.0,0.2816512584686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852825164794922,0.8852889537811279,-6.472472705354448e-06,0.0,0.0002858402440324,0.0,0.0,77.14344024658203,0.0,0.0,0.0,0.4841261506080627,4.0,0.0,1.0
629040,291.51629638671875,297.1499938964844,293.1499938964844,0.2567217946052551,-4941.240234375,304.00421142578125,0.8866976499557495,0.3085433840751648,0.2740929424762726,291.549560546875,297.1499938964844,293.1499938964844,0.1657691597938537,-3678.537841796875,304.0352783203125,0.7910429835319519,0.2177909016609192,0.2036250680685043,291.38165283203125,297.1499938964844,293.1499938964844,0.2741149961948395,-4051.732177734375,303.982421875,0.9033881425857544,0.3268342912197113,0.225081667304039,291.16912841796875,297.1499938964844,293.1499938964844,0.3942106068134308,-7351.56103515625,303.8498840332031,0.9990000128746032,0.4891117811203003,0.4120906591415405,291.7552185058594,297.1499938964844,293.1499938964844,0.0168928317725658,-4186.32568359375,303.8756408691406,0.4760326743125915,0.050000000745058,0.2334542274475097,289.1080017089844,291.1499938964844,251.4499969482422,250.9369659423828,279.106201171875,291.75164794921875,289.0602111816406,1.0,0.3298361301422119,0.4746683835983276,0.4746683835983276,0.9942888021469116,1.0,-1.6182116270065308,0.5081469416618347,1.1100647449493408,0.137617215514183,0.0,0.0,1.0,62.99723815917969,157.0,-751.3471069335938,-15048.0302734375,414.3151550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6051330566406,303.5421447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17576.001953125,18000.0,0.0,0.0,0.2816512584686279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8852825164794922,0.8852889537811279,-6.472472705354448e-06,0.0,0.0002858402440324,0.0,0.0,77.14344024658203,0.0,0.0,0.0,0.4841261506080627,4.0,0.0,1.0
629100,291.5738220214844,297.1499938964844,293.1499938964844,0.2741669416427612,-5208.8564453125,303.9990234375,0.8725852370262146,0.3179411292076111,0.2830066084861755,291.6104736328125,297.1499938964844,293.1499938964844,0.1787261962890625,-3909.970947265625,304.0325927734375,0.780541181564331,0.2261022627353668,0.2119677066802978,291.43621826171875,297.1499938964844,293.1499938964844,0.2946701049804687,-4293.0595703125,303.9755249023437,0.8904455900192261,0.3385213017463684,0.2336111664772033,291.2658996582031,297.1499938964844,293.1499938964844,0.4454402029514313,-8108.0615234375,303.81134033203125,0.9990000128746032,0.4952004849910736,0.4460535049438476,291.79571533203125,297.1499938964844,293.1499938964844,0.0181602705270051,-4344.84716796875,304.02642822265625,0.4586125612258911,0.050000000745058,0.2349097579717636,288.789306640625,291.1499938964844,251.4499969482422,250.9356231689453,279.1021423339844,291.7922058105469,288.7439270019531,1.0,0.3481589555740356,0.4719602763652801,0.4719602763652801,0.9949144721031188,1.0,-1.691691756248474,0.532548189163208,1.1591436862945557,0.1467094123363495,0.0,0.0,1.0,72.2877426147461,157.0,-805.489501953125,-15217.1787109375,483.28717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1337890625,303.0689392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17736.943359375,19080.0,0.0,0.0,0.2979443371295929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8946390748023987,0.8946456909179688,-6.610000127693638e-06,0.0,0.0003023756144102,0.0,0.0,79.61529541015625,0.0,0.0,0.0,0.5039229393005371,4.0,0.0,1.0
629160,291.6298828125,297.1499938964844,293.1499938964844,0.2909205853939056,-5460.7685546875,303.9960632324219,0.8573383688926697,0.3268970251083374,0.2915647327899933,291.6692199707031,297.1499938964844,293.1499938964844,0.1912986189126968,-4130.03515625,304.0310974121094,0.7686064839363098,0.2340649664402008,0.2200153619050979,291.4895935058594,297.1499938964844,293.1499938964844,0.3146147429943084,-4522.29443359375,303.9710388183594,0.8759400844573975,0.3497447073459625,0.2418486177921295,291.36346435546875,297.1499938964844,293.1499938964844,0.4879823327064514,-8715.869140625,303.79693603515625,0.9934381246566772,0.4999088048934936,0.4716537594795227,291.8370361328125,297.1499938964844,293.1499938964844,0.0203523226082324,-4581.06640625,304.1381530761719,0.4405075311660766,0.051988162100315,0.2374803572893142,288.51348876953125,291.1499938964844,251.4499969482422,250.934326171875,279.1040954589844,291.8336181640625,288.4794921875,1.0,0.3661322593688965,0.4697470664978027,0.4697470664978027,0.9957353472709656,1.0,-1.7547415494918823,0.5535650253295898,1.2011765241622925,0.1547367423772812,0.0,0.0,1.0,83.22187042236328,175.0,-754.503173828125,-15527.4130859375,555.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7489318847656,302.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18449.6484375,19080.0,0.0,0.0,0.3142242133617401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9349374175071716,0.9349446296691896,-7.218896371341543e-06,0.0,0.0003188976261299,0.0,0.0,90.8658676147461,0.0,0.0,0.0,0.5116062760353088,4.0,0.0,1.0
