time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629220,291.7393493652344,297.1499938964844,293.1499938964844,0.3231271207332611,-5933.31640625,303.9937438964844,0.8393874764442444,0.3432124853134155,0.3072749376296997,291.7821960449219,297.1499938964844,293.1499938964844,0.2156651467084884,-4546.0908203125,304.0301513671875,0.7552750706672668,0.2486742585897445,0.2348976880311966,291.5950012207031,297.1499938964844,293.1499938964844,0.3534525036811828,-4956.9677734375,303.96600341796875,0.8594015836715698,0.370449811220169,0.2571587562561035,291.50787353515625,297.1499938964844,293.1499938964844,0.5315529108047485,-9278.564453125,303.8410949707031,0.9674450755119324,0.5157723426818848,0.4851383864879608,291.9333190917969,297.1499938964844,293.1499938964844,0.0329791978001594,-5789.75,304.1204528808594,0.4677084386348724,0.0657916069030761,0.2974810600280761,288.0298156738281,291.1499938964844,251.4499969482422,250.931884765625,279.1025695800781,291.92919921875,287.99969482421875,1.0,0.4010680913925171,0.4648952186107635,0.4648952186107635,0.9973770380020142,1.0,-1.8986930847167969,0.6020983457565308,1.296594738960266,0.1722913533449173,0.0,0.0,1.0,103.2864761352539,178.0,-686.92333984375,-16043.0595703125,722.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2690734863281,302.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18847.546875,19080.0,0.0,0.0,0.3457017242908478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9566975235939026,0.9567050337791444,-7.55883775127586e-06,0.0,0.0003508433001115,0.0,0.0,97.35924530029295,0.0,0.0,0.0,0.52273029088974,4.0,0.0,1.0
629280,291.7393493652344,297.1499938964844,293.1499938964844,0.3231271207332611,-5933.31640625,303.9937438964844,0.8393874764442444,0.3432124853134155,0.3072749376296997,291.7821960449219,297.1499938964844,293.1499938964844,0.2156651467084884,-4546.0908203125,304.0301513671875,0.7552750706672668,0.2486742585897445,0.2348976880311966,291.5950012207031,297.1499938964844,293.1499938964844,0.3534525036811828,-4956.9677734375,303.96600341796875,0.8594015836715698,0.370449811220169,0.2571587562561035,291.50787353515625,297.1499938964844,293.1499938964844,0.5315529108047485,-9278.564453125,303.8410949707031,0.9674450755119324,0.5157723426818848,0.4851383864879608,291.9333190917969,297.1499938964844,293.1499938964844,0.0329791978001594,-5789.75,304.1204528808594,0.4677084386348724,0.0657916069030761,0.2974810600280761,288.0298156738281,291.1499938964844,251.4499969482422,250.931884765625,279.1025695800781,291.92919921875,287.99969482421875,1.0,0.4010680913925171,0.4648952186107635,0.4648952186107635,0.9973770380020142,1.0,-1.8986930847167969,0.6020983457565308,1.296594738960266,0.1722913533449173,0.0,0.0,1.0,103.2864761352539,178.0,-686.92333984375,-16043.0595703125,722.947021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2690734863281,302.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18847.546875,19080.0,0.0,0.0,0.3457017242908478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9566975235939026,0.9567050337791444,-7.55883775127586e-06,0.0,0.0003508433001115,0.0,0.0,97.35924530029295,0.0,0.0,0.0,0.52273029088974,4.0,0.0,1.0
629340,291.8452453613281,297.1499938964844,293.1499938964844,0.352830708026886,-6355.56982421875,303.9965209960937,0.8296732902526855,0.3574813306331634,0.3209830522537231,291.89019775390625,297.1499938964844,293.1499938964844,0.2382388859987259,-4919.70556640625,304.0326232910156,0.7487437129020691,0.2614264488220215,0.2479193955659866,291.6993408203125,297.1499938964844,293.1499938964844,0.3897306621074676,-5349.24853515625,303.96710205078125,0.8510921001434326,0.3886887729167938,0.2706458270549774,291.6183166503906,297.1499938964844,293.1499938964844,0.5786682367324829,-9887.33984375,303.8653869628906,0.9527235627174376,0.5349565744400024,0.5033743381500244,292.0444641113281,297.1499938964844,293.1499938964844,0.0454419590532779,-6821.75390625,304.1098937988281,0.4801085293292999,0.0740924701094627,0.3421737849712372,287.6222839355469,291.1499938964844,251.4499969482422,250.9296722412109,279.1112976074219,292.0404968261719,287.6023864746094,1.0,0.4290587306022644,0.46141317486763,0.46141317486763,0.9990187287330629,1.0,-2.022573709487915,0.6447192430496216,1.3778544664382937,0.1883182376623153,0.0,0.0,1.0,120.35248565673828,181.0,-566.0606689453125,-16541.240234375,884.8429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1213073730469,302.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18995.025390625,20160.0,0.0,0.0,0.3751054406166076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96463805437088,0.9646457433700562,-7.684834599785972e-06,0.0,0.0003806843596976,0.0,0.0,99.80367279052734,0.0,0.0,0.0,0.5417883396148682,4.0,0.0,1.0
629400,291.8452453613281,297.1499938964844,293.1499938964844,0.352830708026886,-6355.56982421875,303.9965209960937,0.8296732902526855,0.3574813306331634,0.3209830522537231,291.89019775390625,297.1499938964844,293.1499938964844,0.2382388859987259,-4919.70556640625,304.0326232910156,0.7487437129020691,0.2614264488220215,0.2479193955659866,291.6993408203125,297.1499938964844,293.1499938964844,0.3897306621074676,-5349.24853515625,303.96710205078125,0.8510921001434326,0.3886887729167938,0.2706458270549774,291.6183166503906,297.1499938964844,293.1499938964844,0.5786682367324829,-9887.33984375,303.8653869628906,0.9527235627174376,0.5349565744400024,0.5033743381500244,292.0444641113281,297.1499938964844,293.1499938964844,0.0454419590532779,-6821.75390625,304.1098937988281,0.4801085293292999,0.0740924701094627,0.3421737849712372,287.6222839355469,291.1499938964844,251.4499969482422,250.9296722412109,279.1112976074219,292.0404968261719,287.6023864746094,1.0,0.4290587306022644,0.46141317486763,0.46141317486763,0.9990187287330629,1.0,-2.022573709487915,0.6447192430496216,1.3778544664382937,0.1883182376623153,0.0,0.0,1.0,120.35248565673828,181.0,-566.0606689453125,-16541.240234375,884.8429565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1213073730469,302.0246887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18995.025390625,20160.0,0.0,0.0,0.3751054406166076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96463805437088,0.9646457433700562,-7.684834599785972e-06,0.0,0.0003806843596976,0.0,0.0,99.80367279052734,0.0,0.0,0.0,0.5417883396148682,4.0,0.0,1.0
629460,291.9456787109375,297.1499938964844,293.1499938964844,0.3766490221023559,-6681.66064453125,304.008056640625,0.824377179145813,0.3701642751693725,0.3330592513084411,291.9924011230469,297.1499938964844,293.1499938964844,0.256456583738327,-5210.671875,304.0414428710937,0.7456582188606262,0.2726116776466369,0.2592140138149261,291.7997131347656,297.1499938964844,293.1499938964844,0.4196197688579559,-5660.07470703125,303.9783630371094,0.8472234606742859,0.4050847887992859,0.2826426327228546,291.71783447265625,297.1499938964844,293.1499938964844,0.6189732551574707,-10389.2900390625,303.89306640625,0.94492107629776,0.5535755753517151,0.521481990814209,292.15185546875,297.1499938964844,293.1499938964844,0.0540848933160305,-7544.05078125,304.1090087890625,0.4857223629951477,0.080315001308918,0.3737787306308746,287.4134216308594,291.1499938964844,251.4499969482422,250.9277191162109,279.12078857421875,292.1483764648437,287.40386962890625,1.0,0.4516222178936004,0.4589873254299164,0.4589873254299164,0.9994112253189088,1.0,-2.12476110458374,0.680618941783905,1.44414222240448,0.2019739151000976,0.0,0.0,1.0,134.48052978515625,169.0,-346.18475341796875,-17287.8515625,1031.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2022705078125,302.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,19863.927734375,20160.0,0.0,0.0,0.4023154973983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0101553201675415,1.01016366481781,-8.427175089309458e-06,0.0,0.000408299092669,0.0,0.0,114.60881042480467,0.0,0.0,0.0,0.5520196557044983,4.0,0.0,1.0
629520,291.9456787109375,297.1499938964844,293.1499938964844,0.3766490221023559,-6681.66064453125,304.008056640625,0.824377179145813,0.3701642751693725,0.3330592513084411,291.9924011230469,297.1499938964844,293.1499938964844,0.256456583738327,-5210.671875,304.0414428710937,0.7456582188606262,0.2726116776466369,0.2592140138149261,291.7997131347656,297.1499938964844,293.1499938964844,0.4196197688579559,-5660.07470703125,303.9783630371094,0.8472234606742859,0.4050847887992859,0.2826426327228546,291.71783447265625,297.1499938964844,293.1499938964844,0.6189732551574707,-10389.2900390625,303.89306640625,0.94492107629776,0.5535755753517151,0.521481990814209,292.15185546875,297.1499938964844,293.1499938964844,0.0540848933160305,-7544.05078125,304.1090087890625,0.4857223629951477,0.080315001308918,0.3737787306308746,287.4134216308594,291.1499938964844,251.4499969482422,250.9277191162109,279.12078857421875,292.1483764648437,287.40386962890625,1.0,0.4516222178936004,0.4589873254299164,0.4589873254299164,0.9994112253189088,1.0,-2.12476110458374,0.680618941783905,1.44414222240448,0.2019739151000976,0.0,0.0,1.0,134.48052978515625,169.0,-346.18475341796875,-17287.8515625,1031.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2022705078125,302.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,19863.927734375,20160.0,0.0,0.0,0.4023154973983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0101553201675415,1.01016366481781,-8.427175089309458e-06,0.0,0.000408299092669,0.0,0.0,114.60881042480467,0.0,0.0,0.0,0.5520196557044983,4.0,0.0,1.0
629580,292.03863525390625,297.1499938964844,293.1499938964844,0.3972655534744262,-6957.15673828125,304.02105712890625,0.8290510177612305,0.3818159997463226,0.3437668085098266,292.0849914550781,297.1499938964844,293.1499938964844,0.2725032269954681,-5461.130859375,304.0508728027344,0.7516223788261414,0.2831469476222992,0.269365519285202,291.8929443359375,297.1499938964844,293.1499938964844,0.4461801946163177,-5929.314453125,303.9913330078125,0.853874921798706,0.4203806817531585,0.2935000956058502,291.8096008300781,297.1499938964844,293.1499938964844,0.6550835967063904,-10828.4765625,303.9184875488281,0.951398491859436,0.5712412595748901,0.53835129737854,292.24835205078125,297.1499938964844,293.1499938964844,0.0610307194292545,-8144.142578125,304.1111145019531,0.4953759014606476,0.0860242843627929,0.4002664387226105,287.2785949707031,291.1499938964844,251.4499969482422,250.92605590820312,279.1275634765625,292.245361328125,287.2734375,1.0,0.4654803276062011,0.457107812166214,0.457107812166214,0.9998037219047546,1.0,-2.214935302734375,0.7126979231834412,1.5022374391555786,0.2142502814531326,0.0,0.0,1.0,139.8728485107422,157.0,-217.526596069336,-17904.099609375,1145.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4818420410156,302.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.8984375,20160.0,0.0,0.0,0.4268108904361725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0199376344680786,1.0199462175369265,-8.59118426888017e-06,0.0,0.0004331587697379,0.0,0.0,117.97080993652344,0.0,0.0,0.0,0.5570061206817627,4.0,0.0,1.0
629640,292.03863525390625,297.1499938964844,293.1499938964844,0.3972655534744262,-6957.15673828125,304.02105712890625,0.8290510177612305,0.3818159997463226,0.3437668085098266,292.0849914550781,297.1499938964844,293.1499938964844,0.2725032269954681,-5461.130859375,304.0508728027344,0.7516223788261414,0.2831469476222992,0.269365519285202,291.8929443359375,297.1499938964844,293.1499938964844,0.4461801946163177,-5929.314453125,303.9913330078125,0.853874921798706,0.4203806817531585,0.2935000956058502,291.8096008300781,297.1499938964844,293.1499938964844,0.6550835967063904,-10828.4765625,303.9184875488281,0.951398491859436,0.5712412595748901,0.53835129737854,292.24835205078125,297.1499938964844,293.1499938964844,0.0610307194292545,-8144.142578125,304.1111145019531,0.4953759014606476,0.0860242843627929,0.4002664387226105,287.2785949707031,291.1499938964844,251.4499969482422,250.92605590820312,279.1275634765625,292.245361328125,287.2734375,1.0,0.4654803276062011,0.457107812166214,0.457107812166214,0.9998037219047546,1.0,-2.214935302734375,0.7126979231834412,1.5022374391555786,0.2142502814531326,0.0,0.0,1.0,139.8728485107422,157.0,-217.526596069336,-17904.099609375,1145.5191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4818420410156,302.28826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,20055.8984375,20160.0,0.0,0.0,0.4268108904361725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0199376344680786,1.0199462175369265,-8.59118426888017e-06,0.0,0.0004331587697379,0.0,0.0,117.97080993652344,0.0,0.0,0.0,0.5570061206817627,4.0,0.0,1.0
629700,292.08209228515625,297.1499938964844,293.1499938964844,0.4064880609512329,-7078.38525390625,304.0277099609375,0.834168553352356,0.3873586058616638,0.3487519025802612,292.1275634765625,297.1499938964844,293.1499938964844,0.2798662483692169,-5574.31005859375,304.0555114746094,0.7572834491729736,0.2882785499095917,0.2741927802562713,291.9364929199219,297.1499938964844,293.1499938964844,0.4583440721035003,-6050.54833984375,303.9980773925781,0.8602532148361206,0.4277472198009491,0.2986380755901336,291.8526611328125,297.1499938964844,293.1499938964844,0.6715479493141174,-11025.3818359375,303.9306335449219,0.9583271741867064,0.5797601342201233,0.5463772416114807,292.2922058105469,297.1499938964844,293.1499938964844,0.0641386210918426,-8418.416015625,304.112548828125,0.5017871260643005,0.088829405605793,0.4126918315887451,287.2363586425781,291.1499938964844,251.4499969482422,250.9253387451172,279.1298522949219,292.2894897460937,287.23291015625,1.0,0.4703325033187866,0.456274151802063,0.456274151802063,1.0,1.0,-2.2574589252471924,0.7278984189033508,1.5295605659484863,0.2200562208890915,0.0,0.0,1.0,139.95497131347656,157.0,-165.92213439941406,-18223.94921875,1192.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6802062988281,302.4208984375,278.1499938964844,0.0,18000.0,313.1499938964844,20098.490234375,21240.0,0.0,0.0,0.4379691481590271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220953226089478,1.022104024887085,-8.627572242403403e-06,0.0,0.0004444830119609,0.0,0.0,118.72110748291016,0.0,0.0,0.0,0.5731057524681091,4.0,0.0,1.0
629760,292.1236877441406,297.1499938964844,293.1499938964844,0.4139878153800964,-7174.4033203125,304.0363464355469,0.8407514095306396,0.3927177190780639,0.353527694940567,292.1678161621094,297.1499938964844,293.1499938964844,0.2861004769802093,-5668.14501953125,304.0613708496094,0.7644178867340088,0.2933235168457031,0.2788898646831512,291.9781494140625,297.1499938964844,293.1499938964844,0.468636155128479,-6150.76953125,304.00701904296875,0.8682940602302551,0.434939295053482,0.3036175966262817,291.89404296875,297.1499938964844,293.1499938964844,0.6853160262107849,-11185.1962890625,303.9455261230469,0.9667869210243224,0.5880676507949829,0.5541599988937378,292.3333740234375,297.1499938964844,293.1499938964844,0.0668753609061241,-8660.232421875,304.1143798828125,0.5092756152153015,0.0916105210781097,0.4247712194919586,287.244873046875,291.1499938964844,251.4499969482422,250.9247131347656,279.131591796875,292.3308410644531,287.2466125488281,1.0,0.4741719961166382,0.4554863274097442,0.4554863274097442,1.0,1.0,-2.298678636550904,0.7426591515541077,1.5560194253921509,0.2256872653961181,0.0,0.0,1.0,138.76084899902344,145.0,-67.2264175415039,-18736.375,1234.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8812866210937,302.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,20774.388671875,21240.0,0.0,0.0,0.448695421218872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0557461977005005,1.055755376815796,-9.205021342495456e-06,0.0,0.000455368834082,0.0,0.0,130.8375701904297,0.0,0.0,0.0,0.5772053003311157,4.0,0.0,1.0
629820,292.2016296386719,297.1499938964844,293.1499938964844,0.4282892346382141,-7357.31689453125,304.05029296875,0.8579387664794922,0.4029062390327453,0.3624870777130127,292.2420959472656,297.1499938964844,293.1499938964844,0.2982754409313202,-5850.77392578125,304.070556640625,0.7826330661773682,0.3031347692012787,0.2879147529602051,292.0560302734375,297.1499938964844,293.1499938964844,0.4886057376861572,-6344.6728515625,304.02130126953125,0.8887958526611328,0.448824942111969,0.313136488199234,291.97198486328125,297.1499938964844,293.1499938964844,0.7118409276008606,-11493.6259765625,303.96929931640625,0.9860552549362184,0.6040751338005066,0.5690219402313232,292.4084167480469,297.1499938964844,293.1499938964844,0.0720857232809066,-9129.2021484375,304.1175537109375,0.5276578068733215,0.0970666706562042,0.4479926824569702,287.2569274902344,291.1499938964844,251.4499969482422,250.9237365722656,279.1341247558594,292.4062805175781,287.2578430175781,1.0,0.479623407125473,0.4540351331233978,0.4540351331233978,1.0,1.0,-2.377467155456543,0.7709128260612488,1.606554388999939,0.2364376634359359,0.0,0.0,1.0,133.55982971191406,133.0,-8.152111053466797,-19453.853515625,1305.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.312744140625,302.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,21082.06640625,21240.0,0.0,0.0,0.4686081111431122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070714235305786,1.0707236528396606,-9.467882591707166e-06,0.0,0.0004755776608362,0.0,0.0,136.4817657470703,0.0,0.0,0.0,0.5848166346549988,4.0,0.0,1.0
629880,292.2016296386719,297.1499938964844,293.1499938964844,0.4282892346382141,-7357.31689453125,304.05029296875,0.8579387664794922,0.4029062390327453,0.3624870777130127,292.2420959472656,297.1499938964844,293.1499938964844,0.2982754409313202,-5850.77392578125,304.070556640625,0.7826330661773682,0.3031347692012787,0.2879147529602051,292.0560302734375,297.1499938964844,293.1499938964844,0.4886057376861572,-6344.6728515625,304.02130126953125,0.8887958526611328,0.448824942111969,0.313136488199234,291.97198486328125,297.1499938964844,293.1499938964844,0.7118409276008606,-11493.6259765625,303.96929931640625,0.9860552549362184,0.6040751338005066,0.5690219402313232,292.4084167480469,297.1499938964844,293.1499938964844,0.0720857232809066,-9129.2021484375,304.1175537109375,0.5276578068733215,0.0970666706562042,0.4479926824569702,287.2569274902344,291.1499938964844,251.4499969482422,250.9237365722656,279.1341247558594,292.4062805175781,287.2578430175781,1.0,0.479623407125473,0.4540351331233978,0.4540351331233978,1.0,1.0,-2.377467155456543,0.7709128260612488,1.606554388999939,0.2364376634359359,0.0,0.0,1.0,133.55982971191406,133.0,-8.152111053466797,-19453.853515625,1305.189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.312744140625,302.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,21082.06640625,21240.0,0.0,0.0,0.4686081111431122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.070714235305786,1.0707236528396606,-9.467882591707166e-06,0.0,0.0004755776608362,0.0,0.0,136.4817657470703,0.0,0.0,0.0,0.5848166346549988,4.0,0.0,1.0
629940,292.27294921875,297.1499938964844,293.1499938964844,0.4412985742092132,-7522.50390625,304.0617980957031,0.8778599500656128,0.4124648571014404,0.3708236515522003,292.3088684082031,297.1499938964844,293.1499938964844,0.3097577691078186,-6021.4794921875,304.0778503417969,0.8031527996063232,0.3125833868980407,0.2965473532676697,292.1271057128906,297.1499938964844,293.1499938964844,0.507319986820221,-6524.8447265625,304.032958984375,0.9122897386550904,0.4621217548847198,0.3221979439258575,292.0409240722656,297.1499938964844,293.1499938964844,0.7244639992713928,-11612.439453125,304.010986328125,0.9990000128746032,0.6199054718017578,0.5741441249847412,292.4748840332031,297.1499938964844,293.1499938964844,0.0769436135888099,-9573.2861328125,304.1202697753906,0.5485565066337585,0.1023640111088752,0.4702810645103454,287.2768249511719,291.1499938964844,251.4499969482422,250.9231414794922,279.1385803222656,292.4730529785156,287.2792663574219,1.0,0.4826242625713348,0.4530368149280548,0.4530368149280548,1.0,1.0,-2.4416959285736084,0.794138491153717,1.647557497024536,0.2457204461097717,0.0,0.0,1.0,127.11949157714844,121.0,24.87645149230957,-20082.708984375,1356.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7872009277344,303.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,21186.71875,22320.0,0.0,0.0,0.486275315284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07575786113739,1.0757675170898438,-9.557291377859656e-06,0.0,0.000493507599458,0.0,0.0,138.41961669921875,0.0,0.0,0.0,0.6023809909820557,4.0,0.0,1.0
630000,292.27294921875,297.1499938964844,293.1499938964844,0.4412985742092132,-7522.50390625,304.0617980957031,0.8778599500656128,0.4124648571014404,0.3708236515522003,292.3088684082031,297.1499938964844,293.1499938964844,0.3097577691078186,-6021.4794921875,304.0778503417969,0.8031527996063232,0.3125833868980407,0.2965473532676697,292.1271057128906,297.1499938964844,293.1499938964844,0.507319986820221,-6524.8447265625,304.032958984375,0.9122897386550904,0.4621217548847198,0.3221979439258575,292.0409240722656,297.1499938964844,293.1499938964844,0.7244639992713928,-11612.439453125,304.010986328125,0.9990000128746032,0.6199054718017578,0.5741441249847412,292.4748840332031,297.1499938964844,293.1499938964844,0.0769436135888099,-9573.2861328125,304.1202697753906,0.5485565066337585,0.1023640111088752,0.4702810645103454,287.2768249511719,291.1499938964844,251.4499969482422,250.9231414794922,279.1385803222656,292.4730529785156,287.2792663574219,1.0,0.4826242625713348,0.4530368149280548,0.4530368149280548,1.0,1.0,-2.4416959285736084,0.794138491153717,1.647557497024536,0.2457204461097717,0.0,0.0,1.0,127.11949157714844,121.0,24.87645149230957,-20082.708984375,1356.7454833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7872009277344,303.326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,21186.71875,22320.0,0.0,0.0,0.486275315284729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07575786113739,1.0757675170898438,-9.557291377859656e-06,0.0,0.000493507599458,0.0,0.0,138.41961669921875,0.0,0.0,0.0,0.6023809909820557,4.0,0.0,1.0
630060,292.3388366699219,297.1499938964844,293.1499938964844,0.4499287605285644,-7626.724609375,304.07672119140625,0.8959594368934631,0.4213174283504486,0.3786576092243194,292.3694152832031,297.1499938964844,293.1499938964844,0.3183745741844177,-6145.31591796875,304.0874938964844,0.8207905888557434,0.3216092884540558,0.3049114644527435,292.19244384765625,297.1499938964844,293.1499938964844,0.5212132334709167,-6653.81591796875,304.0487060546875,0.9356489181518556,0.4747812747955322,0.3309104740619659,292.069580078125,297.1499938964844,293.1499938964844,0.6929364800453186,-11146.9794921875,304.10943603515625,0.9990000128746032,0.6421087980270386,0.5523154735565186,292.5331726074219,297.1499938964844,293.1499938964844,0.0811206325888633,-9951.8017578125,304.1231994628906,0.5682761669158936,0.1076369956135749,0.4927235543727875,287.4096069335937,291.1499938964844,251.45005798339844,250.9228515625,279.14569091796875,292.5315856933594,287.41571044921875,1.0,0.4822798073291778,0.4529915452003479,0.4529915452003479,1.0,1.0,-2.472375869750977,0.8060559630393982,1.6663199663162231,0.2509074211120605,0.0,0.0,1.0,121.53965759277344,109.0,137.9824676513672,-20807.07421875,1371.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2519226074219,303.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,22064.81640625,22320.0,0.0,0.0,0.5021500587463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171810626983645,1.1171913146972656,-1.0307488082617056e-05,0.0,0.0005096184904687,0.0,0.0,155.03326416015625,0.0,0.0,0.0,0.6103495955467224,4.0,0.0,1.0
630120,292.3388366699219,297.1499938964844,293.1499938964844,0.4499287605285644,-7626.724609375,304.07672119140625,0.8959594368934631,0.4213174283504486,0.3786576092243194,292.3694152832031,297.1499938964844,293.1499938964844,0.3183745741844177,-6145.31591796875,304.0874938964844,0.8207905888557434,0.3216092884540558,0.3049114644527435,292.19244384765625,297.1499938964844,293.1499938964844,0.5212132334709167,-6653.81591796875,304.0487060546875,0.9356489181518556,0.4747812747955322,0.3309104740619659,292.069580078125,297.1499938964844,293.1499938964844,0.6929364800453186,-11146.9794921875,304.10943603515625,0.9990000128746032,0.6421087980270386,0.5523154735565186,292.5331726074219,297.1499938964844,293.1499938964844,0.0811206325888633,-9951.8017578125,304.1231994628906,0.5682761669158936,0.1076369956135749,0.4927235543727875,287.4096069335937,291.1499938964844,251.45005798339844,250.9228515625,279.14569091796875,292.5315856933594,287.41571044921875,1.0,0.4822798073291778,0.4529915452003479,0.4529915452003479,1.0,1.0,-2.472375869750977,0.8060559630393982,1.6663199663162231,0.2509074211120605,0.0,0.0,1.0,121.53965759277344,109.0,137.9824676513672,-20807.07421875,1371.5347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2519226074219,303.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,22064.81640625,22320.0,0.0,0.0,0.5021500587463379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1171810626983645,1.1171913146972656,-1.0307488082617056e-05,0.0,0.0005096184904687,0.0,0.0,155.03326416015625,0.0,0.0,0.0,0.6103495955467224,4.0,0.0,1.0
630180,292.39996337890625,297.1499938964844,293.1499938964844,0.4575548470020294,-7719.0869140625,304.08837890625,0.9189192652702332,0.4294722974300384,0.3857780396938324,292.4249572753906,297.1499938964844,293.1499938964844,0.3263543546199798,-6259.78369140625,304.0950012207031,0.8406814336776733,0.3301177620887756,0.3127220869064331,292.2527770996094,297.1499938964844,293.1499938964844,0.5341419577598572,-6774.07373046875,304.0608825683594,0.9621973037719728,0.4868050217628479,0.3391129672527313,292.0643310546875,297.1499938964844,293.1499938964844,0.6508069038391113,-10563.8232421875,304.1928100585937,0.9990000128746032,0.6704844832420349,0.5246104598045349,292.58380126953125,297.1499938964844,293.1499938964844,0.0852497369050979,-10329.69921875,304.1252136230469,0.5904020071029663,0.1129892170429229,0.5151056051254272,287.5306701660156,291.1499938964844,251.4503173828125,250.9228057861328,279.1498413085937,292.5824279785156,287.5367736816406,1.0,0.4796555340290069,0.4532007277011871,0.4532007277011871,1.0,1.0,-2.493780851364136,0.8148502707481384,1.6789305210113523,0.2549979090690613,0.0,0.0,1.0,114.26464080810548,127.0,160.24314880371094,-21300.728515625,1367.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.741943359375,304.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22236.833984375,22320.0,0.0,0.0,0.515870988368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251170635223389,1.1251275539398191,-1.0454450602992438e-05,0.0,0.0005235434509813,0.0,0.0,158.3607177734375,0.0,0.0,0.0,0.6143754720687866,4.0,0.0,1.0
630240,292.39996337890625,297.1499938964844,293.1499938964844,0.4575548470020294,-7719.0869140625,304.08837890625,0.9189192652702332,0.4294722974300384,0.3857780396938324,292.4249572753906,297.1499938964844,293.1499938964844,0.3263543546199798,-6259.78369140625,304.0950012207031,0.8406814336776733,0.3301177620887756,0.3127220869064331,292.2527770996094,297.1499938964844,293.1499938964844,0.5341419577598572,-6774.07373046875,304.0608825683594,0.9621973037719728,0.4868050217628479,0.3391129672527313,292.0643310546875,297.1499938964844,293.1499938964844,0.6508069038391113,-10563.8232421875,304.1928100585937,0.9990000128746032,0.6704844832420349,0.5246104598045349,292.58380126953125,297.1499938964844,293.1499938964844,0.0852497369050979,-10329.69921875,304.1252136230469,0.5904020071029663,0.1129892170429229,0.5151056051254272,287.5306701660156,291.1499938964844,251.4503173828125,250.9228057861328,279.1498413085937,292.5824279785156,287.5367736816406,1.0,0.4796555340290069,0.4532007277011871,0.4532007277011871,1.0,1.0,-2.493780851364136,0.8148502707481384,1.6789305210113523,0.2549979090690613,0.0,0.0,1.0,114.26464080810548,127.0,160.24314880371094,-21300.728515625,1367.6053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.741943359375,304.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22236.833984375,22320.0,0.0,0.0,0.515870988368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1251170635223389,1.1251275539398191,-1.0454450602992438e-05,0.0,0.0005235434509813,0.0,0.0,158.3607177734375,0.0,0.0,0.0,0.6143754720687866,4.0,0.0,1.0
630300,292.4290466308594,297.1499938964844,293.1499938964844,0.4611948430538177,-7763.56884765625,304.09295654296875,0.926249086856842,0.4332578480243683,0.3891905546188354,292.4512939453125,297.1499938964844,293.1499938964844,0.3302573561668396,-6315.87841796875,304.0978698730469,0.8470447063446045,0.3341337144374847,0.3165232837200165,292.2813720703125,297.1499938964844,293.1499938964844,0.5404554605484009,-6833.09326171875,304.0655822753906,0.9697697162628174,0.4925491213798523,0.3431149423122406,292.0567932128906,297.1499938964844,293.1499938964844,0.6393868923187256,-10414.015625,304.2053527832031,0.9990000128746032,0.6857227683067322,0.5185292959213257,292.6068420410156,297.1499938964844,293.1499938964844,0.0874145776033401,-10529.27734375,304.12579345703125,0.598097562789917,0.1156366765499115,0.5267916321754456,287.58642578125,291.1499938964844,251.45057678222656,250.9229278564453,279.1483459472656,292.60552978515625,287.5911865234375,1.0,0.4821095168590545,0.4530137181282043,0.4530137181282043,1.0,1.0,-2.513963222503662,0.8224954605102539,1.6914678812026978,0.2577954530715942,0.0,0.0,1.0,113.21715545654295,127.0,153.44198608398438,-21581.6875,1388.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9921569824219,304.4159240722656,278.1499938964844,0.0,18000.0,313.1499938964844,22272.498046875,23400.0,0.0,0.0,0.5219334363937378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1267554759979248,1.1267659664154053,-1.0484920494491234e-05,0.0,0.0005296960589475,0.0,0.0,159.05355834960938,0.0,0.0,0.0,0.6302065849304199,4.0,0.0,1.0
630360,292.45733642578125,297.1499938964844,293.1499938964844,0.4638084471225738,-7793.94482421875,304.0985717773437,0.9294889569282532,0.4368391335010528,0.3924719989299774,292.47674560546875,297.1499938964844,293.1499938964844,0.3334260880947113,-6360.2783203125,304.1015930175781,0.8503629565238953,0.3379835784435272,0.3202199041843414,292.30914306640625,297.1499938964844,293.1499938964844,0.5456157326698303,-6880.111328125,304.0715637207031,0.9734796285629272,0.4981035590171814,0.3470261096954345,292.0549621582031,297.1499938964844,293.1499938964844,0.6346427798271179,-10357.0810546875,304.2037658691406,0.9990000128746032,0.6999350786209106,0.5182370543479919,292.6288452148437,297.1499938964844,293.1499938964844,0.0894094780087471,-10711.2939453125,304.1265563964844,0.6030953526496887,0.1181959956884384,0.5384643077850342,287.665283203125,291.1499938964844,251.450912475586,250.92315673828125,279.1460876464844,292.6275939941406,287.6718139648437,1.0,0.4863057434558868,0.4526491165161133,0.4526491165161133,1.0,1.0,-2.540709972381592,0.8323041796684265,1.70840585231781,0.2615036368370056,0.0,0.0,1.0,114.01718139648438,145.0,184.78839111328125,-22066.728515625,1426.53271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2057800292969,304.65386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,22972.46484375,23400.0,0.0,0.0,0.5278918743133545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584423780441284,1.1584534645080566,-1.108293145080097e-05,0.0,0.0005357431364245,0.0,0.0,172.85336303710938,0.0,0.0,0.0,0.6331688761711121,4.0,0.0,1.0
630420,292.51129150390625,297.1499938964844,293.1499938964844,0.4709272682666778,-7882.708984375,304.10369873046875,0.926962435245514,0.4434419274330139,0.3986434042453766,292.525146484375,297.1499938964844,293.1499938964844,0.3411791324615478,-6472.4189453125,304.1047058105469,0.8501685857772827,0.3452223539352417,0.3273026347160339,292.3620300292969,297.1499938964844,293.1499938964844,0.5582419037818909,-6999.43798828125,304.07647705078125,0.973142385482788,0.5086771845817566,0.3545649647712707,292.0730895996094,297.1499938964844,293.1499938964844,0.6455243229866028,-10521.5390625,304.16680908203125,0.9990000128746032,0.7240638136863708,0.5300754308700562,292.67095947265625,297.1499938964844,293.1499938964844,0.0936392024159431,-11103.6669921875,304.1273193359375,0.6070299744606018,0.1228550001978874,0.5607248544692993,287.7427062988281,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.6698303222656,287.74481201171875,1.0,0.4989160299301147,0.4515570700168609,0.4515570700168609,1.0,1.0,-2.606650829315185,0.8560043573379517,1.7506465911865234,0.2702641487121582,0.0,0.0,1.0,119.55162048339844,163.0,116.12429809570312,-22714.3046875,1538.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.562255859375,304.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,23264.390625,23400.0,0.0,0.0,0.5393657088279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171404480934143,1.1714158058166504,-1.133233672589995e-05,0.0,0.0005473875789903,0.0,0.0,178.72080993652344,0.0,0.0,0.0,0.6397311687469482,4.0,0.0,1.0
630480,292.51129150390625,297.1499938964844,293.1499938964844,0.4709272682666778,-7882.708984375,304.10369873046875,0.926962435245514,0.4434419274330139,0.3986434042453766,292.525146484375,297.1499938964844,293.1499938964844,0.3411791324615478,-6472.4189453125,304.1047058105469,0.8501685857772827,0.3452223539352417,0.3273026347160339,292.3620300292969,297.1499938964844,293.1499938964844,0.5582419037818909,-6999.43798828125,304.07647705078125,0.973142385482788,0.5086771845817566,0.3545649647712707,292.0730895996094,297.1499938964844,293.1499938964844,0.6455243229866028,-10521.5390625,304.16680908203125,0.9990000128746032,0.7240638136863708,0.5300754308700562,292.67095947265625,297.1499938964844,293.1499938964844,0.0936392024159431,-11103.6669921875,304.1273193359375,0.6070299744606018,0.1228550001978874,0.5607248544692993,287.7427062988281,291.1499938964844,251.45196533203125,250.92401123046875,279.1414489746094,292.6698303222656,287.74481201171875,1.0,0.4989160299301147,0.4515570700168609,0.4515570700168609,1.0,1.0,-2.606650829315185,0.8560043573379517,1.7506465911865234,0.2702641487121582,0.0,0.0,1.0,119.55162048339844,163.0,116.12429809570312,-22714.3046875,1538.638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.562255859375,304.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,23264.390625,23400.0,0.0,0.0,0.5393657088279724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171404480934143,1.1714158058166504,-1.133233672589995e-05,0.0,0.0005473875789903,0.0,0.0,178.72080993652344,0.0,0.0,0.0,0.6397311687469482,4.0,0.0,1.0
630540,292.56207275390625,297.1499938964844,293.1499938964844,0.4793532490730285,-7990.18798828125,304.10504150390625,0.9158396124839784,0.4493232071399688,0.4043114483356476,292.57049560546875,297.1499938964844,293.1499938964844,0.3499096930027008,-6600.01123046875,304.105224609375,0.8433572053909302,0.3518554866313934,0.3339636027812958,292.41180419921875,297.1499938964844,293.1499938964844,0.5725642442703247,-7136.35009765625,304.0770568847656,0.965114414691925,0.5185449123382568,0.3617258071899414,292.11944580078125,297.1499938964844,293.1499938964844,0.6773654222488403,-10962.4072265625,304.1078491210937,0.9990000128746032,0.7420005202293396,0.5546444058418274,292.7118530273437,297.1499938964844,293.1499938964844,0.0977101102471351,-11483.9765625,304.12811279296875,0.6046146154403687,0.1267013996839523,0.5802804231643677,287.7547912597656,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.71075439453125,287.7545166015625,1.0,0.5154927968978882,0.4502051472663879,0.4502051472663879,1.0,1.0,-2.6830825805664062,0.8831250071525574,1.799957513809204,0.2801591157913208,0.0,0.0,1.0,129.32110595703125,181.0,37.94036483764648,-23302.328125,1690.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8534545898437,305.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.3203125,24480.0,0.0,0.0,0.5502025485038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1755006313323977,1.1755119562149048,-1.1411729246901814e-05,0.0,0.0005583856254816,0.0,0.0,180.6022491455078,0.0,0.0,0.0,0.6568046808242798,4.0,0.0,1.0
630600,292.56207275390625,297.1499938964844,293.1499938964844,0.4793532490730285,-7990.18798828125,304.10504150390625,0.9158396124839784,0.4493232071399688,0.4043114483356476,292.57049560546875,297.1499938964844,293.1499938964844,0.3499096930027008,-6600.01123046875,304.105224609375,0.8433572053909302,0.3518554866313934,0.3339636027812958,292.41180419921875,297.1499938964844,293.1499938964844,0.5725642442703247,-7136.35009765625,304.0770568847656,0.965114414691925,0.5185449123382568,0.3617258071899414,292.11944580078125,297.1499938964844,293.1499938964844,0.6773654222488403,-10962.4072265625,304.1078491210937,0.9990000128746032,0.7420005202293396,0.5546444058418274,292.7118530273437,297.1499938964844,293.1499938964844,0.0977101102471351,-11483.9765625,304.12811279296875,0.6046146154403687,0.1267013996839523,0.5802804231643677,287.7547912597656,291.1499938964844,251.4535980224609,250.9254608154297,279.13824462890625,292.71075439453125,287.7545166015625,1.0,0.5154927968978882,0.4502051472663879,0.4502051472663879,1.0,1.0,-2.6830825805664062,0.8831250071525574,1.799957513809204,0.2801591157913208,0.0,0.0,1.0,129.32110595703125,181.0,37.94036483764648,-23302.328125,1690.36328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8534545898437,305.11700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.3203125,24480.0,0.0,0.0,0.5502025485038757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1755006313323977,1.1755119562149048,-1.1411729246901814e-05,0.0,0.0005583856254816,0.0,0.0,180.6022491455078,0.0,0.0,0.0,0.6568046808242798,4.0,0.0,1.0
630660,292.6102905273437,297.1499938964844,293.1499938964844,0.4864839613437652,-8079.64453125,304.10797119140625,0.900792121887207,0.4544379711151123,0.4094178080558777,292.61328125,297.1499938964844,293.1499938964844,0.3577040433883667,-6712.43994140625,304.1070251464844,0.8328651189804077,0.3578614592552185,0.3401576280593872,292.4591369628906,297.1499938964844,293.1499938964844,0.5855339169502258,-7258.5400390625,304.0795593261719,0.9516791701316832,0.5276455879211426,0.368451714515686,292.18927001953125,297.1499938964844,293.1499938964844,0.7218804359436035,-11558.4775390625,304.0475158691406,0.9990000128746032,0.7540034055709839,0.5879073739051819,292.75201416015625,297.1499938964844,293.1499938964844,0.1009930148720741,-11786.7919921875,304.1299133300781,0.597793698310852,0.1296634674072265,0.5964653491973877,287.7813720703125,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.7509765625,287.78076171875,1.0,0.5344510078430176,0.4488038718700409,0.4488038718700409,1.0,1.0,-2.7641634941101074,0.9117515683174132,1.852411866188049,0.2905701398849487,0.0,0.0,1.0,142.37388610839844,199.0,24.065231323242188,-24062.634765625,1872.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,305.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,24250.998046875,24480.0,0.0,0.0,0.5612941980361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214187741279602,1.2141999006271362,-1.217523640661966e-05,0.0,0.0005696422304026,0.0,0.0,199.0271453857422,0.0,0.0,0.0,0.6632416248321533,4.0,0.0,1.0
630720,292.6102905273437,297.1499938964844,293.1499938964844,0.4864839613437652,-8079.64453125,304.10797119140625,0.900792121887207,0.4544379711151123,0.4094178080558777,292.61328125,297.1499938964844,293.1499938964844,0.3577040433883667,-6712.43994140625,304.1070251464844,0.8328651189804077,0.3578614592552185,0.3401576280593872,292.4591369628906,297.1499938964844,293.1499938964844,0.5855339169502258,-7258.5400390625,304.0795593261719,0.9516791701316832,0.5276455879211426,0.368451714515686,292.18927001953125,297.1499938964844,293.1499938964844,0.7218804359436035,-11558.4775390625,304.0475158691406,0.9990000128746032,0.7540034055709839,0.5879073739051819,292.75201416015625,297.1499938964844,293.1499938964844,0.1009930148720741,-11786.7919921875,304.1299133300781,0.597793698310852,0.1296634674072265,0.5964653491973877,287.7813720703125,291.1499938964844,251.4559326171875,250.9276428222656,279.1368408203125,292.7509765625,287.78076171875,1.0,0.5344510078430176,0.4488038718700409,0.4488038718700409,1.0,1.0,-2.7641634941101074,0.9117515683174132,1.852411866188049,0.2905701398849487,0.0,0.0,1.0,142.37388610839844,199.0,24.065231323242188,-24062.634765625,1872.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,305.2895812988281,278.1499938964844,0.0,18000.0,313.1499938964844,24250.998046875,24480.0,0.0,0.0,0.5612941980361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.214187741279602,1.2141999006271362,-1.217523640661966e-05,0.0,0.0005696422304026,0.0,0.0,199.0271453857422,0.0,0.0,0.0,0.6632416248321533,4.0,0.0,1.0
630780,292.65594482421875,297.1499938964844,293.1499938964844,0.4951505362987518,-8190.4375,304.1075134277344,0.8847277164459229,0.4588548243045807,0.4139660000801086,292.6536560058594,297.1499938964844,293.1499938964844,0.3666479885578155,-6842.66015625,304.1064453125,0.820814847946167,0.3632691502571106,0.3458687961101532,292.5040283203125,297.1499938964844,293.1499938964844,0.600516676902771,-7400.96533203125,304.0780334472656,0.9350841641426086,0.5360423922538757,0.3747391402721405,292.2759094238281,297.1499938964844,293.1499938964844,0.7789855003356934,-12302.3857421875,303.9866943359375,0.9990000128746032,0.7608081102371216,0.6264461874961853,292.79119873046875,297.1499938964844,293.1499938964844,0.1040628254413604,-12072.478515625,304.1315002441406,0.5882351398468018,0.1317994147539138,0.6092783808708191,287.73992919921875,291.1499938964844,251.45909118652344,250.9306640625,279.13690185546875,292.79022216796875,287.7377319335937,1.0,0.5545896887779236,0.4474870264530182,0.4474870264530182,1.0,1.0,-2.845764636993408,0.9405348300933838,1.9052296876907349,0.3010567128658294,0.0,0.0,1.0,157.88648986816406,217.0,-38.8806037902832,-24565.1953125,2077.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1492919921875,305.3415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,24409.796875,24480.0,0.0,0.0,0.5722975134849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209337949752808,1.2209460735321045,-1.2310904821788426e-05,0.0,0.0005808091955259,0.0,0.0,202.3630523681641,0.0,0.0,0.0,0.6666509509086609,4.0,0.0,1.0
630840,292.65594482421875,297.1499938964844,293.1499938964844,0.4951505362987518,-8190.4375,304.1075134277344,0.8847277164459229,0.4588548243045807,0.4139660000801086,292.6536560058594,297.1499938964844,293.1499938964844,0.3666479885578155,-6842.66015625,304.1064453125,0.820814847946167,0.3632691502571106,0.3458687961101532,292.5040283203125,297.1499938964844,293.1499938964844,0.600516676902771,-7400.96533203125,304.0780334472656,0.9350841641426086,0.5360423922538757,0.3747391402721405,292.2759094238281,297.1499938964844,293.1499938964844,0.7789855003356934,-12302.3857421875,303.9866943359375,0.9990000128746032,0.7608081102371216,0.6264461874961853,292.79119873046875,297.1499938964844,293.1499938964844,0.1040628254413604,-12072.478515625,304.1315002441406,0.5882351398468018,0.1317994147539138,0.6092783808708191,287.73992919921875,291.1499938964844,251.45909118652344,250.9306640625,279.13690185546875,292.79022216796875,287.7377319335937,1.0,0.5545896887779236,0.4474870264530182,0.4474870264530182,1.0,1.0,-2.845764636993408,0.9405348300933838,1.9052296876907349,0.3010567128658294,0.0,0.0,1.0,157.88648986816406,217.0,-38.8806037902832,-24565.1953125,2077.660888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1492919921875,305.3415222167969,278.1499938964844,0.0,18000.0,313.1499938964844,24409.796875,24480.0,0.0,0.0,0.5722975134849548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2209337949752808,1.2209460735321045,-1.2310904821788426e-05,0.0,0.0005808091955259,0.0,0.0,202.3630523681641,0.0,0.0,0.0,0.6666509509086609,4.0,0.0,1.0
630900,292.67779541015625,297.1499938964844,293.1499938964844,0.4995993077754974,-8247.1953125,304.1071472167969,0.8766236305236816,0.4608167111873626,0.4160434901714325,292.6729736328125,297.1499938964844,293.1499938964844,0.371203064918518,-6908.78271484375,304.1060791015625,0.8145307302474976,0.3657600283622741,0.3485480844974518,292.52557373046875,297.1499938964844,293.1499938964844,0.6082300543785095,-7473.9638671875,304.0771179199219,0.9263647794723512,0.5399938225746155,0.377729058265686,292.3236083984375,297.1499938964844,293.1499938964844,0.8106186985969543,-12705.849609375,303.9589233398437,0.9990000128746032,0.7625117897987366,0.6468396782875061,292.8102722167969,297.1499938964844,293.1499938964844,0.10544054210186,-12200.794921875,304.1323547363281,0.582859992980957,0.1325964331626892,0.6145414113998413,287.7087707519531,291.1499938964844,251.4610290527344,250.9325256347656,279.1372985839844,292.809326171875,287.70623779296875,1.0,0.5648255348205566,0.4468830525875091,0.4468830525875091,1.0,1.0,-2.8859124183654785,0.9547070264816284,1.9312052726745603,0.3062366247177124,0.0,0.0,1.0,166.33816528320312,217.0,-61.41400909423828,-24793.2421875,2186.519775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2061462402344,305.3590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,24441.140625,25560.0,0.0,0.0,0.5776729583740234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2222609519958496,1.222273349761963,-1.2337683983787429e-05,0.0,0.0005862645921297,0.0,0.0,203.0236968994141,0.0,0.0,0.0,0.6823214888572693,4.0,0.0,1.0
