time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630960,292.6991577148437,297.1499938964844,293.1499938964844,0.5026728510856628,-8284.7958984375,304.109375,0.8686864972114563,0.4626050889492035,0.4179872572422027,292.6917724609375,297.1499938964844,293.1499938964844,0.3747207820415497,-6958.52099609375,304.107666015625,0.8080886006355286,0.3681083619594574,0.35111004114151,292.546630859375,297.1499938964844,293.1499938964844,0.6143479943275452,-7530.19189453125,304.0792541503906,0.9177706241607666,0.5437716841697693,0.3806151747703552,292.37353515625,297.1499938964844,293.1499938964844,0.8415846228599548,-13093.826171875,303.9374084472656,0.9990000128746032,0.7631800770759583,0.6676379442214966,292.8289489746094,297.1499938964844,293.1499938964844,0.1064251065254211,-12289.8564453125,304.1337890625,0.5772679448127747,0.1332347691059112,0.6191273927688599,287.712158203125,291.1499938964844,251.4632110595703,250.9346466064453,279.1379089355469,292.8280334472656,287.71148681640625,1.0,0.5750625729560852,0.4463219046592712,0.4463219046592712,1.0,1.0,-2.9253087043762207,0.9686287641525269,1.956680059432984,0.3113398253917694,0.0,0.0,1.0,175.1497039794922,220.0,-28.12456512451172,-25202.66796875,2298.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.23406982421875,305.4246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,25161.720703125,25560.0,0.0,0.0,0.5832483768463135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.252383828163147,1.252396821975708,-1.2953306395502295e-05,0.0,0.0005919229006394,0.0,0.0,218.4074249267578,0.0,0.0,0.0,0.684376060962677,4.0,0.0,1.0
631020,292.7396850585937,297.1499938964844,293.1499938964844,0.5096251368522644,-8371.5419921875,304.111328125,0.8582009077072144,0.4658039212226867,0.4213561117649078,292.7273864746094,297.1499938964844,293.1499938964844,0.3823488652706146,-7067.40576171875,304.10906982421875,0.7994619607925415,0.3724978864192962,0.3557652533054352,292.5865783691406,297.1499938964844,293.1499938964844,0.6277336478233337,-7654.39892578125,304.0805358886719,0.907298505306244,0.5509519577026367,0.3859845399856567,292.4703369140625,297.1499938964844,293.1499938964844,0.8931406140327454,-13711.46875,303.9232177734375,0.9990000128746032,0.7632043361663818,0.698117196559906,292.8641662597656,297.1499938964844,293.1499938964844,0.1082412004470825,-12456.8662109375,304.1361694335937,0.5694804787635803,0.1342236101627349,0.6260298490524292,287.67547607421875,291.1499938964844,251.4684295654297,250.939697265625,279.1412658691406,292.86334228515625,287.674072265625,1.0,0.5901724696159363,0.4456144571304321,0.4456144571304321,1.0,1.0,-2.9863667488098145,0.9904165267944336,1.9959502220153809,0.3197371661663055,0.0,0.0,1.0,188.66256713867188,223.0,-45.65871810913086,-25585.5859375,2477.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2821350097656,305.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,25440.583984375,25560.0,0.0,0.0,0.5943452715873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2638486623764038,1.2638617753982544,-1.319155126111582e-05,0.0,0.000603184918873,0.0,0.0,224.460693359375,0.0,0.0,0.0,0.6901583075523376,4.0,0.0,1.0
631080,292.7396850585937,297.1499938964844,293.1499938964844,0.5096251368522644,-8371.5419921875,304.111328125,0.8582009077072144,0.4658039212226867,0.4213561117649078,292.7273864746094,297.1499938964844,293.1499938964844,0.3823488652706146,-7067.40576171875,304.10906982421875,0.7994619607925415,0.3724978864192962,0.3557652533054352,292.5865783691406,297.1499938964844,293.1499938964844,0.6277336478233337,-7654.39892578125,304.0805358886719,0.907298505306244,0.5509519577026367,0.3859845399856567,292.4703369140625,297.1499938964844,293.1499938964844,0.8931406140327454,-13711.46875,303.9232177734375,0.9990000128746032,0.7632043361663818,0.698117196559906,292.8641662597656,297.1499938964844,293.1499938964844,0.1082412004470825,-12456.8662109375,304.1361694335937,0.5694804787635803,0.1342236101627349,0.6260298490524292,287.67547607421875,291.1499938964844,251.4684295654297,250.939697265625,279.1412658691406,292.86334228515625,287.674072265625,1.0,0.5901724696159363,0.4456144571304321,0.4456144571304321,1.0,1.0,-2.9863667488098145,0.9904165267944336,1.9959502220153809,0.3197371661663055,0.0,0.0,1.0,188.66256713867188,223.0,-45.65871810913086,-25585.5859375,2477.0380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2821350097656,305.44415283203125,278.1499938964844,0.0,18000.0,313.1499938964844,25440.583984375,25560.0,0.0,0.0,0.5943452715873718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2638486623764038,1.2638617753982544,-1.319155126111582e-05,0.0,0.000603184918873,0.0,0.0,224.460693359375,0.0,0.0,0.0,0.6901583075523376,4.0,0.0,1.0
631140,292.777587890625,297.1499938964844,293.1499938964844,0.5157434940338135,-8446.978515625,304.1140441894531,0.8512921929359436,0.4685152173042297,0.4241940081119537,292.76055908203125,297.1499938964844,293.1499938964844,0.3893232643604278,-7166.06103515625,304.1111145019531,0.7940242886543274,0.3764764368534088,0.3599326014518738,292.62384033203125,297.1499938964844,293.1499938964844,0.640348494052887,-7770.197265625,304.08270263671875,0.901352882385254,0.5576657056808472,0.3909516036510467,292.5539245605469,297.1499938964844,293.1499938964844,0.9344026446342468,-14180.103515625,303.9305114746094,0.9990000128746032,0.7634551525115967,0.7201172113418579,292.8960876464844,297.1499938964844,293.1499938964844,0.1096738427877426,-12588.240234375,304.13836669921875,0.5640743970870972,0.134985938668251,0.6312276721000671,287.6410217285156,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8953552246094,287.6400451660156,1.0,0.6017734408378601,0.4452241659164428,0.4452241659164428,1.0,1.0,-3.033475875854492,1.007518649101257,2.0259571075439453,0.3264327645301819,0.0,0.0,1.0,199.01470947265625,226.0,-45.27864456176758,-25885.783203125,2618.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3741149902344,305.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,25524.44921875,26640.0,0.0,0.0,0.6047285199165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2672762870788574,1.2672895193099976,-1.326320125372149e-05,0.0,0.0006137226009741,0.0,0.0,226.2919158935547,0.0,0.0,0.0,0.7068868279457092,4.0,0.0,1.0
631200,292.777587890625,297.1499938964844,293.1499938964844,0.5157434940338135,-8446.978515625,304.1140441894531,0.8512921929359436,0.4685152173042297,0.4241940081119537,292.76055908203125,297.1499938964844,293.1499938964844,0.3893232643604278,-7166.06103515625,304.1111145019531,0.7940242886543274,0.3764764368534088,0.3599326014518738,292.62384033203125,297.1499938964844,293.1499938964844,0.640348494052887,-7770.197265625,304.08270263671875,0.901352882385254,0.5576657056808472,0.3909516036510467,292.5539245605469,297.1499938964844,293.1499938964844,0.9344026446342468,-14180.103515625,303.9305114746094,0.9990000128746032,0.7634551525115967,0.7201172113418579,292.8960876464844,297.1499938964844,293.1499938964844,0.1096738427877426,-12588.240234375,304.13836669921875,0.5640743970870972,0.134985938668251,0.6312276721000671,287.6410217285156,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.8953552246094,287.6400451660156,1.0,0.6017734408378601,0.4452241659164428,0.4452241659164428,1.0,1.0,-3.033475875854492,1.007518649101257,2.0259571075439453,0.3264327645301819,0.0,0.0,1.0,199.01470947265625,226.0,-45.27864456176758,-25885.783203125,2618.865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3741149902344,305.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,25524.44921875,26640.0,0.0,0.0,0.6047285199165344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2672762870788574,1.2672895193099976,-1.326320125372149e-05,0.0,0.0006137226009741,0.0,0.0,226.2919158935547,0.0,0.0,0.0,0.7068868279457092,4.0,0.0,1.0
631260,292.8132629394531,297.1499938964844,293.1499938964844,0.5184239149093628,-8476.107421875,304.1214599609375,0.8445906639099121,0.4707138836383819,0.4266016781330108,292.7914733886719,297.1499938964844,293.1499938964844,0.3937139809131622,-7225.22509765625,304.1166687011719,0.788658082485199,0.3800720572471618,0.3637510538101196,292.6586608886719,297.1499938964844,293.1499938964844,0.648988664150238,-7845.81005859375,304.0906066894531,0.8956596255302429,0.5639364123344421,0.3956219851970672,292.6166076660156,297.1499938964844,293.1499938964844,0.9479578733444214,-14281.716796875,303.98126220703125,0.9941577315330504,0.7657864689826965,0.7249423861503601,292.9242553710937,297.1499938964844,293.1499938964844,0.1104410663247108,-12653.177734375,304.14093017578125,0.5588206648826599,0.1357007622718811,0.6360797882080078,287.6840209960937,291.1499938964844,251.4825897216797,250.9534912109375,279.1483154296875,292.92364501953125,287.68511962890625,1.0,0.6101318001747131,0.4452623426914215,0.4452623426914215,1.0,1.0,-3.058277606964112,1.0170421600341797,2.041235446929932,0.3306271731853485,0.0,0.0,1.0,208.69422912597656,229.0,24.778932571411133,-26325.53515625,2717.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.458251953125,305.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,26431.208984375,26640.0,0.0,0.0,0.6148300170898438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3037608861923218,1.3037749528884888,-1.403788337484002e-05,0.0,0.0006239743088372,0.0,0.0,246.40481567382807,0.0,0.0,0.0,0.7120917439460754,4.0,0.0,1.0
631320,292.8132629394531,297.1499938964844,293.1499938964844,0.5184239149093628,-8476.107421875,304.1214599609375,0.8445906639099121,0.4707138836383819,0.4266016781330108,292.7914733886719,297.1499938964844,293.1499938964844,0.3937139809131622,-7225.22509765625,304.1166687011719,0.788658082485199,0.3800720572471618,0.3637510538101196,292.6586608886719,297.1499938964844,293.1499938964844,0.648988664150238,-7845.81005859375,304.0906066894531,0.8956596255302429,0.5639364123344421,0.3956219851970672,292.6166076660156,297.1499938964844,293.1499938964844,0.9479578733444214,-14281.716796875,303.98126220703125,0.9941577315330504,0.7657864689826965,0.7249423861503601,292.9242553710937,297.1499938964844,293.1499938964844,0.1104410663247108,-12653.177734375,304.14093017578125,0.5588206648826599,0.1357007622718811,0.6360797882080078,287.6840209960937,291.1499938964844,251.4825897216797,250.9534912109375,279.1483154296875,292.92364501953125,287.68511962890625,1.0,0.6101318001747131,0.4452623426914215,0.4452623426914215,1.0,1.0,-3.058277606964112,1.0170421600341797,2.041235446929932,0.3306271731853485,0.0,0.0,1.0,208.69422912597656,229.0,24.778932571411133,-26325.53515625,2717.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.458251953125,305.6323547363281,278.1499938964844,0.0,18000.0,313.1499938964844,26431.208984375,26640.0,0.0,0.0,0.6148300170898438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3037608861923218,1.3037749528884888,-1.403788337484002e-05,0.0,0.0006239743088372,0.0,0.0,246.40481567382807,0.0,0.0,0.0,0.7120917439460754,4.0,0.0,1.0
631380,292.8470764160156,297.1499938964844,293.1499938964844,0.5208939909934998,-8503.830078125,304.1268310546875,0.8403317928314209,0.4723822772502899,0.4284213781356811,292.8207092285156,297.1499938964844,293.1499938964844,0.3979449272155761,-7282.896484375,304.1207275390625,0.7856371402740479,0.3832193613052368,0.3670478463172912,292.6913146972656,297.1499938964844,293.1499938964844,0.6576494574546814,-7922.65673828125,304.095947265625,0.8927481770515442,0.5697575211524963,0.3998947143554687,292.6600952148437,297.1499938964844,293.1499938964844,0.9597075581550598,-14377.6103515625,304.0174865722656,0.9904616475105286,0.7704606652259827,0.729187548160553,292.9491577148437,297.1499938964844,293.1499938964844,0.1112118363380432,-12720.4560546875,304.1426696777344,0.5556535720825195,0.1363646835088729,0.6402377486228943,287.70574951171875,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9486083984375,287.7066650390625,1.0,0.6165526509284973,0.4453784525394439,0.4453784525394439,1.0,1.0,-3.0796098709106445,1.0254586935043335,2.0541512966156006,0.3342543542385101,0.0,0.0,1.0,215.6405792236328,232.0,28.193788528442383,-26571.142578125,2795.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5909118652344,305.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,26579.240234375,26640.0,0.0,0.0,0.6240197420120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096206188201904,1.309634804725647,-1.4164354070089756e-05,0.0,0.0006333006895147,0.0,0.0,249.74220275878903,0.0,0.0,0.0,0.715042233467102,4.0,0.0,1.0
631440,292.8470764160156,297.1499938964844,293.1499938964844,0.5208939909934998,-8503.830078125,304.1268310546875,0.8403317928314209,0.4723822772502899,0.4284213781356811,292.8207092285156,297.1499938964844,293.1499938964844,0.3979449272155761,-7282.896484375,304.1207275390625,0.7856371402740479,0.3832193613052368,0.3670478463172912,292.6913146972656,297.1499938964844,293.1499938964844,0.6576494574546814,-7922.65673828125,304.095947265625,0.8927481770515442,0.5697575211524963,0.3998947143554687,292.6600952148437,297.1499938964844,293.1499938964844,0.9597075581550598,-14377.6103515625,304.0174865722656,0.9904616475105286,0.7704606652259827,0.729187548160553,292.9491577148437,297.1499938964844,293.1499938964844,0.1112118363380432,-12720.4560546875,304.1426696777344,0.5556535720825195,0.1363646835088729,0.6402377486228943,287.70574951171875,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.9486083984375,287.7066650390625,1.0,0.6165526509284973,0.4453784525394439,0.4453784525394439,1.0,1.0,-3.0796098709106445,1.0254586935043335,2.0541512966156006,0.3342543542385101,0.0,0.0,1.0,215.6405792236328,232.0,28.193788528442383,-26571.142578125,2795.716552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5909118652344,305.7420959472656,278.1499938964844,0.0,18000.0,313.1499938964844,26579.240234375,26640.0,0.0,0.0,0.6240197420120239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3096206188201904,1.309634804725647,-1.4164354070089756e-05,0.0,0.0006333006895147,0.0,0.0,249.74220275878903,0.0,0.0,0.0,0.715042233467102,4.0,0.0,1.0
631500,292.8631896972656,297.1499938964844,293.1499938964844,0.5218366384506226,-8514.1259765625,304.1293334960937,0.8387584686279297,0.473057746887207,0.4291574954986572,292.83465576171875,297.1499938964844,293.1499938964844,0.3998228907585144,-7308.3681640625,304.12261962890625,0.784659743309021,0.3846539855003357,0.3685315251350403,292.7067565917969,297.1499938964844,293.1499938964844,0.6617062091827393,-7958.57275390625,304.098388671875,0.8919403553009033,0.5725321173667908,0.4019126892089844,292.6788024902344,297.1499938964844,293.1499938964844,0.9654226303100586,-14427.8447265625,304.0311279296875,0.9893108010292052,0.7729942798614502,0.7316096425056458,292.96051025390625,297.1499938964844,293.1499938964844,0.1115525364875793,-12750.10546875,304.14337158203125,0.5545638799667358,0.1366808712482452,0.6421247720718384,287.7165222167969,291.1499938964844,251.4969787597656,250.967514038086,279.1506042480469,292.9599914550781,287.7174987792969,1.0,0.6193307638168335,0.4454444348812103,0.4454444348812103,1.0,1.0,-3.089885950088501,1.0295342206954956,2.060351610183716,0.3360274732112884,0.0,0.0,1.0,218.43112182617188,232.0,29.290830612182617,-26694.162109375,2830.963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6744689941406,305.807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,26607.2265625,27720.0,0.0,0.0,0.6282187104225159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107255697250366,1.3107397556304932,-1.4188263776304666e-05,0.0,0.0006375621305778,0.0,0.0,250.3748321533203,0.0,0.0,0.0,0.7305984497070312,4.0,0.0,1.0
631560,292.8788452148437,297.1499938964844,293.1499938964844,0.52127605676651,-8504.158203125,304.1341247558594,0.8373740315437317,0.4736129641532898,0.4297885298728943,292.84814453125,297.1499938964844,293.1499938964844,0.4005310237407684,-7316.09423828125,304.1263122558594,0.7838636636734009,0.3859977424144745,0.3699217140674591,292.7217102050781,297.1499938964844,293.1499938964844,0.6639418601989746,-7976.27294921875,304.1037292480469,0.8913594484329224,0.5752097368240356,0.4038602113723755,292.6964416503906,297.1499938964844,293.1499938964844,0.9685488939285278,-14447.3486328125,304.04705810546875,0.9884001612663268,0.775497555732727,0.7340465188026428,292.97119140625,297.1499938964844,293.1499938964844,0.1115839481353759,-12748.8017578125,304.14453125,0.5536492466926575,0.136978730559349,0.6438988447189331,287.76385498046875,291.1499938964844,251.5025787353516,250.9729766845703,279.15093994140625,292.9707336425781,287.7664794921875,1.0,0.621898889541626,0.4455170035362243,0.4455170035362243,1.0,1.0,-3.0997207164764404,1.0334552526474,2.06626558303833,0.337748646736145,0.0,0.0,1.0,220.9451446533203,235.0,76.28202819824219,-26999.650390625,2864.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7392578125,305.9218139648437,278.1499938964844,0.0,18000.0,313.1499938964844,27345.544921875,27720.0,0.0,0.0,0.6324537396430969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3395445346832275,1.3395594358444214,-1.4819040188740472e-05,0.0,0.0006418601842597,0.0,0.0,267.2557678222656,0.0,0.0,0.0,0.7318947911262512,4.0,0.0,1.0
631620,292.9089050292969,297.1499938964844,293.1499938964844,0.5213245749473572,-8501.6572265625,304.1392517089844,0.8348583579063416,0.4743887186050415,0.43071049451828,292.8738098144531,297.1499938964844,293.1499938964844,0.4029129147529602,-7347.365234375,304.13018798828125,0.7825307250022888,0.3884400129318237,0.3724388778209686,292.74957275390625,297.1499938964844,293.1499938964844,0.6701284646987915,-8030.31005859375,304.1087341308594,0.8905771970748901,0.5804099440574646,0.4075933694839477,292.7294921875,297.1499938964844,293.1499938964844,0.9766449332237244,-14517.5439453125,304.067626953125,0.9869353771209716,0.7802821397781372,0.7387222647666931,292.990966796875,297.1499938964844,293.1499938964844,0.1119374334812164,-12776.8916015625,304.145751953125,0.5520675778388977,0.1374980211257934,0.6470463275909424,287.809326171875,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.99053955078125,287.8108215332031,1.0,0.6265358924865723,0.4456856250762939,0.4456856250762939,1.0,1.0,-3.117751359939575,1.040725827217102,2.077025413513184,0.3409854173660278,0.0,0.0,1.0,225.44363403320312,238.0,63.59896087646485,-27265.40625,2924.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8707580566406,306.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,27613.501953125,27720.0,0.0,0.0,0.640525758266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498516082763672,1.34986674785614,-1.5047966371639632e-05,0.0,0.0006500522140413,0.0,0.0,273.4725646972656,0.0,0.0,0.0,0.737076997756958,4.0,0.0,1.0
631680,292.9089050292969,297.1499938964844,293.1499938964844,0.5213245749473572,-8501.6572265625,304.1392517089844,0.8348583579063416,0.4743887186050415,0.43071049451828,292.8738098144531,297.1499938964844,293.1499938964844,0.4029129147529602,-7347.365234375,304.13018798828125,0.7825307250022888,0.3884400129318237,0.3724388778209686,292.74957275390625,297.1499938964844,293.1499938964844,0.6701284646987915,-8030.31005859375,304.1087341308594,0.8905771970748901,0.5804099440574646,0.4075933694839477,292.7294921875,297.1499938964844,293.1499938964844,0.9766449332237244,-14517.5439453125,304.067626953125,0.9869353771209716,0.7802821397781372,0.7387222647666931,292.990966796875,297.1499938964844,293.1499938964844,0.1119374334812164,-12776.8916015625,304.145751953125,0.5520675778388977,0.1374980211257934,0.6470463275909424,287.809326171875,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,292.99053955078125,287.8108215332031,1.0,0.6265358924865723,0.4456856250762939,0.4456856250762939,1.0,1.0,-3.117751359939575,1.040725827217102,2.077025413513184,0.3409854173660278,0.0,0.0,1.0,225.44363403320312,238.0,63.59896087646485,-27265.40625,2924.65185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8707580566406,306.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,27613.501953125,27720.0,0.0,0.0,0.640525758266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3498516082763672,1.34986674785614,-1.5047966371639632e-05,0.0,0.0006500522140413,0.0,0.0,273.4725646972656,0.0,0.0,0.0,0.737076997756958,4.0,0.0,1.0
631740,292.936767578125,297.1499938964844,293.1499938964844,0.521225094795227,-8498.16015625,304.1429748535156,0.8325294852256775,0.4748398959636688,0.4313075542449951,292.8976745605469,297.1499938964844,293.1499938964844,0.405178040266037,-7377.5537109375,304.13299560546875,0.7813581824302673,0.3905937671661377,0.3746628761291504,292.7749938964844,297.1499938964844,293.1499938964844,0.676432728767395,-8086.2236328125,304.1119689941406,0.8900959491729736,0.5853924751281738,0.4111833870410919,292.7599792480469,297.1499938964844,293.1499938964844,0.984180748462677,-14586.98828125,304.0824279785156,0.9857143759727478,0.7847487330436707,0.7430917620658875,293.0088195800781,297.1499938964844,293.1499938964844,0.1122542843222618,-12802.6826171875,304.1466369628906,0.5506101250648499,0.1379045099020004,0.6496306657791138,287.8424072265625,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0084228515625,287.8437194824219,1.0,0.6306750774383545,0.4458826184272766,0.4458826184272766,1.0,1.0,-3.133821725845337,1.047315239906311,2.0865063667297363,0.3439779281616211,0.0,0.0,1.0,229.48692321777344,241.0,50.92913818359375,-27493.361328125,2979.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0285949707031,306.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,27690.037109375,28800.0,0.0,0.0,0.6477547883987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527812957763672,1.35279643535614,-1.5113355402718298e-05,0.0,0.0006573887658305,0.0,0.0,275.2569885253906,0.0,0.0,0.0,0.7535495162010193,4.0,0.0,1.0
631800,292.936767578125,297.1499938964844,293.1499938964844,0.521225094795227,-8498.16015625,304.1429748535156,0.8325294852256775,0.4748398959636688,0.4313075542449951,292.8976745605469,297.1499938964844,293.1499938964844,0.405178040266037,-7377.5537109375,304.13299560546875,0.7813581824302673,0.3905937671661377,0.3746628761291504,292.7749938964844,297.1499938964844,293.1499938964844,0.676432728767395,-8086.2236328125,304.1119689941406,0.8900959491729736,0.5853924751281738,0.4111833870410919,292.7599792480469,297.1499938964844,293.1499938964844,0.984180748462677,-14586.98828125,304.0824279785156,0.9857143759727478,0.7847487330436707,0.7430917620658875,293.0088195800781,297.1499938964844,293.1499938964844,0.1122542843222618,-12802.6826171875,304.1466369628906,0.5506101250648499,0.1379045099020004,0.6496306657791138,287.8424072265625,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0084228515625,287.8437194824219,1.0,0.6306750774383545,0.4458826184272766,0.4458826184272766,1.0,1.0,-3.133821725845337,1.047315239906311,2.0865063667297363,0.3439779281616211,0.0,0.0,1.0,229.48692321777344,241.0,50.92913818359375,-27493.361328125,2979.361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0285949707031,306.1715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,27690.037109375,28800.0,0.0,0.0,0.6477547883987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3527812957763672,1.35279643535614,-1.5113355402718298e-05,0.0,0.0006573887658305,0.0,0.0,275.2569885253906,0.0,0.0,0.0,0.7535495162010193,4.0,0.0,1.0
631860,292.9630126953125,297.1499938964844,293.1499938964844,0.5189471244812012,-8465.97265625,304.1489562988281,0.8301875591278076,0.4749203622341156,0.4315916001796722,292.9201354980469,297.1499938964844,293.1499938964844,0.405711680650711,-7382.07666015625,304.1376342773437,0.780142605304718,0.3924313187599182,0.3765975534915924,292.7991027832031,297.1499938964844,293.1499938964844,0.680060088634491,-8116.0390625,304.118408203125,0.8896071910858154,0.5900031924247742,0.4145330786705017,292.78863525390625,297.1499938964844,293.1499938964844,0.9876148104667664,-14609.921875,304.098876953125,0.9845132827758788,0.7888197302818298,0.7471103072166443,293.0250549316406,297.1499938964844,293.1499938964844,0.1120944023132324,-12781.8330078125,304.1479797363281,0.5490996241569519,0.1381883770227432,0.6516520380973816,287.92047119140625,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0246887207031,287.9223937988281,1.0,0.6344236135482788,0.4461131989955902,0.4461131989955902,1.0,1.0,-3.147780656814575,1.053179144859314,2.094601631164551,0.3467220067977905,0.0,0.0,1.0,233.304916381836,244.0,82.8611068725586,-27903.853515625,3028.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1458740234375,306.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,28607.716796875,28800.0,0.0,0.0,0.6548260450363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387425661087036,1.387441635131836,-1.5897367120487615e-05,0.0,0.0006645651883445,0.0,0.0,296.951171875,0.0,0.0,0.0,0.7577251195907593,4.0,0.0,1.0
631920,292.9630126953125,297.1499938964844,293.1499938964844,0.5189471244812012,-8465.97265625,304.1489562988281,0.8301875591278076,0.4749203622341156,0.4315916001796722,292.9201354980469,297.1499938964844,293.1499938964844,0.405711680650711,-7382.07666015625,304.1376342773437,0.780142605304718,0.3924313187599182,0.3765975534915924,292.7991027832031,297.1499938964844,293.1499938964844,0.680060088634491,-8116.0390625,304.118408203125,0.8896071910858154,0.5900031924247742,0.4145330786705017,292.78863525390625,297.1499938964844,293.1499938964844,0.9876148104667664,-14609.921875,304.098876953125,0.9845132827758788,0.7888197302818298,0.7471103072166443,293.0250549316406,297.1499938964844,293.1499938964844,0.1120944023132324,-12781.8330078125,304.1479797363281,0.5490996241569519,0.1381883770227432,0.6516520380973816,287.92047119140625,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0246887207031,287.9223937988281,1.0,0.6344236135482788,0.4461131989955902,0.4461131989955902,1.0,1.0,-3.147780656814575,1.053179144859314,2.094601631164551,0.3467220067977905,0.0,0.0,1.0,233.304916381836,244.0,82.8611068725586,-27903.853515625,3028.9326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1458740234375,306.33905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,28607.716796875,28800.0,0.0,0.0,0.6548260450363159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387425661087036,1.387441635131836,-1.5897367120487615e-05,0.0,0.0006645651883445,0.0,0.0,296.951171875,0.0,0.0,0.0,0.7577251195907593,4.0,0.0,1.0
631980,292.98779296875,297.1499938964844,293.1499938964844,0.5174380540847778,-8445.3427734375,304.1517944335937,0.8277231454849243,0.4746304452419281,0.4315292537212372,292.9414367675781,297.1499938964844,293.1499938964844,0.4068380296230316,-7396.466796875,304.1398620605469,0.7787768244743347,0.3939362168312073,0.3782136738300323,292.8218688964844,297.1499938964844,293.1499938964844,0.6847999095916748,-8157.92822265625,304.1210021972656,0.8890083432197571,0.5942794680595398,0.4176377952098846,292.8152160644531,297.1499938964844,293.1499938964844,0.9923385977745056,-14654.0810546875,304.1079406738281,0.9832500219345092,0.7925805449485779,0.7508066892623901,293.03985595703125,297.1499938964844,293.1499938964844,0.1121011301875114,-12779.232421875,304.1486511230469,0.5474589467048645,0.1383480578660965,0.6531044244766235,287.960693359375,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.03955078125,287.9621276855469,1.0,0.6378331184387207,0.4463810324668884,0.4463810324668884,1.0,1.0,-3.159574270248413,1.0583089590072632,2.1012651920318604,0.3492123186588287,0.0,0.0,1.0,236.99978637695312,247.0,62.525726318359375,-28105.669921875,3073.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2740783691406,306.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,28747.068359375,28800.0,0.0,0.0,0.6613098382949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926111459732056,1.392627239227295,-1.6016421795939095e-05,0.0,0.0006711453897878,0.0,0.0,300.293212890625,0.0,0.0,0.0,0.7603278756141663,4.0,0.0,1.0
632040,292.98779296875,297.1499938964844,293.1499938964844,0.5174380540847778,-8445.3427734375,304.1517944335937,0.8277231454849243,0.4746304452419281,0.4315292537212372,292.9414367675781,297.1499938964844,293.1499938964844,0.4068380296230316,-7396.466796875,304.1398620605469,0.7787768244743347,0.3939362168312073,0.3782136738300323,292.8218688964844,297.1499938964844,293.1499938964844,0.6847999095916748,-8157.92822265625,304.1210021972656,0.8890083432197571,0.5942794680595398,0.4176377952098846,292.8152160644531,297.1499938964844,293.1499938964844,0.9923385977745056,-14654.0810546875,304.1079406738281,0.9832500219345092,0.7925805449485779,0.7508066892623901,293.03985595703125,297.1499938964844,293.1499938964844,0.1121011301875114,-12779.232421875,304.1486511230469,0.5474589467048645,0.1383480578660965,0.6531044244766235,287.960693359375,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.03955078125,287.9621276855469,1.0,0.6378331184387207,0.4463810324668884,0.4463810324668884,1.0,1.0,-3.159574270248413,1.0583089590072632,2.1012651920318604,0.3492123186588287,0.0,0.0,1.0,236.99978637695312,247.0,62.525726318359375,-28105.669921875,3073.64892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2740783691406,306.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,28747.068359375,28800.0,0.0,0.0,0.6613098382949829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926111459732056,1.392627239227295,-1.6016421795939095e-05,0.0,0.0006711453897878,0.0,0.0,300.293212890625,0.0,0.0,0.0,0.7603278756141663,4.0,0.0,1.0
632100,292.9996032714844,297.1499938964844,293.1499938964844,0.5166026949882507,-8434.146484375,304.1529846191406,0.826450526714325,0.4743633866310119,0.4313870966434479,292.9516296386719,297.1499938964844,293.1499938964844,0.4073196053504944,-7402.60546875,304.1408386230469,0.7780396938323975,0.394572764635086,0.3789107203483581,292.832763671875,297.1499938964844,293.1499938964844,0.6871057152748108,-8178.3720703125,304.1220703125,0.888668417930603,0.5962944030761719,0.4191057682037353,292.8277893066406,297.1499938964844,293.1499938964844,0.994574010372162,-14675.6865234375,304.11151123046875,0.9825974702835084,0.7943528294563293,0.7525551319122314,293.0467834472656,297.1499938964844,293.1499938964844,0.1120812967419624,-12776.046875,304.14892578125,0.5465906858444214,0.1383844316005706,0.653629720211029,287.97802734375,291.1499938964844,251.5740966796875,251.04234313964844,279.1526794433594,293.0464782714844,287.9793701171875,1.0,0.6394257545471191,0.4465284049510956,0.4465284049510956,1.0,1.0,-3.164741277694702,1.0606287717819214,2.104112386703491,0.3503751754760742,0.0,0.0,1.0,238.80967712402344,247.0,56.05882263183594,-28198.923828125,3094.3662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.346435546875,306.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,28772.091796875,29880.0,0.0,0.0,0.6642643809318542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3935402631759644,1.3935563564300537,-1.6037798559409566e-05,0.0,0.0006741438992321,0.0,0.0,300.8946228027344,0.0,0.0,0.0,0.7757942080497742,4.0,0.0,1.0
632160,293.0111694335937,297.1499938964844,293.1499938964844,0.5144637227058411,-8405.2255859375,304.15631103515625,0.8251408934593201,0.4740016758441925,0.4311698079109192,292.9615478515625,297.1499938964844,293.1499938964844,0.406752735376358,-7392.859375,304.1435241699219,0.7772616147994995,0.3951371908187866,0.379538893699646,292.8435363769531,297.1499938964844,293.1499938964844,0.6877265572547913,-8182.0107421875,304.12603759765625,0.8882861137390137,0.5981954336166382,0.4205096065998077,292.8400573730469,297.1499938964844,293.1499938964844,0.9944952130317688,-14668.595703125,304.11865234375,0.9819176197052002,0.7960234880447388,0.7542275786399841,293.05340576171875,297.1499938964844,293.1499938964844,0.1117767915129661,-12744.41796875,304.149658203125,0.5456869006156921,0.138392686843872,0.6540318131446838,288.028076171875,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.0531005859375,288.0307922363281,1.0,0.6409491896629333,0.4466854035854339,0.4466854035854339,1.0,1.0,-3.1694185733795166,1.0627853870391846,2.106633186340332,0.3514862358570099,0.0,0.0,1.0,240.6057891845703,250.0,93.60852813720705,-28459.220703125,3114.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.39752197265625,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,29525.646484375,29880.0,0.0,0.0,0.6673061847686768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4212350845336914,1.4212517738342283,-1.668159347900655e-05,0.0,0.0006772310007363,0.0,0.0,319.1932983398437,0.0,0.0,0.0,0.77643883228302,4.0,0.0,1.0
632220,293.0333251953125,297.1499938964844,293.1499938964844,0.5115948915481567,-8367.59375,304.158935546875,0.8223802447319031,0.4730238616466522,0.4304920136928558,292.9805603027344,297.1499938964844,293.1499938964844,0.4067684113979339,-7391.64892578125,304.1456298828125,0.7755736112594604,0.396054744720459,0.3805975615978241,292.8644714355469,297.1499938964844,293.1499938964844,0.690777063369751,-8208.3984375,304.1288757324219,0.8873538970947266,0.601710855960846,0.423093318939209,292.863525390625,297.1499938964844,293.1499938964844,0.9968109130859376,-14689.0166015625,304.1251220703125,0.9804408550262452,0.7991155982017517,0.7573055624961853,293.0657958984375,297.1499938964844,293.1499938964844,0.1114841848611831,-12714.111328125,304.1502685546875,0.543758749961853,0.1383262425661087,0.6544637680053711,288.0780639648437,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0653076171875,288.0796203613281,1.0,0.6437879800796509,0.4470263719558716,0.4470263719558716,1.0,1.0,-3.1772053241729736,1.0665701627731323,2.110635042190552,0.353527158498764,0.0,0.0,1.0,244.17469787597656,253.0,73.1857681274414,-28647.87890625,3150.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4967346191406,306.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29784.1328125,29880.0,0.0,0.0,0.673130214214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430611491203308,1.4306284189224243,-1.690242970653344e-05,0.0,0.0006831415812484,0.0,0.0,325.5526428222656,0.0,0.0,0.0,0.7811390161514282,4.0,0.0,1.0
632280,293.0333251953125,297.1499938964844,293.1499938964844,0.5115948915481567,-8367.59375,304.158935546875,0.8223802447319031,0.4730238616466522,0.4304920136928558,292.9805603027344,297.1499938964844,293.1499938964844,0.4067684113979339,-7391.64892578125,304.1456298828125,0.7755736112594604,0.396054744720459,0.3805975615978241,292.8644714355469,297.1499938964844,293.1499938964844,0.690777063369751,-8208.3984375,304.1288757324219,0.8873538970947266,0.601710855960846,0.423093318939209,292.863525390625,297.1499938964844,293.1499938964844,0.9968109130859376,-14689.0166015625,304.1251220703125,0.9804408550262452,0.7991155982017517,0.7573055624961853,293.0657958984375,297.1499938964844,293.1499938964844,0.1114841848611831,-12714.111328125,304.1502685546875,0.543758749961853,0.1383262425661087,0.6544637680053711,288.0780639648437,291.1499938964844,251.6076202392578,251.07472229003903,279.1532287597656,293.0653076171875,288.0796203613281,1.0,0.6437879800796509,0.4470263719558716,0.4470263719558716,1.0,1.0,-3.1772053241729736,1.0665701627731323,2.110635042190552,0.353527158498764,0.0,0.0,1.0,244.17469787597656,253.0,73.1857681274414,-28647.87890625,3150.0078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4967346191406,306.7108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,29784.1328125,29880.0,0.0,0.0,0.673130214214325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430611491203308,1.4306284189224243,-1.690242970653344e-05,0.0,0.0006831415812484,0.0,0.0,325.5526428222656,0.0,0.0,0.0,0.7811390161514282,4.0,0.0,1.0
632340,293.0542297363281,297.1499938964844,293.1499938964844,0.5087571740150452,-8330.8330078125,304.1606750488281,0.8194786906242371,0.4717365205287933,0.4295382797718048,292.9989318847656,297.1499938964844,293.1499938964844,0.4067241251468658,-7389.9716796875,304.14715576171875,0.7737097144126892,0.3966253399848938,0.3813489973545074,292.8841552734375,297.1499938964844,293.1499938964844,0.6939617395401001,-8236.5400390625,304.1305847167969,0.886301577091217,0.6049516201019287,0.4254745841026306,292.88531494140625,297.1499938964844,293.1499938964844,0.99932461977005,-14713.8427734375,304.12921142578125,0.9788773655891418,0.8019514679908752,0.7601380944252014,293.0771179199219,297.1499938964844,293.1499938964844,0.1111930906772613,-12684.9365234375,304.1506652832031,0.5417110323905945,0.1381622850894928,0.6544457077980042,288.1148986816406,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075927734375,288.11627197265625,1.0,0.6463760733604431,0.4473966360092163,0.4473966360092163,1.0,1.0,-3.183211088180542,1.0697462558746338,2.113464832305908,0.3553561866283417,0.0,0.0,1.0,247.68946838378903,256.0,57.368873596191406,-28799.974609375,3182.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6172180175781,306.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,29854.29296875,30960.0,0.0,0.0,0.6783024072647095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331459999084473,1.4331629276275637,-1.6962370864348486e-05,0.0,0.000688390689902,0.0,0.0,327.28594970703125,0.0,0.0,0.0,0.7974091172218323,4.0,0.0,1.0
632400,293.0542297363281,297.1499938964844,293.1499938964844,0.5087571740150452,-8330.8330078125,304.1606750488281,0.8194786906242371,0.4717365205287933,0.4295382797718048,292.9989318847656,297.1499938964844,293.1499938964844,0.4067241251468658,-7389.9716796875,304.14715576171875,0.7737097144126892,0.3966253399848938,0.3813489973545074,292.8841552734375,297.1499938964844,293.1499938964844,0.6939617395401001,-8236.5400390625,304.1305847167969,0.886301577091217,0.6049516201019287,0.4254745841026306,292.88531494140625,297.1499938964844,293.1499938964844,0.99932461977005,-14713.8427734375,304.12921142578125,0.9788773655891418,0.8019514679908752,0.7601380944252014,293.0771179199219,297.1499938964844,293.1499938964844,0.1111930906772613,-12684.9365234375,304.1506652832031,0.5417110323905945,0.1381622850894928,0.6544457077980042,288.1148986816406,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075927734375,288.11627197265625,1.0,0.6463760733604431,0.4473966360092163,0.4473966360092163,1.0,1.0,-3.183211088180542,1.0697462558746338,2.113464832305908,0.3553561866283417,0.0,0.0,1.0,247.68946838378903,256.0,57.368873596191406,-28799.974609375,3182.0087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6172180175781,306.8144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,29854.29296875,30960.0,0.0,0.0,0.6783024072647095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4331459999084473,1.4331629276275637,-1.6962370864348486e-05,0.0,0.000688390689902,0.0,0.0,327.28594970703125,0.0,0.0,0.0,0.7974091172218323,4.0,0.0,1.0
632460,293.0743103027344,297.1499938964844,293.1499938964844,0.5040090680122375,-8268.3798828125,304.1648864746094,0.8163800239562988,0.4700900316238403,0.4282790720462799,293.0167236328125,297.1499938964844,293.1499938964844,0.4050426185131073,-7363.89111328125,304.1507873535156,0.7716293334960938,0.3968404829502105,0.381766140460968,292.90289306640625,297.1499938964844,293.1499938964844,0.6947375535964966,-8241.1884765625,304.13555908203125,0.8851032257080078,0.6078899502754211,0.4276557564735412,292.9060974121094,297.1499938964844,293.1499938964844,0.9985232353210448,-14698.76171875,304.1371765136719,0.9771766066551208,0.8044446110725403,0.7626774907112122,293.08746337890625,297.1499938964844,293.1499938964844,0.1105021089315414,-12616.267578125,304.15155029296875,0.5395434498786926,0.1379094123840332,0.6540341377258301,288.19219970703125,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0862121582031,288.194091796875,1.0,0.6487253308296204,0.4478196501731872,0.4478196501731872,1.0,1.0,-3.1873817443847656,1.0723514556884766,2.115030288696289,0.3570273518562317,0.0,0.0,1.0,251.1841278076172,259.0,84.31427764892578,-29119.3984375,3210.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6991271972656,306.9524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,30781.3828125,30960.0,0.0,0.0,0.683444619178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4662243127822876,1.4662420749664309,-1.7754422515281476e-05,0.0,0.0006936094141565,0.0,0.0,350.47540283203125,0.0,0.0,0.0,0.8007088303565979,4.0,0.0,1.0
632520,293.0743103027344,297.1499938964844,293.1499938964844,0.5040090680122375,-8268.3798828125,304.1648864746094,0.8163800239562988,0.4700900316238403,0.4282790720462799,293.0167236328125,297.1499938964844,293.1499938964844,0.4050426185131073,-7363.89111328125,304.1507873535156,0.7716293334960938,0.3968404829502105,0.381766140460968,292.90289306640625,297.1499938964844,293.1499938964844,0.6947375535964966,-8241.1884765625,304.13555908203125,0.8851032257080078,0.6078899502754211,0.4276557564735412,292.9060974121094,297.1499938964844,293.1499938964844,0.9985232353210448,-14698.76171875,304.1371765136719,0.9771766066551208,0.8044446110725403,0.7626774907112122,293.08746337890625,297.1499938964844,293.1499938964844,0.1105021089315414,-12616.267578125,304.15155029296875,0.5395434498786926,0.1379094123840332,0.6540341377258301,288.19219970703125,291.1499938964844,251.66099548339844,251.12615966796875,279.1540222167969,293.0862121582031,288.194091796875,1.0,0.6487253308296204,0.4478196501731872,0.4478196501731872,1.0,1.0,-3.1873817443847656,1.0723514556884766,2.115030288696289,0.3570273518562317,0.0,0.0,1.0,251.1841278076172,259.0,84.31427764892578,-29119.3984375,3210.02587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6991271972656,306.9524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,30781.3828125,30960.0,0.0,0.0,0.683444619178772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4662243127822876,1.4662420749664309,-1.7754422515281476e-05,0.0,0.0006936094141565,0.0,0.0,350.47540283203125,0.0,0.0,0.0,0.8007088303565979,4.0,0.0,1.0
632580,293.09344482421875,297.1499938964844,293.1499938964844,0.5000748038291931,-8217.703125,304.1664733886719,0.8130859732627869,0.468125969171524,0.426724225282669,293.03387451171875,297.1499938964844,293.1499938964844,0.4039552211761474,-7347.50830078125,304.1523132324219,0.7693706750869751,0.3967377841472626,0.381876140832901,292.92041015625,297.1499938964844,293.1499938964844,0.6967536211013794,-8258.939453125,304.1369934082031,0.8837955594062805,0.610592246055603,0.429660439491272,292.9255065917969,297.1499938964844,293.1499938964844,0.9993736147880554,-14706.6376953125,304.1399841308594,0.9753618836402892,0.8066816329956055,0.7649487853050232,293.0968933105469,297.1499938964844,293.1499938964844,0.1100116372108459,-12568.6884765625,304.15185546875,0.5372821092605591,0.1375775039196014,0.6532594561576843,288.2339172363281,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0961303710937,288.2353515625,1.0,0.6508477926254272,0.4482945501804352,0.4482945501804352,1.0,1.0,-3.1898560523986816,1.074438214302063,2.115417718887329,0.3585551381111145,0.0,0.0,1.0,254.6437225341797,262.0,64.62637329101562,-29246.888671875,3234.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7934875488281,307.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,30913.01171875,30960.0,0.0,0.0,0.6881219148635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470860481262207,1.4708783626556396,-1.7866879716166295e-05,0.0,0.000698356248904,0.0,0.0,353.810546875,0.0,0.0,0.0,0.8030294179916382,4.0,0.0,1.0
632640,293.09344482421875,297.1499938964844,293.1499938964844,0.5000748038291931,-8217.703125,304.1664733886719,0.8130859732627869,0.468125969171524,0.426724225282669,293.03387451171875,297.1499938964844,293.1499938964844,0.4039552211761474,-7347.50830078125,304.1523132324219,0.7693706750869751,0.3967377841472626,0.381876140832901,292.92041015625,297.1499938964844,293.1499938964844,0.6967536211013794,-8258.939453125,304.1369934082031,0.8837955594062805,0.610592246055603,0.429660439491272,292.9255065917969,297.1499938964844,293.1499938964844,0.9993736147880554,-14706.6376953125,304.1399841308594,0.9753618836402892,0.8066816329956055,0.7649487853050232,293.0968933105469,297.1499938964844,293.1499938964844,0.1100116372108459,-12568.6884765625,304.15185546875,0.5372821092605591,0.1375775039196014,0.6532594561576843,288.2339172363281,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0961303710937,288.2353515625,1.0,0.6508477926254272,0.4482945501804352,0.4482945501804352,1.0,1.0,-3.1898560523986816,1.074438214302063,2.115417718887329,0.3585551381111145,0.0,0.0,1.0,254.6437225341797,262.0,64.62637329101562,-29246.888671875,3234.22216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7934875488281,307.0411682128906,278.1499938964844,0.0,18000.0,313.1499938964844,30913.01171875,30960.0,0.0,0.0,0.6881219148635864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470860481262207,1.4708783626556396,-1.7866879716166295e-05,0.0,0.000698356248904,0.0,0.0,353.810546875,0.0,0.0,0.0,0.8030294179916382,4.0,0.0,1.0
632700,293.1026916503906,297.1499938964844,293.1499938964844,0.4980467855930328,-8191.61279296875,304.1671447753906,0.8113657832145691,0.4670270383358001,0.4258442223072052,293.042236328125,297.1499938964844,293.1499938964844,0.4033359885215759,-7338.2998046875,304.15301513671875,0.768183708190918,0.3965713679790497,0.3818234205245971,292.928955078125,297.1499938964844,293.1499938964844,0.6977320909500122,-8267.59765625,304.1375732421875,0.8831035494804382,0.6118243336677551,0.4305947721004486,292.93475341796875,297.1499938964844,293.1499938964844,0.9997929334640504,-14710.8125,304.1410522460937,0.9744223356246948,0.8077121376991272,0.7660041451454163,293.1012878417969,297.1499938964844,293.1499938964844,0.1097604110836982,-12544.5185546875,304.1519775390625,0.5361261367797852,0.1373861581087112,0.6527552604675293,288.2523193359375,291.1499938964844,251.7080841064453,251.1714324951172,279.1546325683594,293.1000061035156,288.25372314453125,1.0,0.6518312096595764,0.4485346972942352,0.4485346972942352,1.0,1.0,-3.190521717071533,1.0752705335617063,2.115251064300537,0.3592364490032196,0.0,0.0,1.0,256.35906982421875,262.0,58.59365081787109,-29305.1875,3245.00732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.84893798828125,307.0898132324219,278.1499938964844,0.0,18000.0,313.1499938964844,30935.83984375,32040.0,0.0,0.0,0.6902249455451965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471662998199463,1.4716808795928955,-1.788638110156171e-05,0.0,0.0007004905492067,0.0,0.0,354.3900146484375,0.0,0.0,0.0,0.8184310793876648,4.0,0.0,1.0
