time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632760,293.11181640625,297.1499938964844,293.1499938964844,0.4948387444019317,-8149.2626953125,304.1698608398437,0.8095801472663879,0.4658357203006744,0.4248906970024109,293.05047607421875,297.1499938964844,293.1499938964844,0.4017316699028015,-7314.1025390625,304.1553955078125,0.7669484615325928,0.3963149189949035,0.381694883108139,292.9375,297.1499938964844,293.1499938964844,0.6970987319946289,-8260.1796875,304.1409912109375,0.88236004114151,0.6129441261291504,0.4314590990543365,292.94384765625,297.1499938964844,293.1499938964844,0.9980966448783876,-14688.375,304.145751953125,0.973447561264038,0.8086545467376709,0.766995906829834,293.1054992675781,297.1499938964844,293.1499938964844,0.1092570424079895,-12494.9228515625,304.15252685546875,0.5349496603012085,0.137177899479866,0.6521808505058289,288.3011779785156,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.103515625,288.30377197265625,1.0,0.6527624726295471,0.448783129453659,0.448783129453659,1.0,1.0,-3.190762758255005,1.07595956325531,2.1148030757904053,0.3598721027374267,0.0,0.0,1.0,258.0746765136719,265.0,93.26964569091795,-29518.21484375,3254.869384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88494873046875,307.17626953125,278.1499938964844,0.0,18000.0,313.1499938964844,31702.8203125,32040.0,0.0,0.0,0.6924279928207397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4983776807785034,1.4983961582183838,-1.854164656833745e-05,0.0,0.00070272636367,0.0,0.0,374.0419921875,0.0,0.0,0.0,0.8185080885887146,4.0,0.0,1.0
632820,293.1295471191406,297.1499938964844,293.1499938964844,0.4897378087043762,-8083.341796875,304.1717224121094,0.8057790994644165,0.4632068574428558,0.4227492213249206,293.0667419433594,297.1499938964844,293.1499938964844,0.3995398283004761,-7281.89990234375,304.1572265625,0.7643156051635742,0.3955376148223877,0.3811838030815124,292.9541320800781,297.1499938964844,293.1499938964844,0.6976413726806641,-8264.2900390625,304.1430358886719,0.8807313442230225,0.6149539947509766,0.4329975843429565,292.9613037109375,297.1499938964844,293.1499938964844,0.9972467422485352,-14677.697265625,304.14849853515625,0.9713729023933412,0.8103326559066772,0.7687538266181946,293.11334228515625,297.1499938964844,293.1499938964844,0.1085767745971679,-12429.3623046875,304.1528015136719,0.5325337052345276,0.1367132067680359,0.6508191227912903,288.3519592285156,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.11041259765625,288.35357666015625,1.0,0.654464066028595,0.4493238925933838,0.4493238925933838,1.0,1.0,-3.189901351928711,1.0769281387329102,2.112973213195801,0.3610306978225708,0.0,0.0,1.0,261.50830078125,268.0,74.36135864257812,-29636.203125,3271.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9571533203125,307.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,31952.603515625,32040.0,0.0,0.0,0.6966275572776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506975531578064,1.506994366645813,-1.8755046767182648e-05,0.0,0.0007069884450174,0.0,0.0,380.5179748535156,0.0,0.0,0.0,0.822806179523468,4.0,0.0,1.0
632880,293.1295471191406,297.1499938964844,293.1499938964844,0.4897378087043762,-8083.341796875,304.1717224121094,0.8057790994644165,0.4632068574428558,0.4227492213249206,293.0667419433594,297.1499938964844,293.1499938964844,0.3995398283004761,-7281.89990234375,304.1572265625,0.7643156051635742,0.3955376148223877,0.3811838030815124,292.9541320800781,297.1499938964844,293.1499938964844,0.6976413726806641,-8264.2900390625,304.1430358886719,0.8807313442230225,0.6149539947509766,0.4329975843429565,292.9613037109375,297.1499938964844,293.1499938964844,0.9972467422485352,-14677.697265625,304.14849853515625,0.9713729023933412,0.8103326559066772,0.7687538266181946,293.11334228515625,297.1499938964844,293.1499938964844,0.1085767745971679,-12429.3623046875,304.1528015136719,0.5325337052345276,0.1367132067680359,0.6508191227912903,288.3519592285156,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.11041259765625,288.35357666015625,1.0,0.654464066028595,0.4493238925933838,0.4493238925933838,1.0,1.0,-3.189901351928711,1.0769281387329102,2.112973213195801,0.3610306978225708,0.0,0.0,1.0,261.50830078125,268.0,74.36135864257812,-29636.203125,3271.666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9571533203125,307.2568664550781,278.1499938964844,0.0,18000.0,313.1499938964844,31952.603515625,32040.0,0.0,0.0,0.6966275572776794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.506975531578064,1.506994366645813,-1.8755046767182648e-05,0.0,0.0007069884450174,0.0,0.0,380.5179748535156,0.0,0.0,0.0,0.822806179523468,4.0,0.0,1.0
632940,293.1469116210937,297.1499938964844,293.1499938964844,0.4845980703830719,-8017.05078125,304.17303466796875,0.8017341494560242,0.4602069854736328,0.4203042984008789,293.0828857421875,297.1499938964844,293.1499938964844,0.3972146809101105,-7248.0234375,304.15869140625,0.7614997625350952,0.3943738639354706,0.3803327679634094,292.96978759765625,297.1499938964844,293.1499938964844,0.6983401775360107,-8270.2548828125,304.1441955566406,0.879014253616333,0.616739809513092,0.4343734085559845,292.9776306152344,297.1499938964844,293.1499938964844,0.9967162609100342,-14671.7119140625,304.1498718261719,0.9692071080207824,0.8118037581443787,0.7703147530555725,293.1204833984375,297.1499938964844,293.1499938964844,0.1079285517334938,-12367.4677734375,304.1529541015625,0.5300734043121338,0.1361934244632721,0.6492078304290771,288.3916931152344,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1173400878906,288.3931579589844,1.0,0.6559690237045288,0.4499250948429107,0.4499250948429107,1.0,1.0,-3.1875338554382324,1.0774627923965454,2.110070943832397,0.3620936870574951,0.0,0.0,1.0,264.9130554199219,271.0,60.816673278808594,-29724.609375,3284.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0517883300781,307.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32017.244140625,33120.0,0.0,0.0,0.7002689838409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5091925859451294,1.5092114210128784,-1.88102712854743e-05,0.0,0.0007106839912012,0.0,0.0,382.1998901367188,0.0,0.0,0.0,0.8389142155647278,4.0,0.0,1.0
633000,293.1469116210937,297.1499938964844,293.1499938964844,0.4845980703830719,-8017.05078125,304.17303466796875,0.8017341494560242,0.4602069854736328,0.4203042984008789,293.0828857421875,297.1499938964844,293.1499938964844,0.3972146809101105,-7248.0234375,304.15869140625,0.7614997625350952,0.3943738639354706,0.3803327679634094,292.96978759765625,297.1499938964844,293.1499938964844,0.6983401775360107,-8270.2548828125,304.1441955566406,0.879014253616333,0.616739809513092,0.4343734085559845,292.9776306152344,297.1499938964844,293.1499938964844,0.9967162609100342,-14671.7119140625,304.1498718261719,0.9692071080207824,0.8118037581443787,0.7703147530555725,293.1204833984375,297.1499938964844,293.1499938964844,0.1079285517334938,-12367.4677734375,304.1529541015625,0.5300734043121338,0.1361934244632721,0.6492078304290771,288.3916931152344,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1173400878906,288.3931579589844,1.0,0.6559690237045288,0.4499250948429107,0.4499250948429107,1.0,1.0,-3.1875338554382324,1.0774627923965454,2.110070943832397,0.3620936870574951,0.0,0.0,1.0,264.9130554199219,271.0,60.816673278808594,-29724.609375,3284.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0517883300781,307.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32017.244140625,33120.0,0.0,0.0,0.7002689838409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5091925859451294,1.5092114210128784,-1.88102712854743e-05,0.0,0.0007106839912012,0.0,0.0,382.1998901367188,0.0,0.0,0.0,0.8389142155647278,4.0,0.0,1.0
633060,293.1641540527344,297.1499938964844,293.1499938964844,0.477625161409378,-7925.59033203125,304.1768493652344,0.7974263429641724,0.4567903876304626,0.4174782633781433,293.0992736816406,297.1499938964844,293.1499938964844,0.3932522237300873,-7189.525390625,304.16229248046875,0.7584192156791687,0.3927540779113769,0.3790574073791504,292.9848022460937,297.1499938964844,293.1499938964844,0.6967959403991699,-8254.2841796875,304.14849853515625,0.877167284488678,0.6182621121406555,0.435578316450119,292.99334716796875,297.1499938964844,293.1499938964844,0.99320787191391,-14629.0546875,304.155517578125,0.9668868780136108,0.8129832744598389,0.7716299295425415,293.12701416015625,297.1499938964844,293.1499938964844,0.1069427356123924,-12271.646484375,304.153564453125,0.5275505781173706,0.1356177777051925,0.6473654508590698,288.46954345703125,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1244506835937,288.47149658203125,1.0,0.6572715640068054,0.4505967199802398,0.4505967199802398,1.0,1.0,-3.1834192276000977,1.0774922370910645,2.105926990509033,0.3630459010601043,0.0,0.0,1.0,268.33087158203125,274.0,86.47486877441406,-29967.181640625,3294.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1131896972656,307.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32952.82421875,33120.0,0.0,0.0,0.7039207816123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5409241914749146,1.5409437417984009,-1.9609578885138035e-05,0.0,0.0007143901311792,0.0,0.0,406.818359375,0.0,0.0,0.0,0.8414603471755981,4.0,0.0,1.0
633120,293.1641540527344,297.1499938964844,293.1499938964844,0.477625161409378,-7925.59033203125,304.1768493652344,0.7974263429641724,0.4567903876304626,0.4174782633781433,293.0992736816406,297.1499938964844,293.1499938964844,0.3932522237300873,-7189.525390625,304.16229248046875,0.7584192156791687,0.3927540779113769,0.3790574073791504,292.9848022460937,297.1499938964844,293.1499938964844,0.6967959403991699,-8254.2841796875,304.14849853515625,0.877167284488678,0.6182621121406555,0.435578316450119,292.99334716796875,297.1499938964844,293.1499938964844,0.99320787191391,-14629.0546875,304.155517578125,0.9668868780136108,0.8129832744598389,0.7716299295425415,293.12701416015625,297.1499938964844,293.1499938964844,0.1069427356123924,-12271.646484375,304.153564453125,0.5275505781173706,0.1356177777051925,0.6473654508590698,288.46954345703125,291.1499938964844,251.8441162109375,251.3017578125,279.1564025878906,293.1244506835937,288.47149658203125,1.0,0.6572715640068054,0.4505967199802398,0.4505967199802398,1.0,1.0,-3.1834192276000977,1.0774922370910645,2.105926990509033,0.3630459010601043,0.0,0.0,1.0,268.33087158203125,274.0,86.47486877441406,-29967.181640625,3294.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1131896972656,307.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,32952.82421875,33120.0,0.0,0.0,0.7039207816123962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5409241914749146,1.5409437417984009,-1.9609578885138035e-05,0.0,0.0007143901311792,0.0,0.0,406.818359375,0.0,0.0,0.0,0.8414603471755981,4.0,0.0,1.0
633180,293.1803894042969,297.1499938964844,293.1499938964844,0.4714148342609405,-7845.07861328125,304.17822265625,0.7929883003234863,0.4531340301036834,0.4144039452075958,293.1153869628906,297.1499938964844,293.1499938964844,0.3897402286529541,-7138.49755859375,304.1640319824219,0.755161702632904,0.3907736837863922,0.3774217069149017,292.9989013671875,297.1499938964844,293.1499938964844,0.6964356303215027,-8250.7490234375,304.14959716796875,0.8752518892288208,0.6195862293243408,0.4366316199302673,293.00811767578125,297.1499938964844,293.1499938964844,0.9913347363471984,-14608.388671875,304.1567687988281,0.9644691944122314,0.8139565587043762,0.772724449634552,293.1329650878906,297.1499938964844,293.1499938964844,0.10615985840559,-12196.8720703125,304.1536865234375,0.5250016450881958,0.13499216735363,0.6452924013137817,288.51513671875,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1317443847656,288.5167541503906,1.0,0.6583845615386963,0.4513371586799621,0.4513371586799621,1.0,1.0,-3.177847385406494,1.077121019363403,2.100726366043091,0.3639180362224579,0.0,0.0,1.0,271.7127380371094,277.0,69.36653137207031,-30035.380859375,3300.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1893005371094,307.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,33077.77734375,33120.0,0.0,0.0,0.7071610689163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451127290725708,1.5451325178146362,-1.971632991626393e-05,0.0,0.0007176785729825,0.0,0.0,410.1448974609375,0.0,0.0,0.0,0.8435515761375427,4.0,0.0,1.0
633240,293.1803894042969,297.1499938964844,293.1499938964844,0.4714148342609405,-7845.07861328125,304.17822265625,0.7929883003234863,0.4531340301036834,0.4144039452075958,293.1153869628906,297.1499938964844,293.1499938964844,0.3897402286529541,-7138.49755859375,304.1640319824219,0.755161702632904,0.3907736837863922,0.3774217069149017,292.9989013671875,297.1499938964844,293.1499938964844,0.6964356303215027,-8250.7490234375,304.14959716796875,0.8752518892288208,0.6195862293243408,0.4366316199302673,293.00811767578125,297.1499938964844,293.1499938964844,0.9913347363471984,-14608.388671875,304.1567687988281,0.9644691944122314,0.8139565587043762,0.772724449634552,293.1329650878906,297.1499938964844,293.1499938964844,0.10615985840559,-12196.8720703125,304.1536865234375,0.5250016450881958,0.13499216735363,0.6452924013137817,288.51513671875,291.1499938964844,251.8902587890625,251.34585571289065,279.1570739746094,293.1317443847656,288.5167541503906,1.0,0.6583845615386963,0.4513371586799621,0.4513371586799621,1.0,1.0,-3.177847385406494,1.077121019363403,2.100726366043091,0.3639180362224579,0.0,0.0,1.0,271.7127380371094,277.0,69.36653137207031,-30035.380859375,3300.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1893005371094,307.5433044433594,278.1499938964844,0.0,18000.0,313.1499938964844,33077.77734375,33120.0,0.0,0.0,0.7071610689163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5451127290725708,1.5451325178146362,-1.971632991626393e-05,0.0,0.0007176785729825,0.0,0.0,410.1448974609375,0.0,0.0,0.0,0.8435515761375427,4.0,0.0,1.0
633300,293.1881408691406,297.1499938964844,293.1499938964844,0.4682829678058624,-7804.4521484375,304.1788024902344,0.790743887424469,0.4512287378311157,0.412797212600708,293.1232604980469,297.1499938964844,293.1499938964844,0.3878866136074066,-7111.59619140625,304.16485595703125,0.7534851431846619,0.3896596133708954,0.3764854967594147,293.005615234375,297.1499938964844,293.1499938964844,0.6962429881095886,-8248.919921875,304.1500244140625,0.874282717704773,0.6201785802841187,0.4371106624603271,293.01513671875,297.1499938964844,293.1499938964844,0.990408420562744,-14598.2900390625,304.1572265625,0.9632391929626464,0.8143722414970398,0.7732070088386536,293.1357116699219,297.1499938964844,293.1499938964844,0.1057683378458023,-12159.5654296875,304.1537170410156,0.5237277150154114,0.1346641778945922,0.6441827416419983,288.5361022949219,291.1499938964844,251.9146270751953,251.3691253662109,279.15740966796875,293.13543701171875,288.5376892089844,1.0,0.6588785648345947,0.4517322480678558,0.4517322480678558,1.0,1.0,-3.174612522125244,1.0768187046051023,2.0977938175201416,0.3643380403518677,0.0,0.0,1.0,273.3841247558594,277.0,64.48626708984375,-30065.80859375,3302.58447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23583984375,307.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,33098.51171875,34200.0,0.0,0.0,0.7085691094398499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5458067655563354,1.5458265542984009,-1.9734046873054467e-05,0.0,0.0007191075128503,0.0,0.0,410.6978149414063,0.0,0.0,0.0,0.8588979840278625,4.0,0.0,1.0
633360,293.1956787109375,297.1499938964844,293.1499938964844,0.4641363322734833,-7749.57177734375,304.1810913085937,0.7884777784347534,0.4492623805999756,0.4111427664756775,293.131103515625,297.1499938964844,293.1499938964844,0.3851382434368133,-7070.9267578125,304.1671447753906,0.751775324344635,0.3884614109992981,0.37547367811203,293.0122375488281,297.1499938964844,293.1499938964844,0.6945948004722595,-8232.5439453125,304.15301513671875,0.8732986450195312,0.6207079887390137,0.4375544190406799,293.0220947265625,297.1499938964844,293.1499938964844,0.9875351190567015,-14563.5224609375,304.1611328125,0.9619858264923096,0.8147144317626953,0.7736378908157349,293.13836669921875,297.1499938964844,293.1499938964844,0.1051539257168769,-12099.5087890625,304.1541748046875,0.5224539637565613,0.1343270093202591,0.6430336833000183,288.5853271484375,291.1499938964844,251.9398651123047,251.39321899414065,279.1577453613281,293.1391906738281,288.5880126953125,1.0,0.6593342423439026,0.4521445035934448,0.4521445035934448,1.0,1.0,-3.1710774898529053,1.0764386653900146,2.09463882446289,0.3647494912147522,0.0,0.0,1.0,275.04937744140625,280.0,96.91124725341795,-30238.62890625,3303.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2645874023437,307.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,33877.58984375,34200.0,0.0,0.0,0.7100785970687866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5716593265533447,1.571679711341858,-2.039964419964236e-05,0.0,0.0007206394802778,0.0,0.0,431.65045166015625,0.0,0.0,0.0,0.858475923538208,4.0,0.0,1.0
633420,293.2101135253906,297.1499938964844,293.1499938964844,0.4571276605129242,-7658.1376953125,304.182373046875,0.7838703393936157,0.445176750421524,0.4076816439628601,293.146484375,297.1499938964844,293.1499938964844,0.3805853724479675,-7004.65478515625,304.1689758300781,0.7482456564903259,0.3858221769332886,0.3732144236564636,293.02496337890625,297.1499938964844,293.1499938964844,0.6931309700012207,-8218.875,304.1543884277344,0.8712692260742188,0.6216172575950623,0.4383217692375183,293.0355224609375,297.1499938964844,293.1499938964844,0.9842512607574464,-14526.8310546875,304.162841796875,0.9593852162361144,0.8152312636375427,0.7743111848831177,293.14324951171875,297.1499938964844,293.1499938964844,0.1042425334453582,-12012.0673828125,304.154296875,0.5199036002159119,0.1336276531219482,0.6406214237213135,288.6399841308594,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1468200683594,288.64178466796875,1.0,0.6601278185844421,0.4530225992202759,0.4530225992202759,1.0,1.0,-3.1630327701568604,1.0754207372665403,2.0876121520996094,0.3655308485031128,0.0,0.0,1.0,278.3692626953125,283.0,79.57577514648438,-30301.64453125,3304.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3240051269531,307.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,34119.62109375,34200.0,0.0,0.0,0.7129128575325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5796047449111938,1.579625368118286,-2.060642327705864e-05,0.0,0.0007235159282572,0.0,0.0,438.2301940917969,0.0,0.0,0.0,0.8624377250671387,4.0,0.0,1.0
633480,293.2101135253906,297.1499938964844,293.1499938964844,0.4571276605129242,-7658.1376953125,304.182373046875,0.7838703393936157,0.445176750421524,0.4076816439628601,293.146484375,297.1499938964844,293.1499938964844,0.3805853724479675,-7004.65478515625,304.1689758300781,0.7482456564903259,0.3858221769332886,0.3732144236564636,293.02496337890625,297.1499938964844,293.1499938964844,0.6931309700012207,-8218.875,304.1543884277344,0.8712692260742188,0.6216172575950623,0.4383217692375183,293.0355224609375,297.1499938964844,293.1499938964844,0.9842512607574464,-14526.8310546875,304.162841796875,0.9593852162361144,0.8152312636375427,0.7743111848831177,293.14324951171875,297.1499938964844,293.1499938964844,0.1042425334453582,-12012.0673828125,304.154296875,0.5199036002159119,0.1336276531219482,0.6406214237213135,288.6399841308594,291.1499938964844,251.9930725097656,251.4439392089844,279.158447265625,293.1468200683594,288.64178466796875,1.0,0.6601278185844421,0.4530225992202759,0.4530225992202759,1.0,1.0,-3.1630327701568604,1.0754207372665403,2.0876121520996094,0.3655308485031128,0.0,0.0,1.0,278.3692626953125,283.0,79.57577514648438,-30301.64453125,3304.127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3240051269531,307.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,34119.62109375,34200.0,0.0,0.0,0.7129128575325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5796047449111938,1.579625368118286,-2.060642327705864e-05,0.0,0.0007235159282572,0.0,0.0,438.2301940917969,0.0,0.0,0.0,0.8624377250671387,4.0,0.0,1.0
633540,293.2235412597656,297.1499938964844,293.1499938964844,0.4502687454223633,-7568.65771484375,304.1830139160156,0.7792273163795471,0.440928041934967,0.4040683507919311,293.161376953125,297.1499938964844,293.1499938964844,0.3759600520133972,-6937.45361328125,304.1703491210937,0.7446149587631226,0.3828909695148468,0.3706722259521484,293.036865234375,297.1499938964844,293.1499938964844,0.6918985843658447,-8207.6875,304.15496826171875,0.8692216277122498,0.6223703622817993,0.4389783143997192,293.04803466796875,297.1499938964844,293.1499938964844,0.981336772441864,-14495.107421875,304.16339111328125,0.956734836101532,0.8155903220176697,0.7748314738273621,293.1476745605469,297.1499938964844,293.1499938964844,0.1033818870782852,-11929.8701171875,304.154296875,0.5173795223236084,0.1329021006822586,0.6380832195281982,288.68475341796875,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.154541015625,288.6864318847656,1.0,0.6607864499092102,0.4539685845375061,0.4539685845375061,1.0,1.0,-3.153996229171753,1.0741645097732544,2.079831600189209,0.3662956655025482,0.0,0.0,1.0,281.6455078125,286.0,67.2972183227539,-30341.400390625,3301.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.405029296875,307.8199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,34180.11328125,35280.0,0.0,0.0,0.7152491807937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581584334373474,1.5816049575805664,-2.065810258500278e-05,0.0,0.0007258869591169,0.0,0.0,439.87982177734375,0.0,0.0,0.0,0.8784246444702148,4.0,0.0,1.0
633600,293.2235412597656,297.1499938964844,293.1499938964844,0.4502687454223633,-7568.65771484375,304.1830139160156,0.7792273163795471,0.440928041934967,0.4040683507919311,293.161376953125,297.1499938964844,293.1499938964844,0.3759600520133972,-6937.45361328125,304.1703491210937,0.7446149587631226,0.3828909695148468,0.3706722259521484,293.036865234375,297.1499938964844,293.1499938964844,0.6918985843658447,-8207.6875,304.15496826171875,0.8692216277122498,0.6223703622817993,0.4389783143997192,293.04803466796875,297.1499938964844,293.1499938964844,0.981336772441864,-14495.107421875,304.16339111328125,0.956734836101532,0.8155903220176697,0.7748314738273621,293.1476745605469,297.1499938964844,293.1499938964844,0.1033818870782852,-11929.8701171875,304.154296875,0.5173795223236084,0.1329021006822586,0.6380832195281982,288.68475341796875,291.1499938964844,252.0500030517578,251.4981384277344,279.1591186523437,293.154541015625,288.6864318847656,1.0,0.6607864499092102,0.4539685845375061,0.4539685845375061,1.0,1.0,-3.153996229171753,1.0741645097732544,2.079831600189209,0.3662956655025482,0.0,0.0,1.0,281.6455078125,286.0,67.2972183227539,-30341.400390625,3301.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.405029296875,307.8199157714844,278.1499938964844,0.0,18000.0,313.1499938964844,34180.11328125,35280.0,0.0,0.0,0.7152491807937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.581584334373474,1.5816049575805664,-2.065810258500278e-05,0.0,0.0007258869591169,0.0,0.0,439.87982177734375,0.0,0.0,0.0,0.8784246444702148,4.0,0.0,1.0
633660,293.2369079589844,297.1499938964844,293.1499938964844,0.4419970512390136,-7459.083984375,304.1856689453125,0.7743992805480957,0.436358243227005,0.4002287089824676,293.17645263671875,297.1499938964844,293.1499938964844,0.3699686825275421,-6849.22705078125,304.1734619140625,0.7407567501068115,0.3795444965362549,0.3677967488765716,293.0490417480469,297.1499938964844,293.1499938964844,0.6885533928871155,-8175.62890625,304.1587219238281,0.866986095905304,0.6227680444717407,0.4394440352916717,293.0609130859375,297.1499938964844,293.1499938964844,0.9756492376327516,-14428.7236328125,304.168212890625,0.9538404941558838,0.8155634999275208,0.7750744819641113,293.15252685546875,297.1499938964844,293.1499938964844,0.1021569147706031,-11811.0458984375,304.1548767089844,0.5146740078926086,0.1319829821586609,0.6350079774856567,288.764892578125,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1631774902344,288.7670593261719,1.0,0.6612755060195923,0.4550484418869018,0.4550484418869018,1.0,1.0,-3.143080711364746,1.0724644660949707,2.0706162452697754,0.3670694231986999,0.0,0.0,1.0,285.02105712890625,289.0,91.47567749023438,-30519.044921875,3296.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4561462402344,307.9313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,35122.78125,35280.0,0.0,0.0,0.7176126837730408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6121188402175903,1.6121402978897097,-2.1463463781401515e-05,0.0,0.0007282856386154,0.0,0.0,465.8523864746094,0.0,0.0,0.0,0.8803021907806396,4.0,0.0,1.0
633720,293.2369079589844,297.1499938964844,293.1499938964844,0.4419970512390136,-7459.083984375,304.1856689453125,0.7743992805480957,0.436358243227005,0.4002287089824676,293.17645263671875,297.1499938964844,293.1499938964844,0.3699686825275421,-6849.22705078125,304.1734619140625,0.7407567501068115,0.3795444965362549,0.3677967488765716,293.0490417480469,297.1499938964844,293.1499938964844,0.6885533928871155,-8175.62890625,304.1587219238281,0.866986095905304,0.6227680444717407,0.4394440352916717,293.0609130859375,297.1499938964844,293.1499938964844,0.9756492376327516,-14428.7236328125,304.168212890625,0.9538404941558838,0.8155634999275208,0.7750744819641113,293.15252685546875,297.1499938964844,293.1499938964844,0.1021569147706031,-11811.0458984375,304.1548767089844,0.5146740078926086,0.1319829821586609,0.6350079774856567,288.764892578125,291.1499938964844,252.1143493652344,251.55943298339844,279.1602783203125,293.1631774902344,288.7670593261719,1.0,0.6612755060195923,0.4550484418869018,0.4550484418869018,1.0,1.0,-3.143080711364746,1.0724644660949707,2.0706162452697754,0.3670694231986999,0.0,0.0,1.0,285.02105712890625,289.0,91.47567749023438,-30519.044921875,3296.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4561462402344,307.9313659667969,278.1499938964844,0.0,18000.0,313.1499938964844,35122.78125,35280.0,0.0,0.0,0.7176126837730408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6121188402175903,1.6121402978897097,-2.1463463781401515e-05,0.0,0.0007282856386154,0.0,0.0,465.8523864746094,0.0,0.0,0.0,0.8803021907806396,4.0,0.0,1.0
633780,293.2500305175781,297.1499938964844,293.1499938964844,0.4342724680900574,-7357.22021484375,304.1866455078125,0.7693130970001221,0.4314926564693451,0.3961018919944763,293.19171142578125,297.1499938964844,293.1499938964844,0.3642409741878509,-6765.39892578125,304.1751708984375,0.7365837097167969,0.375780701637268,0.3645106852054596,293.0613098144531,297.1499938964844,293.1499938964844,0.6860197186470032,-8152.18896484375,304.1600341796875,0.8644808530807495,0.6228396892547607,0.4396633505821228,293.0738525390625,297.1499938964844,293.1499938964844,0.971144199371338,-14378.31640625,304.16961669921875,0.9506030678749084,0.8151988387107849,0.7749661207199097,293.157958984375,297.1499938964844,293.1499938964844,0.1009137630462646,-11692.2744140625,304.15533447265625,0.5115739107131958,0.1308158785104751,0.6307798624038696,288.8179016113281,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1726989746094,288.8198547363281,1.0,0.661501407623291,0.4563166499137878,0.4563166499137878,1.0,1.0,-3.129220724105835,1.0700374841690063,2.059183359146118,0.3677697777748108,0.0,0.0,1.0,288.535888671875,292.0,78.66664123535156,-30530.962890625,3284.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5243835449219,308.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,35241.6875,35280.0,0.0,0.0,0.7195765376091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6159294843673706,1.6159509420394895,-2.1565052520600148e-05,0.0,0.0007302786689251,0.0,0.0,469.1636657714844,0.0,0.0,0.0,0.8822001218795776,4.0,0.0,1.0
633840,293.2500305175781,297.1499938964844,293.1499938964844,0.4342724680900574,-7357.22021484375,304.1866455078125,0.7693130970001221,0.4314926564693451,0.3961018919944763,293.19171142578125,297.1499938964844,293.1499938964844,0.3642409741878509,-6765.39892578125,304.1751708984375,0.7365837097167969,0.375780701637268,0.3645106852054596,293.0613098144531,297.1499938964844,293.1499938964844,0.6860197186470032,-8152.18896484375,304.1600341796875,0.8644808530807495,0.6228396892547607,0.4396633505821228,293.0738525390625,297.1499938964844,293.1499938964844,0.971144199371338,-14378.31640625,304.16961669921875,0.9506030678749084,0.8151988387107849,0.7749661207199097,293.157958984375,297.1499938964844,293.1499938964844,0.1009137630462646,-11692.2744140625,304.15533447265625,0.5115739107131958,0.1308158785104751,0.6307798624038696,288.8179016113281,291.1499938964844,252.18934631347656,251.63088989257807,279.1618957519531,293.1726989746094,288.8198547363281,1.0,0.661501407623291,0.4563166499137878,0.4563166499137878,1.0,1.0,-3.129220724105835,1.0700374841690063,2.059183359146118,0.3677697777748108,0.0,0.0,1.0,288.535888671875,292.0,78.66664123535156,-30530.962890625,3284.90673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5243835449219,308.00860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,35241.6875,35280.0,0.0,0.0,0.7195765376091003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6159294843673706,1.6159509420394895,-2.1565052520600148e-05,0.0,0.0007302786689251,0.0,0.0,469.1636657714844,0.0,0.0,0.0,0.8822001218795776,4.0,0.0,1.0
633900,293.2563781738281,297.1499938964844,293.1499938964844,0.4303475618362427,-7305.29638671875,304.1871337890625,0.766743540763855,0.4289782345294952,0.3939618468284607,293.19921875,297.1499938964844,293.1499938964844,0.3612549901008606,-6721.60595703125,304.176025390625,0.7344386577606201,0.3737766444683075,0.3627462685108185,293.0672912597656,297.1499938964844,293.1499938964844,0.6846508979797363,-8139.5146484375,304.16070556640625,0.8631972074508667,0.6227846145629883,0.4397071599960327,293.0801696777344,297.1499938964844,293.1499938964844,0.9687904715538024,-14351.921875,304.1703491210937,0.9489346146583556,0.8149237632751465,0.7748219966888428,293.16070556640625,297.1499938964844,293.1499938964844,0.1002406179904937,-11628.017578125,304.15557861328125,0.5099573731422424,0.130174458026886,0.6283697485923767,288.8438415527344,291.1499938964844,252.23062133789065,251.67022705078125,279.1627197265625,293.1775817871094,288.8458557128906,1.0,0.661522626876831,0.4570145308971405,0.4570145308971405,1.0,1.0,-3.121509313583374,1.0686546564102173,2.052854537963867,0.3681230545043945,0.0,0.0,1.0,290.2828063964844,292.0,75.98809051513672,-30533.19140625,3277.488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5677795410156,308.0534362792969,278.1499938964844,0.0,18000.0,313.3099975585937,35260.85546875,36000.0,0.0,0.0,0.7219489216804504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616542935371399,1.6165645122528076,-2.158142888220027e-05,0.0,0.0007326863706111,0.0,0.0,469.6982116699219,0.0,0.0,0.0,0.8925056457519531,4.0,0.0,1.0
633960,293.2626037597656,297.1499938964844,293.1499938964844,0.4257599115371704,-7243.796875,304.188720703125,0.7641679644584656,0.4264098405838012,0.3917757570743561,293.2066345214844,297.1499938964844,293.1499938964844,0.3576700985431671,-6668.38916015625,304.1778259277344,0.7322648167610168,0.3716987073421478,0.3609119355678558,293.0732421875,297.1499938964844,293.1499938964844,0.6822501420974731,-8116.4951171875,304.1631164550781,0.8619033098220825,0.6226651668548584,0.4397106170654297,293.08642578125,297.1499938964844,293.1499938964844,0.965068519115448,-14308.119140625,304.17340087890625,0.9472435116767884,0.8145759105682373,0.7746196389198303,293.1634216308594,297.1499938964844,293.1499938964844,0.0994000285863876,-11546.591796875,304.1560974121094,0.5083213448524475,0.1295056343078613,0.625823438167572,288.8891906738281,291.1499938964844,252.27430725097656,251.71188354492188,279.1635437011719,293.1824951171875,288.89215087890625,1.0,0.6614904403686523,0.4577526152133941,0.4577526152133941,1.0,1.0,-3.1133761405944824,1.0671889781951904,2.046187162399292,0.3684884309768677,0.0,0.0,1.0,292.0150146484375,295.0,99.371337890625,-30633.376953125,3269.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61456298828125,308.1319580078125,278.1499938964844,0.0,18000.0,313.3099975585937,35790.078125,36000.0,0.0,0.0,0.7229180335998535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633388638496399,1.6334106922149658,-2.2033564164303243e-05,0.0,0.0007336699054576,0.0,0.0,484.5357971191406,0.0,0.0,0.0,0.8919928669929504,4.0,0.0,1.0
634020,293.2745666503906,297.1499938964844,293.1499938964844,0.4171672165393829,-7129.1064453125,304.19012451171875,0.7590058445930481,0.4211333990097046,0.3872672021389007,293.2210693359375,297.1499938964844,293.1499938964844,0.3508903384208679,-6568.240234375,304.1798095703125,0.7278240323066711,0.3673368692398071,0.3570405542850494,293.0848388671875,297.1499938964844,293.1499938964844,0.6782557964324951,-8079.17919921875,304.1653747558594,0.8592844009399414,0.6222612857818604,0.4395908415317535,293.0987243652344,297.1499938964844,293.1499938964844,0.9587146639823914,-14235.689453125,304.1761474609375,0.9437890648841858,0.8136945366859436,0.7740198969841003,293.1686706542969,297.1499938964844,293.1499938964844,0.097831442952156,-11395.810546875,304.1566772460937,0.5050183534622192,0.1281020045280456,0.6204044222831726,288.9575500488281,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1924133300781,288.9600524902344,1.0,0.6612755656242371,0.4593453407287597,0.4593453407287597,1.0,1.0,-3.0959227085113525,1.0640230178833008,2.031899690628052,0.3692482113838196,0.0,0.0,1.0,295.4335327148437,298.0,95.1100616455078,-30658.685546875,3249.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71295166015625,308.2405700683594,278.1499938964844,0.0,18000.0,313.3099975585937,35949.47265625,36000.0,0.0,0.0,0.7245226502418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6384284496307373,1.6384506225585938,-2.2169742805999704e-05,0.0,0.000735298381187,0.0,0.0,489.0347900390625,0.0,0.0,0.0,0.8944995999336243,4.0,0.0,1.0
634080,293.2745666503906,297.1499938964844,293.1499938964844,0.4171672165393829,-7129.1064453125,304.19012451171875,0.7590058445930481,0.4211333990097046,0.3872672021389007,293.2210693359375,297.1499938964844,293.1499938964844,0.3508903384208679,-6568.240234375,304.1798095703125,0.7278240323066711,0.3673368692398071,0.3570405542850494,293.0848388671875,297.1499938964844,293.1499938964844,0.6782557964324951,-8079.17919921875,304.1653747558594,0.8592844009399414,0.6222612857818604,0.4395908415317535,293.0987243652344,297.1499938964844,293.1499938964844,0.9587146639823914,-14235.689453125,304.1761474609375,0.9437890648841858,0.8136945366859436,0.7740198969841003,293.1686706542969,297.1499938964844,293.1499938964844,0.097831442952156,-11395.810546875,304.1566772460937,0.5050183534622192,0.1281020045280456,0.6204044222831726,288.9575500488281,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.1924133300781,288.9600524902344,1.0,0.6612755656242371,0.4593453407287597,0.4593453407287597,1.0,1.0,-3.0959227085113525,1.0640230178833008,2.031899690628052,0.3692482113838196,0.0,0.0,1.0,295.4335327148437,298.0,95.1100616455078,-30658.685546875,3249.591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71295166015625,308.2405700683594,278.1499938964844,0.0,18000.0,313.3099975585937,35949.47265625,36000.0,0.0,0.0,0.7245226502418518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6384284496307373,1.6384506225585938,-2.2169742805999704e-05,0.0,0.000735298381187,0.0,0.0,489.0347900390625,0.0,0.0,0.0,0.8944995999336243,4.0,0.0,1.0
634140,293.2835998535156,297.1499938964844,293.1499938964844,0.4102965593338012,-7037.13818359375,304.1908874511719,0.7548942565917969,0.4167976379394531,0.3835536241531372,293.2322082519531,297.1499938964844,293.1499938964844,0.3453668653964996,-6486.48779296875,304.1811218261719,0.7241829037666321,0.3636662662029266,0.3537681996822357,293.0936889648437,297.1499938964844,293.1499938964844,0.6750016212463379,-8048.96630859375,304.166748046875,0.8571895360946655,0.6218085289001465,0.4394013881683349,293.1081237792969,297.1499938964844,293.1499938964844,0.953581690788269,-14177.564453125,304.17779541015625,0.9409969449043274,0.8128513097763062,0.7734043598175049,293.1726379394531,297.1499938964844,293.1499938964844,0.0965577363967895,-11273.4453125,304.1570129394531,0.5023723244667053,0.1269292533397674,0.6158233284950256,289.00909423828125,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.2002868652344,289.0115966796875,1.0,0.6609811782836914,0.4607243835926056,0.4607243835926056,1.0,1.0,-3.081049919128418,1.061329007148743,2.0197207927703857,0.3698979020118713,0.0,0.0,1.0,298.114013671875,298.0,91.92617797851562,-30665.0625,3231.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80181884765625,308.3315124511719,278.1499938964844,0.0,18000.0,313.3099975585937,35983.79296875,36000.0,0.0,0.0,0.725401759147644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6395114660263062,1.6395336389541626,-2.219906309619546e-05,0.0,0.0007361905300058,0.0,0.0,490.0052490234375,0.0,0.0,0.0,0.8950386047363281,4.0,0.0,1.0
634200,293.2857971191406,297.1499938964844,293.1499938964844,0.4085676074028015,-7013.93994140625,304.1910705566406,0.7538692951202393,0.4156988561153412,0.3826115131378174,293.23492431640625,297.1499938964844,293.1499938964844,0.3439629971981048,-6465.6689453125,304.1814270019531,0.7232576608657837,0.3627249002456665,0.3529273271560669,293.0958251953125,297.1499938964844,293.1499938964844,0.6741611361503601,-8041.1650390625,304.16705322265625,0.8566659092903137,0.6216777563095093,0.4393418729305267,293.11041259765625,297.1499938964844,293.1499938964844,0.9522665143013,-14162.6708984375,304.1781921386719,0.9402953386306764,0.8126216530799866,0.7732329368591309,293.173583984375,297.1499938964844,293.1499938964844,0.0962347462773323,-11242.4013671875,304.1571044921875,0.5017114877700806,0.1266303211450576,0.6146504282951355,289.02203369140625,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2022705078125,289.0245361328125,1.0,0.660892903804779,0.4610831439495086,0.4610831439495086,1.0,1.0,-3.077219009399414,1.0606361627578735,2.01658296585083,0.3700662553310394,0.0,0.0,1.0,298.7779235839844,301.0,91.57243347167967,-30666.099609375,3227.146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8251647949219,308.35504150390625,278.1499938964844,0.0,18000.0,313.7900085449219,35987.90625,36000.0,0.0,0.0,0.7303655743598938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639641284942627,1.6396634578704834,-2.220257738372311e-05,0.0,0.0007412282284349,0.0,0.0,490.1216430664063,0.0,0.0,0.0,0.8951031565666199,4.0,0.0,1.0
634260,293.29638671875,297.1499938964844,293.1499938964844,0.3994656503200531,-6891.02685546875,304.19256591796875,0.7487568855285645,0.4101119339466095,0.3778186440467834,293.24822998046875,297.1499938964844,293.1499938964844,0.3364789187908172,-6354.04150390625,304.1834411621094,0.7185119986534119,0.3578746616840362,0.3485875725746155,293.1064147949219,297.1499938964844,293.1499938964844,0.6691562533378601,-7994.21435546875,304.16973876953125,0.8540394902229309,0.6209083795547485,0.4389671981334686,293.1216735839844,297.1499938964844,293.1499938964844,0.9446344375610352,-14074.9833984375,304.1815490722656,0.9367561340332032,0.8113435506820679,0.772261381149292,293.1781616210937,297.1499938964844,293.1499938964844,0.0945046320557594,-11075.271484375,304.1576232910156,0.4984085857868194,0.1251046657562255,0.6086397767066956,289.09979248046875,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2120361328125,289.10302734375,1.0,0.6603696346282959,0.462959736585617,0.462959736585617,1.0,1.0,-3.057396411895752,1.0570495128631592,2.0003468990325928,0.370936781167984,0.0,0.0,1.0,302.0697021484375,304.0,105.8638153076172,-30733.48828125,3202.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,308.5377502441406,278.1499938964844,0.0,18000.0,313.7900085449219,35997.0859375,36000.0,0.0,0.0,0.7319263219833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6399308443069458,1.6399531364440918,-2.2210422685020603e-05,0.0,0.0007428121753036,0.0,0.0,490.3813781738281,0.0,0.0,0.0,0.8952472805976868,4.0,0.0,1.0
634320,293.29638671875,297.1499938964844,293.1499938964844,0.3994656503200531,-6891.02685546875,304.19256591796875,0.7487568855285645,0.4101119339466095,0.3778186440467834,293.24822998046875,297.1499938964844,293.1499938964844,0.3364789187908172,-6354.04150390625,304.1834411621094,0.7185119986534119,0.3578746616840362,0.3485875725746155,293.1064147949219,297.1499938964844,293.1499938964844,0.6691562533378601,-7994.21435546875,304.16973876953125,0.8540394902229309,0.6209083795547485,0.4389671981334686,293.1216735839844,297.1499938964844,293.1499938964844,0.9446344375610352,-14074.9833984375,304.1815490722656,0.9367561340332032,0.8113435506820679,0.772261381149292,293.1781616210937,297.1499938964844,293.1499938964844,0.0945046320557594,-11075.271484375,304.1576232910156,0.4984085857868194,0.1251046657562255,0.6086397767066956,289.09979248046875,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2120361328125,289.10302734375,1.0,0.6603696346282959,0.462959736585617,0.462959736585617,1.0,1.0,-3.057396411895752,1.0570495128631592,2.0003468990325928,0.370936781167984,0.0,0.0,1.0,302.0697021484375,304.0,105.8638153076172,-30733.48828125,3202.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168151855469,308.5377502441406,278.1499938964844,0.0,18000.0,313.7900085449219,35997.0859375,36000.0,0.0,0.0,0.7319263219833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6399308443069458,1.6399531364440918,-2.2210422685020603e-05,0.0,0.0007428121753036,0.0,0.0,490.3813781738281,0.0,0.0,0.0,0.8952472805976868,4.0,0.0,1.0
634380,293.30633544921875,297.1499938964844,293.1499938964844,0.390110045671463,-6763.97607421875,304.1939697265625,0.7436610460281372,0.4043833613395691,0.3728944063186645,293.2610168457031,297.1499938964844,293.1499938964844,0.3286548852920532,-6236.76318359375,304.185302734375,0.7135012149810791,0.3527936339378357,0.3440271317958832,293.1165771484375,297.1499938964844,293.1499938964844,0.6635746359825134,-7941.88134765625,304.1724548339844,0.8513903617858887,0.6199496984481812,0.4384596347808838,293.132568359375,297.1499938964844,293.1499938964844,0.9362403750419616,-13978.4921875,304.1849975585937,0.9331561326980592,0.8098504543304443,0.7710865139961243,293.1824035644531,297.1499938964844,293.1499938964844,0.0927046611905098,-10901.0732421875,304.1580810546875,0.4950997233390808,0.1235316917300224,0.6024101376533508,289.18359375,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.22174072265625,289.1869201660156,1.0,0.6597200036048889,0.4649711847305298,0.4649711847305298,1.0,1.0,-3.036483764648437,1.0532506704330444,1.983233094215393,0.3718395233154297,0.0,0.0,1.0,305.3273620605469,307.0,113.72564697265624,-30784.7734375,3175.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20147705078125,308.715087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35999.296875,36000.0,0.0,0.0,0.7327947020530701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.640000581741333,1.6400227546691897,-2.2212310796021484e-05,0.0,0.0007436934392899,0.0,0.0,490.4439086914063,0.0,0.0,0.0,0.895281970500946,4.0,0.0,1.0
634440,293.30633544921875,297.1499938964844,293.1499938964844,0.390110045671463,-6763.97607421875,304.1939697265625,0.7436610460281372,0.4043833613395691,0.3728944063186645,293.2610168457031,297.1499938964844,293.1499938964844,0.3286548852920532,-6236.76318359375,304.185302734375,0.7135012149810791,0.3527936339378357,0.3440271317958832,293.1165771484375,297.1499938964844,293.1499938964844,0.6635746359825134,-7941.88134765625,304.1724548339844,0.8513903617858887,0.6199496984481812,0.4384596347808838,293.132568359375,297.1499938964844,293.1499938964844,0.9362403750419616,-13978.4921875,304.1849975585937,0.9331561326980592,0.8098504543304443,0.7710865139961243,293.1824035644531,297.1499938964844,293.1499938964844,0.0927046611905098,-10901.0732421875,304.1580810546875,0.4950997233390808,0.1235316917300224,0.6024101376533508,289.18359375,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.22174072265625,289.1869201660156,1.0,0.6597200036048889,0.4649711847305298,0.4649711847305298,1.0,1.0,-3.036483764648437,1.0532506704330444,1.983233094215393,0.3718395233154297,0.0,0.0,1.0,305.3273620605469,307.0,113.72564697265624,-30784.7734375,3175.003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20147705078125,308.715087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35999.296875,36000.0,0.0,0.0,0.7327947020530701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.640000581741333,1.6400227546691897,-2.2212310796021484e-05,0.0,0.0007436934392899,0.0,0.0,490.4439086914063,0.0,0.0,0.0,0.895281970500946,4.0,0.0,1.0
634500,293.3110656738281,297.1499938964844,293.1499938964844,0.3854053318500519,-6699.8525390625,304.19451904296875,0.7411215305328369,0.4014731049537658,0.3703893423080444,293.2671813964844,297.1499938964844,293.1499938964844,0.3246728181838989,-6176.8759765625,304.1861267089844,0.7108648419380188,0.3501715064048767,0.3416685760021209,293.1214904785156,297.1499938964844,293.1499938964844,0.6606685519218445,-7914.693359375,304.17364501953125,0.8500605225563049,0.6194062232971191,0.438160240650177,293.1378479003906,297.1499938964844,293.1499938964844,0.9318925738334656,-13928.634765625,304.1865234375,0.9313400387763976,0.8090323805809021,0.7704300284385681,293.18438720703125,297.1499938964844,293.1499938964844,0.0917933285236358,-10812.8779296875,304.15826416015625,0.4934393763542175,0.1227293759584426,0.5992215871810913,289.2257995605469,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2265319824219,289.2291564941406,1.0,0.6593526601791382,0.466025561094284,0.466025561094284,1.0,1.0,-3.0256552696228027,1.0512771606445312,1.974378228187561,0.3722997903823852,0.0,0.0,1.0,306.9437561035156,307.0,115.49706268310548,-30803.66796875,3160.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895202636719,308.8004150390625,278.1499938964844,0.0,18000.0,314.2699890136719,35999.6484375,36000.0,0.0,0.0,0.7377972602844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6400116682052612,1.6400339603424072,-2.221261092927307e-05,0.0,0.0007487704278901,0.0,0.0,490.4538879394531,0.0,0.0,0.0,0.8952875137329102,4.0,0.0,1.0
